time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1211269572377204,-2673.991943359375,304.1475830078125,0.6845577955245972,0.1851629018783569,0.1696121394634246,294.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4133615493774414,0.050000000745058,0.0507200099527835,293.2377319335937,297.1499938964844,293.1499938964844,0.3427567481994629,-4750.29443359375,304.156982421875,0.8990949392318726,0.4276836812496185,0.3010956645011902,293.2156066894531,297.1499938964844,293.1499938964844,0.4633498787879944,-8170.60888671875,304.1141662597656,0.9809383153915404,0.5460429191589355,0.5195819735527039,293.2066345214844,297.1499938964844,293.1499938964844,0.0141628943383693,-3677.946533203125,303.7575378417969,0.4133615493774414,0.050000000745058,0.2405938953161239,291.098876953125,291.1499938964844,259.6964111328125,258.12750244140625,279.3650817871094,293.8417358398437,291.10162353515625,1.0,0.3556561470031738,0.7246267199516296,0.7246267199516296,1.0,1.0,-1.5381709337234497,0.6523308753967285,0.885840117931366,0.2934083938598633,0.0,0.0,0.7510917782783508,99.46218872070312,117.0,-5.419723033905029,-18195.47265625,466.90814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.153564453125,309.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17792.798828125,18000.0,0.0,0.0,0.4254255294799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9569672346115112,0.9569767713546752,-9.584936378814746e-06,0.0,0.0004317528218962,0.0,0.0,114.97982025146484,0.0,0.0,0.0,0.5539067983627319,4.0,0.0,1.0
564660,293.1446838378906,297.1499938964844,293.1499938964844,0.1209634318947792,-2670.74609375,304.1483154296875,0.6796424388885498,0.1849841773509979,0.169589564204216,294.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4102005362510681,0.050000000745058,0.0508554317057132,293.239501953125,297.1499938964844,293.1499938964844,0.3410917818546295,-4731.43310546875,304.1587219238281,0.8919878602027893,0.4262291193008423,0.3002010881900787,293.22344970703125,297.1499938964844,293.1499938964844,0.4607761204242706,-8128.75634765625,304.1252746582031,0.973486065864563,0.5436649918556213,0.5170716643333435,293.21014404296875,297.1499938964844,293.1499938964844,0.014156655408442,-3677.951416015625,303.7387390136719,0.4102005362510681,0.050000000745058,0.2412362843751907,291.1140441894531,291.1499938964844,259.71356201171875,258.1423034667969,279.3819580078125,293.84967041015625,291.11602783203125,1.0,0.3585082292556762,0.7241426706314087,0.7241426706314087,1.0,1.0,-1.5349892377853394,0.650758683681488,0.8842304944992065,0.2924957871437073,0.0,0.0,0.7519435882568359,102.83116149902344,117.0,14.60161304473877,-18163.78125,473.8915710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0946350097656,309.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.1484375,18000.0,0.0,0.0,0.424066811800003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9619665741920472,0.9619762301445008,-9.66113839240279e-06,0.0,0.000430373911513,0.0,0.0,116.58020782470705,0.0,0.0,0.0,0.556246817111969,4.0,0.0,1.0
564720,293.1459350585937,297.1499938964844,293.1499938964844,0.120820827782154,-2667.962890625,304.1488647460937,0.675450325012207,0.1848081052303314,0.1695437729358673,294.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4075658917427063,0.050000000745058,0.0509754829108715,293.2412414550781,297.1499938964844,293.1499938964844,0.339489609003067,-4713.41650390625,304.1600341796875,0.8858069777488708,0.4247497320175171,0.2992715537548065,293.22808837890625,297.1499938964844,293.1499938964844,0.458867460489273,-8097.90673828125,304.1332092285156,0.966943860054016,0.5418212413787842,0.5152189135551453,293.2134094238281,297.1499938964844,293.1499938964844,0.0141488099470734,-3678.0361328125,303.7198791503906,0.4075658917427063,0.050000000745058,0.2418057471513748,291.1249084472656,291.1499938964844,259.7303771972656,258.1568603515625,279.400146484375,293.86083984375,291.1263732910156,1.0,0.3610463142395019,0.7236586213111877,0.7236586213111877,1.0,1.0,-1.532421350479126,0.649465799331665,0.8829555511474609,0.2917400300502777,0.0,0.0,0.7525115609169006,105.82275390625,120.0,20.99978828430176,-18122.123046875,480.2158508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.034423828125,309.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17922.400390625,18000.0,0.0,0.0,0.4228399097919464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9648941159248352,0.9649038314819336,-9.706756827654315e-06,0.0,0.0004291287623345,0.0,0.0,117.53172302246094,0.0,0.0,0.0,0.5576460957527161,4.0,0.0,1.0
564780,293.14703369140625,297.1499938964844,293.1499938964844,0.120699904859066,-2665.626953125,304.1492919921875,0.6718165278434753,0.1846440881490707,0.1694938391447067,294.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4052986800670624,0.050000000745058,0.0510836727917194,293.24298095703125,297.1499938964844,293.1499938964844,0.3379240036010742,-4695.90478515625,304.1610717773437,0.8803260922431946,0.4232543408870697,0.2983193099498749,293.2308349609375,297.1499938964844,293.1499938964844,0.4573366045951843,-8073.47265625,304.1390380859375,0.9610944986343384,0.5402953028678894,0.5137522220611572,293.2164001464844,297.1499938964844,293.1499938964844,0.0141391661018133,-3678.0390625,303.701171875,0.4052986800670624,0.050000000745058,0.2423189580440521,291.133056640625,291.1499938964844,259.746826171875,258.1711120605469,279.4188232421875,293.87359619140625,291.1341857910156,1.0,0.3633283972740173,0.7231745719909668,0.7231745719909668,1.0,1.0,-1.530203104019165,0.6483322381973267,0.8818708658218384,0.2910741865634918,0.0,0.0,0.7528116106987,108.52074432373048,120.0,21.3386173248291,-18075.646484375,485.95697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97418212890625,309.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.07421875,18000.0,0.0,0.0,0.4217341840267181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.966678261756897,0.9666879773139954,-9.734620107337832e-06,0.0,0.0004280065768398,0.0,0.0,118.1142120361328,0.0,0.0,0.0,0.558494508266449,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1206013634800911,-2663.73828125,304.14959716796875,0.6686127781867981,0.1844934374094009,0.169446662068367,294.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4032923281192779,0.050000000745058,0.0511827282607555,293.2446594238281,297.1499938964844,293.1499938964844,0.3363892436027527,-4678.81005859375,304.1618347167969,0.8753789067268372,0.4217464029788971,0.2973503768444061,293.232421875,297.1499938964844,293.1499938964844,0.4560320973396301,-8052.986328125,304.14337158203125,0.9557682275772096,0.5389589071273804,0.5125108957290649,293.2191162109375,297.1499938964844,293.1499938964844,0.0141282891854643,-3678.001220703125,303.6825866699219,0.4032923281192779,0.050000000745058,0.2427888363599777,291.1391296386719,291.1499938964844,259.76287841796875,258.18505859375,279.43756103515625,293.8869323730469,291.1399230957031,1.0,0.3654044568538666,0.7226905226707458,0.7226905226707458,1.0,1.0,-1.5281758308410645,0.6472854614257812,0.8808903694152832,0.290457546710968,0.0,0.0,0.7529231309890747,110.99112701416016,123.0,18.79466438293457,-18026.17578125,491.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149475097656,309.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.318359375,18000.0,0.0,0.0,0.4207376539707184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9676699042320251,0.9676796793937684,-9.750847311806863e-06,0.0,0.0004269952187314,0.0,0.0,118.44514465332033,0.0,0.0,0.0,0.5589697360992432,4.0,0.0,1.0
564900,293.1488342285156,297.1499938964844,293.1499938964844,0.1205243095755577,-2662.2734375,304.1498107910156,0.6657500267028809,0.1843547374010086,0.1694040894508361,294.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.40147864818573,0.050000000745058,0.0512744709849357,293.2463073730469,297.1499938964844,293.1499938964844,0.3348829746246338,-4662.0888671875,304.16241455078125,0.8708539605140686,0.4202267229557037,0.2963676750659942,293.2332763671875,297.1499938964844,293.1499938964844,0.4548756778240204,-8035.14599609375,304.14666748046875,0.9508564472198486,0.5377419590950012,0.5114079117774963,293.2216186523437,297.1499938964844,293.1499938964844,0.0141165908426046,-3677.966796875,303.6640930175781,0.40147864818573,0.050000000745058,0.2432240098714828,291.1433410644531,291.1499938964844,259.77850341796875,258.1986999511719,279.45611572265625,293.90045166015625,291.1438903808594,1.0,0.3673103153705597,0.7222064733505249,0.7222064733505249,1.0,1.0,-1.526253342628479,0.6462862491607666,0.8799670934677124,0.2898680567741394,0.0,0.0,0.7529352903366089,113.2783660888672,123.0,15.099088668823242,-17975.28125,496.0147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857421875,309.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.19140625,18000.0,0.0,0.0,0.4198412001132965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9681444764137268,0.9681541919708252,-9.759336535353214e-06,0.0,0.0004260854329913,0.0,0.0,118.61004638671876,0.0,0.0,0.0,0.5592029094696045,4.0,0.0,1.0
564960,293.1495666503906,297.1499938964844,293.1499938964844,0.1204647049307823,-2661.151123046875,304.14996337890625,0.663155734539032,0.1842256784439087,0.1693656593561172,294.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.3998064696788788,0.050000000745058,0.0513604469597339,293.2478942871094,297.1499938964844,293.1499938964844,0.3333972990512848,-4645.63671875,304.1628723144531,0.866662323474884,0.4186953008174896,0.2953724563121795,293.2337341308594,297.1499938964844,293.1499938964844,0.4538131058216095,-8019.03515625,304.1492004394531,0.9462708234786988,0.5366001129150391,0.5103888511657715,293.2239074707031,297.1499938964844,293.1499938964844,0.0141042005270719,-3677.928466796875,303.6456604003906,0.3998064696788788,0.050000000745058,0.2436318546533584,291.1461486816406,291.1499938964844,259.7937316894531,258.2120361328125,279.473876953125,293.91387939453125,291.1464538574219,1.0,0.3690781593322754,0.7218456864356995,0.7218456864356995,1.0,1.0,-1.5243818759918213,0.6453381180763245,0.879043698310852,0.2893199622631073,0.0,0.0,0.7529087662696838,115.42069244384766,126.0,11.259195327758787,-17924.61328125,500.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8021240234375,309.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.419035255908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9683292508125304,0.9683390259742736,-9.76323826762382e-06,0.0,0.0004252674989402,0.0,0.0,118.67951202392578,0.0,0.0,0.0,0.5592986941337585,4.0,0.0,1.0
565020,293.15020751953125,297.1499938964844,293.1499938964844,0.1204185411334037,-2660.29150390625,304.1500549316406,0.660777747631073,0.1841040402650833,0.1693305522203445,294.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.3982402086257934,0.050000000745058,0.0514417812228202,293.2494201660156,297.1499938964844,293.1499938964844,0.3319244384765625,-4629.3515625,304.1632080078125,0.8627405166625977,0.4171514511108398,0.2943655252456665,293.23388671875,297.1499938964844,293.1499938964844,0.4528116583824157,-8004.08935546875,304.1511535644531,0.9419527649879456,0.5355085134506226,0.5094238519668579,293.2260131835937,297.1499938964844,293.1499938964844,0.014091064222157,-3677.855712890625,303.6272277832031,0.3982402086257934,0.050000000745058,0.2440176606178283,291.1477966308594,291.1499938964844,259.8085021972656,258.2250061035156,279.4911804199219,293.92706298828125,291.14801025390625,1.0,0.3707324564456939,0.721484899520874,0.721484899520874,1.0,1.0,-1.5225331783294678,0.6444022059440613,0.8781309127807617,0.2887800633907318,0.0,0.0,0.7528835535049438,117.44588470458984,126.0,7.935172080993652,-17874.7734375,504.6241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493896484375,309.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.4183119237422943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9683765172958374,0.9683862924575806,-9.764678907231428e-06,0.0,0.0004245334130246,0.0,0.0,118.70117950439452,0.0,0.0,0.0,0.5593277215957642,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.120379626750946,-2659.573486328125,304.1501159667969,0.6585748195648193,0.1839880049228668,0.1692976802587509,294.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.3967525064945221,0.050000000745058,0.0515193790197372,293.2509460449219,297.1499938964844,293.1499938964844,0.3304502964019775,-4613.06005859375,304.1634826660156,0.8590384721755981,0.4155945777893066,0.2933468818664551,293.2338562011719,297.1499938964844,293.1499938964844,0.4518409073352813,-7989.7939453125,304.1527099609375,0.937857449054718,0.5344519019126892,0.5084947347640991,293.2279968261719,297.1499938964844,293.1499938964844,0.0140767833217978,-3677.65087890625,303.6087951660156,0.3967525064945221,0.050000000745058,0.2443857491016388,291.1488952636719,291.1499938964844,259.82281494140625,258.2376403808594,279.5081787109375,293.9399719238281,291.1490173339844,1.0,0.372293621301651,0.7211241126060486,0.7211241126060486,1.0,1.0,-1.5206904411315918,0.6434689164161682,0.8772215247154236,0.2882421612739563,0.0,0.0,0.7528460621833801,119.3767547607422,129.0,5.534945011138916,-17826.21484375,508.5263366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6994323730469,309.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.4176632463932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.968364119529724,0.9683738946914672,-9.76497722149361e-06,0.0,0.0004238751134835,0.0,0.0,118.70142364501952,0.0,0.0,0.0,0.5593252778053284,4.0,0.0,1.0
565140,293.1513061523437,297.1499938964844,293.1499938964844,0.1203441470861435,-2658.9228515625,304.150146484375,0.6565159559249878,0.1838760077953338,0.1692663431167602,294.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.3953225612640381,0.050000000745058,0.0515939593315124,293.25244140625,297.1499938964844,293.1499938964844,0.3289664983749389,-4596.65869140625,304.1637268066406,0.8555179238319397,0.4140238463878631,0.2923167645931244,293.23370361328125,297.1499938964844,293.1499938964844,0.4508833885192871,-7975.84765625,304.1539611816406,0.9339527487754822,0.5334208011627197,0.5075908303260803,293.2298583984375,297.1499938964844,293.1499938964844,0.0140612013638019,-3677.266357421875,303.59033203125,0.3953225612640381,0.050000000745058,0.2447395324707031,291.1497497558594,291.1499938964844,259.8366394042969,258.2499389648437,279.5248107910156,293.95263671875,291.1498718261719,1.0,0.3737780451774597,0.7207633256912231,0.7207633256912231,1.0,1.0,-1.5188452005386353,0.6425343751907349,0.8763108253479004,0.2877040207386017,0.0,0.0,0.7527779936790466,121.23114013671876,129.0,4.000040531158447,-17779.00390625,512.2189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65240478515625,309.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.4170819222927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9682920575141908,0.9683018326759338,-9.76447518041823e-06,0.0,0.0004232851497363,0.0,0.0,118.68328094482422,0.0,0.0,0.0,0.5592941045761108,4.0,0.0,1.0
565200,293.1517639160156,297.1499938964844,293.1499938964844,0.1203095540404319,-2658.289794921875,304.1501770019531,0.6545764207839966,0.1837669909000396,0.1692357361316681,294.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.393934041261673,0.050000000745058,0.0516660884022712,293.25390625,297.1499938964844,293.1499938964844,0.3274677097797394,-4580.08056640625,304.1639404296875,0.8521482348442078,0.412438690662384,0.2912748456001282,293.23345947265625,297.1499938964844,293.1499938964844,0.4499295353889465,-7962.07568359375,304.15496826171875,0.9302150011062622,0.5324093103408813,0.5067054629325867,293.23162841796875,297.1499938964844,293.1499938964844,0.0140442447736859,-3676.67919921875,303.57177734375,0.393934041261673,0.050000000745058,0.2450816929340362,291.1505432128906,291.1499938964844,259.8500061035156,258.2618103027344,279.5411376953125,293.965087890625,291.1506652832031,1.0,0.3751989305019378,0.7204025983810425,0.7204025983810425,1.0,1.0,-1.5169920921325684,0.6415961384773254,0.8753960132598877,0.2871642708778381,0.0,0.0,0.7526629567146301,123.02346801757812,132.0,3.168455123901367,-17733.087890625,515.7367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085205078125,309.05133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.4165604412555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9681411981582642,0.9681509733200072,-9.763093657966238e-06,0.0,0.0004227558674756,0.0,0.0,118.64239501953124,0.0,0.0,0.0,0.5592268705368042,4.0,0.0,1.0
565260,293.1582946777344,297.1499938964844,293.1499938964844,0.1197695285081863,-2648.491943359375,304.1511535644531,0.6517913937568665,0.182459682226181,0.1686261296272277,294.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.3924210369586944,0.050000000745058,0.0517440773546695,293.2613220214844,297.1499938964844,293.1499938964844,0.3253511488437652,-4556.296875,304.165283203125,0.8482434749603271,0.4096601009368896,0.2897797226905823,293.2391357421875,297.1499938964844,293.1499938964844,0.4483436048030853,-7938.94384765625,304.156982421875,0.925873637199402,0.5302331447601318,0.5052384734153748,293.23992919921875,297.1499938964844,293.1499938964844,0.013967334292829,-3669.352294921875,303.5355529785156,0.3924210369586944,0.050000000745058,0.2454516291618347,291.1524658203125,291.1499938964844,259.8631591796875,258.2735900878906,279.56396484375,293.9861755371094,291.1532287597656,1.0,0.3765123188495636,0.7200418710708618,0.7200418710708618,1.0,1.0,-1.5132452249526978,0.6397849917411804,0.8734602332115173,0.2861818075180053,0.0,0.0,0.7523238658905029,124.9300537109375,132.0,6.676474094390869,-17671.4921875,518.3959350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687255859375,309.0220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.61328125,18000.0,0.0,0.0,0.4160821735858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9678400754928588,0.9678497910499572,-9.760376997292042e-06,0.0,0.0004222705319989,0.0,0.0,118.56114959716795,0.0,0.0,0.0,0.5590863227844238,4.0,0.0,1.0
565320,293.1622009277344,297.1499938964844,293.1499938964844,0.118945263326168,-2633.5234375,304.1524353027344,0.648750901222229,0.1815850287675857,0.1677597463130951,294.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.3908914029598236,0.050000000745058,0.0518220029771328,293.2662048339844,297.1499938964844,293.1499938964844,0.3227976262569427,-4527.466796875,304.1671447753906,0.8442409634590149,0.4072903096675873,0.2880813479423523,293.2423400878906,297.1499938964844,293.1499938964844,0.4462542235851288,-7908.52734375,304.15948486328125,0.9214357137680054,0.5284727811813354,0.5035132169723511,293.2468566894531,297.1499938964844,293.1499938964844,0.013904326595366,-3662.709716796875,303.5018005371094,0.3908914029598236,0.050000000745058,0.2458212673664093,291.1600952148437,291.1499938964844,259.8764953613281,258.2854919433594,279.5909729003906,294.0133361816406,291.1615905761719,1.0,0.3777256906032562,0.7196812033653259,0.7196812033653259,1.0,1.0,-1.508631467819214,0.637589156627655,0.8710423111915588,0.28494793176651,0.0,0.0,0.7509185671806335,126.8179168701172,120.0,15.119429588317873,-17599.564453125,520.4678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,308.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.25390625,18000.0,0.0,0.0,0.4156124591827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9665598273277284,0.9665696024894714,-9.750006029207723e-06,0.0,0.000421793811256,0.0,0.0,118.22650909423828,0.0,0.0,0.0,0.5584895610809326,4.0,0.0,1.0
565380,293.1643371582031,297.1499938964844,293.1499938964844,0.1182923167943954,-2621.649658203125,304.1531677246094,0.6480050086975098,0.1810084730386734,0.1671119034290313,294.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.3909576535224914,0.050000000745058,0.0518186949193477,293.2693786621094,297.1499938964844,293.1499938964844,0.3203914165496826,-4500.3896484375,304.1683959960937,0.8428995609283447,0.405192881822586,0.2865327298641205,293.243896484375,297.1499938964844,293.1499938964844,0.4442959725856781,-7880.27880859375,304.16131591796875,0.9204960465431212,0.5269969701766968,0.5019980072975159,293.2525329589844,297.1499938964844,293.1499938964844,0.0138085633516311,-3650.616943359375,303.4703369140625,0.3909576535224914,0.050000000745058,0.2458055764436721,291.1692810058594,291.1499938964844,259.8899230957031,258.2975158691406,279.6189270019531,294.04229736328125,291.17071533203125,1.0,0.3768077194690704,0.71932053565979,0.71932053565979,1.0,1.0,-1.50415301322937,0.6354531645774841,0.868699848651886,0.2837585210800171,0.0,0.0,0.7487062811851501,126.65194702148438,120.0,19.69086265563965,-17521.740234375,517.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,308.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.333984375,18000.0,0.0,0.0,0.4151334166526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.963409662246704,0.9634193778038024,-9.72079396888148e-06,0.0,0.0004213076317682,0.0,0.0,117.37330627441406,0.0,0.0,0.0,0.557092010974884,4.0,0.0,1.0
565440,293.1654357910156,297.1499938964844,293.1499938964844,0.1177837401628494,-2612.409912109375,304.15350341796875,0.648705005645752,0.1806099116802215,0.1666245758533477,294.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.3920222222805023,0.050000000745058,0.0517646111547946,293.27154541015625,297.1499938964844,293.1499938964844,0.3181436955928802,-4475.1875,304.16912841796875,0.8432090282440186,0.4032545089721679,0.2850929796695709,293.24444580078125,297.1499938964844,293.1499938964844,0.4425110220909118,-7854.7705078125,304.1625061035156,0.9217445850372314,0.5257010459899902,0.500645637512207,293.2571105957031,297.1499938964844,293.1499938964844,0.0136969126760959,-3635.786376953125,303.4408874511719,0.3920222222805023,0.050000000745058,0.2455490231513977,291.1776428222656,291.1499938964844,259.9034729003906,258.30963134765625,279.6463623046875,294.07049560546875,291.17889404296875,1.0,0.3749664425849914,0.7189598083496094,0.7189598083496094,1.0,1.0,-1.499842882156372,0.6333956718444824,0.8664472103118896,0.2826088368892669,0.0,0.0,0.7460201978683472,125.20352935791016,108.0,20.83331680297852,-17441.44140625,511.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48992919921875,308.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18092.0703125,18000.0,0.0,0.0,0.4146262109279632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9588145613670348,0.9588242769241332,-9.674107786850072e-06,0.0,0.0004207929014228,0.0,0.0,116.10006713867188,0.0,0.0,0.0,0.5550587177276611,4.0,0.0,1.0
565500,293.1659240722656,297.1499938964844,293.1499938964844,0.1173699125647544,-2604.906982421875,304.15362548828125,0.6504428386688232,0.1803221106529235,0.1662334948778152,294.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.3937647044658661,0.050000000745058,0.0516750440001487,293.2731018066406,297.1499938964844,293.1499938964844,0.3160089254379272,-4451.31298828125,304.1695251464844,0.8447058200836182,0.4014085531234741,0.2837147414684295,293.24432373046875,297.1499938964844,293.1499938964844,0.4408656060695648,-7831.4443359375,304.1632080078125,0.924591898918152,0.5245230793952942,0.4993981122970581,293.2607727050781,297.1499938964844,293.1499938964844,0.0135765364393591,-3619.347412109375,303.4130859375,0.3937647044658661,0.050000000745058,0.2451241612434387,291.1847229003906,291.1499938964844,259.9171447753906,258.32183837890625,279.672607421875,294.0966491699219,291.18572998046875,1.0,0.3723377883434295,0.7185991406440735,0.7185991406440735,1.0,1.0,-1.4956036806106567,0.6313708424568176,0.8642328381538391,0.2814792394638061,0.0,0.0,0.7429894208908081,122.85826110839844,108.0,19.78529930114746,-17360.232421875,502.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781494140625,308.917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.609375,18000.0,0.0,0.0,0.4140771925449371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9531145691871644,0.9531241655349731,-9.613479960535187e-06,0.0,0.0004202357376925,0.0,0.0,114.50872802734376,0.0,0.0,0.0,0.55253005027771,4.0,0.0,1.0
565560,293.1659851074219,297.1499938964844,293.1499938964844,0.1170140132308006,-2598.46923828125,304.15362548828125,0.6530309915542603,0.1801055073738098,0.1658964604139328,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.3960120379924774,0.050000000745058,0.0515582747757434,293.2742919921875,297.1499938964844,293.1499938964844,0.3139434456825256,-4428.24267578125,304.16973876953125,0.8471788763999939,0.3996138870716095,0.2823650240898132,293.2438659667969,297.1499938964844,293.1499938964844,0.4393188655376434,-7809.64794921875,304.1636047363281,0.9287644624710084,0.5234229564666748,0.498213529586792,293.2636413574219,297.1499938964844,293.1499938964844,0.0134503431618213,-3601.7529296875,303.3866271972656,0.3960120379924774,0.050000000745058,0.244570255279541,291.1905822753906,291.1499938964844,259.93084716796875,258.3341064453125,279.6973571777344,294.12042236328125,291.19140625,1.0,0.3690796196460724,0.7182783484458923,0.7182783484458923,1.0,1.0,-1.4913514852523804,0.6293498277664185,0.8620016574859619,0.2803574204444885,0.0,0.0,0.7396907806396484,119.82423400878906,96.0,17.728317260742188,-17278.90625,492.36224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732971191406,308.89630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.8359375,18000.0,0.0,0.0,0.4134753048419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.946577489376068,0.9465870261192322,-9.54241659201216e-06,0.0,0.0004196248482912,0.0,0.0,112.68657684326172,0.0,0.0,0.0,0.54962557554245,4.0,0.0,1.0
565620,293.1658020019531,297.1499938964844,293.1499938964844,0.1166985481977462,-2592.776123046875,304.1535339355469,0.65638667345047,0.1799401491880417,0.1655942797660827,294.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.3986673951148987,0.050000000745058,0.0514198690652847,293.2752685546875,297.1499938964844,293.1499938964844,0.3119240403175354,-4405.6962890625,304.1698303222656,0.8505281805992126,0.3978488147258758,0.2810276448726654,293.2431030273437,297.1499938964844,293.1499938964844,0.4378483593463897,-7789.0185546875,304.163818359375,0.9341005682945251,0.5223791003227234,0.4970706701278686,293.2659606933594,297.1499938964844,293.1499938964844,0.0133201265707612,-3583.282470703125,303.3612365722656,0.3986673951148987,0.050000000745058,0.2439137101173401,291.1954040527344,291.1499938964844,259.94464111328125,258.346435546875,279.7207336425781,294.14178466796875,291.1960754394531,1.0,0.3652947545051574,0.717957615852356,0.717957615852356,1.0,1.0,-1.487056851387024,0.6273108124732971,0.8597460389137268,0.2792271375656128,0.0,0.0,0.7361745238304138,116.24185943603516,96.0,15.338715553283691,-17197.80078125,480.7972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47509765625,308.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.9296875,18000.0,0.0,0.0,0.4128097593784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9393610954284668,0.9393705129623412,-9.463185961067213e-06,0.0,0.0004189494356978,0.0,0.0,110.68841552734376,0.0,0.0,0.0,0.5464191436767578,4.0,0.0,1.0
565680,293.1654357910156,297.1499938964844,293.1499938964844,0.116411380469799,-2587.603271484375,304.1534118652344,0.6604435443878174,0.1798119693994522,0.1653153300285339,294.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.198486328125,0.4016700685024261,0.050000000745058,0.0512650981545448,293.2760925292969,297.1499938964844,293.1499938964844,0.3099329471588135,-4383.4599609375,304.1698303222656,0.8546715378761292,0.3960992693901062,0.2796931564807892,293.2422180175781,297.1499938964844,293.1499938964844,0.4364344477653503,-7769.2431640625,304.16387939453125,0.9404209852218628,0.5213762521743774,0.4959560036659241,293.2677917480469,297.1499938964844,293.1499938964844,0.0131874028593301,-3564.16943359375,303.33660888671875,0.4016700685024261,0.050000000745058,0.2431795448064804,291.1993713378906,291.1499938964844,259.95849609375,258.3587951660156,279.7430114746094,294.1611022949219,291.199951171875,1.0,0.3610844612121582,0.7176368236541748,0.7176368236541748,1.0,1.0,-1.4827147722244265,0.6252509355545044,0.8574638366699219,0.2780864238739013,0.0,0.0,0.7324807047843933,112.24452209472656,84.0,13.038897514343262,-17117.15625,468.2200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4829406738281,308.8632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18163.052734375,18000.0,0.0,0.0,0.4120736122131347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9316087365150452,0.9316180944442748,-9.37784898269456e-06,0.0,0.00041820234037,0.0,0.0,108.56342315673828,0.0,0.0,0.0,0.5429778695106506,4.0,0.0,1.0
565740,293.1649475097656,297.1499938964844,293.1499938964844,0.116146981716156,-2582.847900390625,304.1532592773437,0.6652015447616577,0.1797138452529907,0.1650546193122863,294.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.4050342738628387,0.050000000745058,0.0510970279574394,293.2768249511719,297.1499938964844,293.1499938964844,0.3079614341259002,-4361.42822265625,304.1697998046875,0.8596076369285583,0.3943578898906708,0.278357446193695,293.2412109375,297.1499938964844,293.1499938964844,0.4350679218769073,-7750.1708984375,304.1638488769531,0.9476101994514464,0.5204070210456848,0.4948638379573822,293.2692565917969,297.1499938964844,293.1499938964844,0.0130529562011361,-3544.537353515625,303.3125915527344,0.4050342738628387,0.050000000745058,0.2423823028802871,291.20269775390625,291.1499938964844,259.97235107421875,258.3711853027344,279.7642822265625,294.1785888671875,291.2031555175781,1.0,0.3565030694007873,0.7173160910606384,0.7173160910606384,1.0,1.0,-1.4783283472061155,0.6231715679168701,0.8551567196846008,0.2769360244274139,0.0,0.0,0.7286307215690613,107.90990447998048,84.0,10.982185363769531,-17037.083984375,454.8382263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,308.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.890625,18000.0,0.0,0.0,0.4112584888935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9233925938606262,0.9234018921852112,-9.287523425882682e-06,0.0,0.0004173750930931,0.0,0.0,106.33868408203124,0.0,0.0,0.0,0.5393364429473877,4.0,0.0,1.0
565800,293.16436767578125,297.1499938964844,293.1499938964844,0.1159001141786575,-2578.412841796875,304.15313720703125,0.6706441640853882,0.1796388328075409,0.1648077070713043,294.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.4087976813316345,0.050000000745058,0.0509191006422042,293.2774963378906,297.1499938964844,293.1499938964844,0.3060022890567779,-4339.51220703125,304.1697692871094,0.8653212189674377,0.3926191031932831,0.2770177721977234,293.2401123046875,297.1499938964844,293.1499938964844,0.4337397217750549,-7731.6572265625,304.1637268066406,0.9554956555366516,0.5194644927978516,0.4937893152236938,293.2704772949219,297.1499938964844,293.1499938964844,0.0129178185015916,-3524.547607421875,303.2890014648437,0.4087976813316345,0.050000000745058,0.2415382862091064,291.2054748535156,291.1499938964844,259.9862365722656,258.3835754394531,279.7847595214844,294.19464111328125,291.20587158203125,1.0,0.3516170680522918,0.7169952988624573,0.7169952988624573,1.0,1.0,-1.4739069938659668,0.6210771799087524,0.8528298139572144,0.2757783532142639,0.0,0.0,0.7246537804603577,103.3253936767578,72.0,9.209613800048828,-16957.564453125,440.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51519775390625,308.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18181.04296875,18000.0,0.0,0.0,0.4103602766990661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9148006439208984,0.9148098230361938,-9.19346075534122e-06,0.0,0.0004164635320194,0.0,0.0,104.04437255859376,0.0,0.0,0.0,0.5355364680290222,4.0,0.0,1.0
565860,293.1637268066406,297.1499938964844,293.1499938964844,0.1156686842441558,-2574.25927734375,304.1529846191406,0.6768036484718323,0.1795836240053177,0.1645729392766952,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.4130605459213257,0.050000000745058,0.0507331117987632,293.27813720703125,297.1499938964844,293.1499938964844,0.3040523827075958,-4317.67578125,304.1697082519531,0.8718606233596802,0.3908799290657043,0.2756731212139129,293.2389831542969,297.1499938964844,293.1499938964844,0.432446539402008,-7713.64794921875,304.16357421875,0.9639496803283693,0.5185458660125732,0.4927310347557068,293.271484375,297.1499938964844,293.1499938964844,0.0127823613584041,-3504.265869140625,303.2657470703125,0.4130605459213257,0.050000000745058,0.2406560480594635,291.2077941894531,291.1499938964844,260.0001220703125,258.39599609375,279.8045349121094,294.20947265625,291.2081298828125,1.0,0.3464557826519012,0.7166874408721924,0.7166874408721924,1.0,1.0,-1.469457983970642,0.6189740300178528,0.8504840135574341,0.2746181786060333,0.0,0.0,0.7205653190612793,98.53651428222656,72.0,7.697309970855713,-16878.6015625,426.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,308.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18187.734375,18000.0,0.0,0.0,0.4093736410140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.905877411365509,0.9058864712715148,-9.096317626244854e-06,0.0,0.0004154621856287,0.0,0.0,101.69717407226562,0.0,0.0,0.0,0.5315995812416077,4.0,0.0,1.0
565920,293.1630249023437,297.1499938964844,293.1499938964844,0.1154500916600227,-2570.339111328125,304.15283203125,0.6836920380592346,0.1795443147420883,0.164348155260086,294.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.4179407358169555,0.050000000745058,0.0505412332713604,293.2787475585937,297.1499938964844,293.1499938964844,0.3021087348461151,-4295.88134765625,304.169677734375,0.8792577385902405,0.389137864112854,0.2743227183818817,293.2378234863281,297.1499938964844,293.1499938964844,0.4311843812465668,-7696.07763671875,304.1634216308594,0.9727954864501952,0.5176476240158081,0.4916871190071106,293.2723083496094,297.1499938964844,293.1499938964844,0.0126472720876336,-3483.80322265625,303.2427062988281,0.4179407358169555,0.050000000745058,0.2397458404302597,291.2097473144531,291.1499938964844,260.0140075683594,258.40838623046875,279.82379150390625,294.2234191894531,291.2099914550781,1.0,0.3410604298114776,0.7163795232772827,0.7163795232772827,1.0,1.0,-1.4649908542633057,0.6168636083602905,0.8481273055076599,0.2734551727771759,0.0,0.0,0.7163904309272766,93.59844970703124,60.0,6.398112773895264,-16800.072265625,411.7857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56573486328125,308.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.20703125,18000.0,0.0,0.0,0.4082963466644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8966895341873169,0.896698534488678,-8.996984433906619e-06,0.0,0.0004143689002376,0.0,0.0,99.31883239746094,0.0,0.0,0.0,0.5275570154190063,4.0,0.0,1.0
565980,293.1623229980469,297.1499938964844,293.1499938964844,0.1152434051036834,-2566.63525390625,304.1527099609375,0.6913588643074036,0.1795192211866378,0.1641326993703842,294.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.4236078858375549,0.050000000745058,0.0503444708883762,293.2793273925781,297.1499938964844,293.1499938964844,0.3001698851585388,-4274.1123046875,304.16961669921875,0.8875961303710938,0.3873913288116455,0.2729662954807281,293.23663330078125,297.1499938964844,293.1499938964844,0.4299518465995788,-7678.9248046875,304.1632080078125,0.9818896055221558,0.5167686343193054,0.4906573593616485,293.2730407714844,297.1499938964844,293.1499938964844,0.0125127518549561,-3463.197509765625,303.2198486328125,0.4236078858375549,0.050000000745058,0.2388124912977218,291.2113342285156,291.1499938964844,260.02783203125,258.4207458496094,279.8426208496094,294.236572265625,291.2115478515625,1.0,0.3354445993900299,0.7160716652870178,0.7160716652870178,1.0,1.0,-1.4605108499526978,0.6147481203079224,0.8457627296447754,0.27229043841362,0.0,0.0,0.7121403217315674,88.53683471679688,60.0,5.292931079864502,-16721.91796875,396.8581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965881347656,308.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18197.51171875,18000.0,0.0,0.0,0.4071250557899475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8872700333595276,0.8872789144515991,-8.8959159256774e-06,0.0,0.0004131801542825,0.0,0.0,96.92100524902344,0.0,0.0,0.0,0.5234246253967285,4.0,0.0,1.0
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.1150469407439231,-2563.116455078125,304.1525573730469,0.6998263597488403,0.1795057654380798,0.1639252007007599,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123107910156,0.4302392601966858,0.050000000745058,0.0501443371176719,293.2799072265625,297.1499938964844,293.1499938964844,0.2982343435287475,-4252.3505859375,304.1695861816406,0.896935760974884,0.3856391310691833,0.2716036736965179,293.2354431152344,297.1499938964844,293.1499938964844,0.4287464618682861,-7662.1494140625,304.1629943847656,0.9910430908203124,0.5159066319465637,0.4896407425403595,293.2736511230469,297.1499938964844,293.1499938964844,0.0123792802914977,-3442.5302734375,303.1971130371094,0.4302392601966858,0.050000000745058,0.2378631383180618,291.2126159667969,291.1499938964844,260.0416259765625,258.4330749511719,279.861083984375,294.2491760253906,291.2127685546875,1.0,0.329636812210083,0.7157637476921082,0.7157637476921082,1.0,1.0,-1.4560257196426392,0.6126311421394348,0.8433945775032043,0.2711259424686432,0.0,0.0,0.7078381776809692,83.39004516601562,48.0,4.308025360107422,-16644.017578125,381.8040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303100585937,308.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.83203125,18000.0,0.0,0.0,0.4058606028556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8776799440383911,0.8776887655258179,-8.793883353064302e-06,0.0,0.0004118969081901,0.0,0.0,94.52202606201172,0.0,0.0,0.0,0.5192304849624634,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1148626133799552,-2559.81689453125,304.1524353027344,0.708962619304657,0.1795050501823425,0.1637293398380279,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134094238281,0.4378983676433563,0.050000000745058,0.0499453023076057,293.2804870605469,297.1499938964844,293.1499938964844,0.2963027358055115,-4230.60205078125,304.1695251464844,0.9072718024253844,0.3838822245597839,0.2702377438545227,293.234130859375,297.1499938964844,293.1499938964844,0.4268162250518799,-7634.10498046875,304.16424560546875,0.9990000128746032,0.5150820016860962,0.4878178238868713,293.274169921875,297.1499938964844,293.1499938964844,0.0122486017644405,-3422.090576171875,303.1744384765625,0.4378983676433563,0.050000000745058,0.2369190007448196,291.21368408203125,291.1499938964844,260.05535888671875,258.4453125,279.8803100585937,294.2617492675781,291.2138671875,1.0,0.3236184418201446,0.7154558897018433,0.7154558897018433,1.0,1.0,-1.4506206512451172,0.6100810766220093,0.8405395746231079,0.2697941958904266,0.0,0.0,0.7034863829612732,78.25696563720703,48.0,3.9130783081054688,-16559.595703125,366.4124145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,308.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18203.171875,18000.0,0.0,0.0,0.4044995307922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8679467439651489,0.8679554462432861,-8.69123778102221e-06,0.0,0.0004105155821889,0.0,0.0,92.1305160522461,0.0,0.0,0.0,0.514987587928772,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1146301627159118,-2555.45654296875,304.15240478515625,0.7160688638687134,0.1795408725738525,0.1636044979095459,294.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4444794952869415,0.050000000745058,0.0497958622872829,293.28094482421875,297.1499938964844,293.1499938964844,0.2941504120826721,-4206.06787109375,304.169921875,0.9159993529319764,0.3821412920951843,0.268915057182312,293.22637939453125,297.1499938964844,293.1499938964844,0.4128354489803314,-7425.4873046875,304.1871643066406,0.9990000128746032,0.5155250430107117,0.4740889966487884,293.2743835449219,297.1499938964844,293.1499938964844,0.0121307112276554,-3402.57080078125,303.1532592773437,0.4444794952869415,0.050000000745058,0.2362101376056671,291.2240295410156,291.1499938964844,260.0690002441406,258.45751953125,279.9233093261719,294.2961730957031,291.2283935546875,1.0,0.3170142471790313,0.7151699066162109,0.7151699066162109,1.0,1.0,-1.431355595588684,0.6012527942657471,0.830102801322937,0.2650930285453796,0.0,0.0,0.6976502537727356,74.1396713256836,36.0,30.098085403442383,-16370.259765625,347.00762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7129211425781,308.8646850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18220.564453125,18000.0,0.0,0.0,0.4029597342014313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.857525646686554,0.8575342893600464,-8.585980140196625e-06,0.0,0.0004089528811164,0.0,0.0,89.6460189819336,0.0,0.0,0.0,0.5104155540466309,4.0,0.0,1.0
566220,293.16192626953125,297.1499938964844,293.1499938964844,0.1140732318162918,-2544.851318359375,304.15301513671875,0.7232338190078735,0.1790344268083572,0.1633368283510208,294.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.4519969820976257,0.050000000745058,0.0496441982686519,293.2815246582031,297.1499938964844,293.1499938964844,0.2914583384990692,-4174.91064453125,304.1711730957031,0.926017999649048,0.3803677856922149,0.2675831913948059,293.2080383300781,297.1499938964844,293.1499938964844,0.396232008934021,-7178.38232421875,304.2105407714844,0.9990000128746032,0.5181511044502258,0.4586616456508636,293.2740478515625,297.1499938964844,293.1499938964844,0.0119951702654361,-3377.866455078125,303.1352844238281,0.4519969820976257,0.050000000745058,0.2354907095432281,291.256591796875,291.1499938964844,260.0825500488281,258.4696044921875,279.9565734863281,294.3128356933594,291.2621154785156,1.0,0.3099798560142517,0.7148839831352234,0.7148839831352234,1.0,1.0,-1.4098728895187378,0.5914621353149414,0.8184106945991516,0.2597940862178802,0.0,0.0,0.6873195767402649,69.93051147460938,36.0,58.92647933959961,-16145.263671875,326.8128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7768249511719,308.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18323.615234375,18000.0,0.0,0.0,0.4011335074901581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8414090871810913,0.8414175510406494,-8.443013939540833e-06,0.0,0.0004070995200891,0.0,0.0,86.03385162353516,0.0,0.0,0.0,0.5034404397010803,4.0,0.0,1.0
566280,293.1692199707031,297.1499938964844,293.1499938964844,0.1128562912344932,-2522.284423828125,304.1546936035156,0.7297458052635193,0.1774557828903198,0.1622253358364105,294.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4605598151683807,0.050000000745058,0.0494909510016441,293.2821960449219,297.1499938964844,293.1499938964844,0.2888561487197876,-4144.88427734375,304.17205810546875,0.9371426701545716,0.3785699307918548,0.266230046749115,293.1812744140625,297.1499938964844,293.1499938964844,0.3789428174495697,-6921.4306640625,304.2309265136719,0.9990000128746032,0.5226611495018005,0.4425259232521057,293.2731018066406,297.1499938964844,293.1499938964844,0.0118684023618698,-3354.740478515625,303.1187744140625,0.4605598151683807,0.050000000745058,0.2347637712955474,291.28564453125,291.1499938964844,260.09600830078125,258.4815979003906,279.9853515625,294.3182678222656,291.2900390625,1.0,0.3025352656841278,0.7145980000495911,0.7145980000495911,1.0,1.0,-1.3864892721176147,0.5808362364768982,0.8056529760360718,0.2540580332279205,0.0,0.0,0.6753286123275757,65.65592193603516,39.0,66.33696746826172,-15875.890625,306.1583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8611755371094,308.8935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18438.5078125,18000.0,0.0,0.0,0.3989558517932892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8185373544692993,0.8185456395149231,-8.238449481723364e-06,0.0,0.0004048894625157,0.0,0.0,81.04849243164062,0.0,0.0,0.0,0.4938366413116455,4.0,0.0,1.0
566340,293.1783752441406,297.1499938964844,293.1499938964844,0.1111583709716796,-2491.0458984375,304.15692138671875,0.7336370944976807,0.1754150539636612,0.160457357764244,294.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.4673022329807281,0.050000000745058,0.0493777580559253,293.2829895019531,297.1499938964844,293.1499938964844,0.286445677280426,-4117.1962890625,304.17242431640625,0.9454458951950072,0.3767405450344085,0.2648882567882538,293.1497497558594,297.1499938964844,293.1499938964844,0.3654381036758423,-6722.4609375,304.2406005859375,0.9990000128746032,0.5284558534622192,0.4302159249782562,293.2718200683594,297.1499938964844,293.1499938964844,0.0117673343047499,-3336.483154296875,303.1029052734375,0.4673022329807281,0.050000000745058,0.2342268377542495,291.3079528808594,291.1499938964844,260.1093139648437,258.4934997558594,280.0108642578125,294.3235168457031,291.3106384277344,1.0,0.2970416843891144,0.7143120765686035,0.7143120765686035,1.0,1.0,-1.3671917915344238,0.5720942616462708,0.7950975298881531,0.2492693364620208,0.0,0.0,0.6625143885612488,62.46803283691406,39.0,58.720664978027344,-15618.9970703125,290.35662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9657897949219,308.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18514.02734375,18000.0,0.0,0.0,0.3963853120803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7920789122581482,0.7920868992805481,-7.996753083716612e-06,0.0,0.000402280682465,0.0,0.0,75.46713256835938,0.0,0.0,0.0,0.4828001856803894,4.0,0.0,1.0
