time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.18585205078125,297.1499938964844,293.1499938964844,0.1095250323414802,-2461.176025390625,304.1586303710937,0.7362626194953918,0.1735827624797821,0.1586200296878814,294.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158264160156,0.4721841812133789,0.050000000745058,0.0492898188531398,293.2838439941406,297.1499938964844,293.1499938964844,0.2843580842018127,-4093.454345703125,304.172119140625,0.9517719745635986,0.3748868107795715,0.2635441720485687,293.11865234375,297.1499938964844,293.1499938964844,0.35474893450737,-6566.11279296875,304.2434997558594,0.9990000128746032,0.5345622301101685,0.4204031229019165,293.27032470703125,297.1499938964844,293.1499938964844,0.0116905821487307,-3323.47705078125,303.08673095703125,0.4721841812133789,0.050000000745058,0.233809694647789,291.3175964355469,291.1499938964844,260.1224975585937,258.5052490234375,280.0338134765625,294.3285522460937,291.3181457519531,1.0,0.2924231588840484,0.714026153087616,0.714026153087616,1.0,1.0,-1.3509844541549685,0.5647454857826233,0.7862390279769897,0.2452857196331024,0.0,0.0,0.6503106951713562,59.97612380981445,57.0,38.2469482421875,-15378.84765625,277.8072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0854187011719,308.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18539.68359375,18000.0,0.0,0.0,0.3934400081634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7643958926200867,0.7644036412239075,-7.740904038655572e-06,0.0,0.0003992916026618,0.0,0.0,69.8603286743164,0.0,0.0,0.0,0.471367746591568,4.0,0.0,1.0
566460,293.19091796875,297.1499938964844,293.1499938964844,0.108277216553688,-2438.547607421875,304.1593017578125,0.735958456993103,0.1721363812685012,0.1571113467216491,294.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165588378906,0.4738077223300934,0.050000000745058,0.0492594875395298,293.2848205566406,297.1499938964844,293.1499938964844,0.2826052010059356,-4073.779296875,304.1712951660156,0.9528820514678956,0.3729985654354095,0.2622233033180237,293.09161376953125,297.1499938964844,293.1499938964844,0.3505244255065918,-6509.05078125,304.2339782714844,0.9990000128746032,0.5402770638465881,0.4169604778289795,293.26885986328125,297.1499938964844,293.1499938964844,0.0116475941613316,-3317.489501953125,303.0697021484375,0.4738077223300934,0.050000000745058,0.23366579413414,291.3153076171875,291.1499938964844,260.135498046875,258.5168762207031,280.04888916015625,294.3333740234375,291.31304931640625,1.0,0.2909625768661499,0.713964581489563,0.713964581489563,1.0,1.0,-1.3432356119155884,0.5612696409225464,0.7819659113883972,0.243339791893959,0.0,0.0,0.6394349932670593,59.080379486083984,57.0,8.16573715209961,-15204.9296875,272.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2131042480469,308.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18517.525390625,18000.0,0.0,0.0,0.390164852142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7381450533866882,0.7381525635719299,-7.4963759288948495e-06,0.0,0.0003959677414968,0.0,0.0,64.76741790771484,0.0,0.0,0.0,0.4605913162231445,4.0,0.0,1.0
566520,293.1932373046875,297.1499938964844,293.1499938964844,0.1075489893555641,-2425.7265625,304.158935546875,0.7335940599441528,0.1711590737104416,0.1560325473546981,294.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.4731189310550689,0.050000000745058,0.0492724776268005,293.285888671875,297.1499938964844,293.1499938964844,0.2813041806221008,-4059.611328125,304.1697692871094,0.9499068260192872,0.3710808753967285,0.2609105408191681,293.0727844238281,297.1499938964844,293.1499938964844,0.3516681492328644,-6533.85107421875,304.216552734375,0.9990000128746032,0.5447203516960144,0.418431669473648,293.2676086425781,297.1499938964844,293.1499938964844,0.0116370553150773,-3318.85400390625,303.05078125,0.4731189310550689,0.050000000745058,0.2337274104356765,291.2953491210937,291.1499938964844,260.1483459472656,258.5283203125,280.0583801269531,294.3380126953125,291.29034423828125,1.0,0.2914599180221557,0.71390300989151,0.71390300989151,1.0,1.0,-1.342215061187744,0.5608025193214417,0.7814125418663025,0.243062674999237,0.0,0.0,0.6316487193107605,59.39198684692383,75.0,-29.271987915039062,-15098.6513671875,272.8731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3376770019531,308.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18441.64453125,18000.0,0.0,0.0,0.3866671323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7159879207611084,0.715995192527771,-7.283563263627002e-06,0.0,0.0003924180055037,0.0,0.0,60.60407257080078,0.0,0.0,0.0,0.4515509903430938,4.0,0.0,1.0
566580,293.1932373046875,297.1499938964844,293.1499938964844,0.1072780042886734,-2421.45654296875,304.15777587890625,0.7297466993331909,0.1706053465604782,0.1553908735513687,294.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.4705011248588562,0.050000000745058,0.0493208803236484,293.2870178222656,297.1499938964844,293.1499938964844,0.2802722454071045,-4048.66796875,304.1680603027344,0.943554699420929,0.3691374957561493,0.2596051692962646,293.06329345703125,297.1499938964844,293.1499938964844,0.3571210205554962,-6623.75390625,304.1944885253906,0.9990000128746032,0.5475736260414124,0.4238806664943695,293.2667541503906,297.1499938964844,293.1499938964844,0.0116480216383934,-3325.02978515625,303.0300598144531,0.4705011248588562,0.050000000745058,0.2339570224285125,291.2643737792969,291.1499938964844,260.1609802246094,258.53961181640625,280.0633850097656,294.3424987792969,291.2582092285156,1.0,0.2937158942222595,0.713841438293457,0.713841438293457,1.0,1.0,-1.346747636795044,0.5628240704536438,0.7839235663414001,0.2441274672746658,0.0,0.0,0.6270936131477356,60.69017791748047,75.0,-59.23350524902344,-15067.345703125,277.7026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4491882324219,308.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18326.556640625,18000.0,0.0,0.0,0.3830618560314178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7004349231719971,0.7004420161247253,-7.1237614065466914e-06,0.0,0.0003887591010425,0.0,0.0,57.71245956420898,0.0,0.0,0.0,0.4451237916946411,4.0,0.0,1.0
566640,293.19146728515625,297.1499938964844,293.1499938964844,0.1073596030473709,-2423.70849609375,304.1562194824219,0.7246863842010498,0.1704065501689911,0.1551281213760376,294.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.237548828125,0.4659384787082672,0.050000000745058,0.049401506781578,293.2882080078125,297.1499938964844,293.1499938964844,0.2793485522270202,-4038.96142578125,304.1664428710937,0.934244990348816,0.3671671450138092,0.258305013179779,293.0632629394531,297.1499938964844,293.1499938964844,0.3662819564342499,-6768.8017578125,304.1697082519531,0.9990000128746032,0.5486882328987122,0.4328072369098663,293.26641845703125,297.1499938964844,293.1499938964844,0.011671838350594,-3333.9775390625,303.0075988769531,0.4659384787082672,0.050000000745058,0.2343394756317138,291.2291259765625,291.1499938964844,260.1734313964844,258.5507202148437,280.064453125,294.346923828125,291.2226257324219,1.0,0.2975172996520996,0.7137799263000488,0.7137799263000488,1.0,1.0,-1.3561385869979858,0.5670265555381775,0.7891120314598083,0.2463677376508712,0.0,0.0,0.6253330707550049,62.88370513916016,93.0,-78.82626342773438,-15105.115234375,286.65655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5386047363281,308.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18205.99609375,18000.0,0.0,0.0,0.3794757723808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6913275122642517,0.6913344860076904,-7.019525583018549e-06,0.0,0.0003851196670439,0.0,0.0,55.99052429199219,0.0,0.0,0.0,0.4412561953067779,4.0,0.0,1.0
566700,293.1882629394531,297.1499938964844,293.1499938964844,0.1077255010604858,-2431.17236328125,304.1544189453125,0.7186092138290405,0.1705103665590286,0.1551890224218368,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.4593291878700256,0.050000000745058,0.0495121330022811,293.2894897460937,297.1499938964844,293.1499938964844,0.2784598469734192,-4029.5966796875,304.1650695800781,0.9225794672966005,0.3651677370071411,0.2570074200630188,293.0724792480469,297.1499938964844,293.1499938964844,0.3787075579166412,-6961.380859375,304.1435546875,0.9990000128746032,0.5479865074157715,0.444765031337738,293.2667541503906,297.1499938964844,293.1499938964844,0.0117041477933526,-3344.7138671875,302.98321533203125,0.4593291878700256,0.050000000745058,0.2348642498254776,291.192626953125,291.1499938964844,260.1856384277344,258.5616455078125,280.0621337890625,294.3514099121094,291.1861572265625,1.0,0.3026772141456604,0.7137183547019958,0.7137183547019958,1.0,1.0,-1.369767189025879,0.5731380581855774,0.7966291904449463,0.2496374994516372,0.0,0.0,0.6261458992958069,65.90789031982422,93.0,-90.01079559326172,-15202.673828125,299.4768371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5989074707031,308.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.341796875,18000.0,0.0,0.0,0.3760301768779754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6881071925163269,0.6881141662597656,-6.966847649891861e-06,0.0,0.0003816228127107,0.0,0.0,55.29010391235352,0.0,0.0,0.0,0.4397457242012024,4.0,0.0,1.0
566760,293.1838684082031,297.1499938964844,293.1499938964844,0.1083311587572097,-2442.993408203125,304.15252685546875,0.7116125226020813,0.1708861291408538,0.1555324345827102,294.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4516715705394745,0.050000000745058,0.049650702625513,293.29083251953125,297.1499938964844,293.1499938964844,0.2775658965110779,-4020.089599609375,304.1639709472656,0.9095935225486756,0.3631382584571838,0.2557096481323242,293.0903625488281,297.1499938964844,293.1499938964844,0.3939813375473022,-7194.29638671875,304.116943359375,0.9990000128746032,0.545462429523468,0.4593048393726349,293.2678527832031,297.1499938964844,293.1499938964844,0.011742003262043,-3356.619873046875,302.9566650390625,0.4516715705394745,0.050000000745058,0.2355215549468994,291.1563720703125,291.1499938964844,260.1976318359375,258.57232666015625,280.0582580566406,294.3560791015625,291.1501770019531,1.0,0.3090092241764068,0.7134019136428833,0.7134019136428833,1.0,1.0,-1.387027621269226,0.5808357000350952,0.8061919212341309,0.2537373900413513,0.0,0.0,0.6293554306030273,69.70281982421875,111.0,-94.74919128417967,-15350.5595703125,315.9565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6251525878906,308.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3728381991386413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6903082132339478,0.6903151869773865,-6.96130700816866e-06,0.0,0.0003783833817578,0.0,0.0,55.50837326049805,0.0,0.0,0.0,0.440411627292633,4.0,0.0,1.0
566820,293.1783447265625,297.1499938964844,293.1499938964844,0.1091577187180519,-2458.793701171875,304.1505432128906,0.7037703990936279,0.1715390682220459,0.1561450809240341,294.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4435846209526062,0.050000000745058,0.0498155131936073,293.292236328125,297.1499938964844,293.1499938964844,0.2766356170177459,-4010.0703125,304.1631164550781,0.896664023399353,0.3610780239105224,0.2544099986553192,293.1163330078125,297.1499938964844,293.1499938964844,0.4117278754711151,-7461.0224609375,304.0907287597656,0.9990000128746032,0.5411259531974792,0.4760203957557678,293.2697448730469,297.1499938964844,293.1499938964844,0.0117830475792288,-3369.201416015625,302.9277648925781,0.4435846209526062,0.050000000745058,0.2363033443689346,291.1215515136719,291.1499938964844,260.2093505859375,258.5827941894531,280.0521545410156,294.3609924316406,291.1157531738281,1.0,0.3163475692272186,0.7130855321884155,0.7130855321884155,1.0,1.0,-1.4074020385742188,0.5899477601051331,0.8174543380737305,0.2586005330085754,0.0,0.0,0.6347495317459106,74.21918487548828,111.0,-95.10194396972656,-15541.0380859375,335.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6138610839844,308.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.3700063526630401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6975160837173462,0.6975230574607849,-6.999795004958287e-06,0.0,0.0003755094076041,0.0,0.0,56.58477783203125,0.0,0.0,0.0,0.4431044161319732,4.0,0.0,1.0
566880,293.17120361328125,297.1499938964844,293.1499938964844,0.1102389618754386,-2479.17822265625,304.14849853515625,0.695779025554657,0.1725787371397018,0.1570640206336975,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.4355031549930572,0.050000000745058,0.0500046089291572,293.293701171875,297.1499938964844,293.1499938964844,0.2756656408309936,-3999.510986328125,304.1625061035156,0.8834742903709412,0.3589871525764465,0.2531067430973053,293.1498107910156,297.1499938964844,293.1499938964844,0.4315937757492065,-7755.50439453125,304.0653991699219,0.9990000128746032,0.5349833369255066,0.4945040345191955,293.27252197265625,297.1499938964844,293.1499938964844,0.0118259061127901,-3382.241455078125,302.8962707519531,0.4355031549930572,0.050000000745058,0.2372003346681594,291.08819580078125,291.1499938964844,260.2208251953125,258.593017578125,280.0439758300781,294.3662414550781,291.082763671875,1.0,0.3245303332805633,0.7127691507339478,0.7127691507339478,1.0,1.0,-1.4304299354553225,0.600278377532959,0.8301515579223633,0.2641236484050751,0.0,0.0,0.6422109007835388,79.40223693847656,114.0,-93.31099700927734,-15766.251953125,359.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5633850097656,308.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.849609375,18000.0,0.0,0.0,0.367628663778305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7093566060066223,0.7093636989593506,-7.07989465809078e-06,0.0,0.0003730963508132,0.0,0.0,58.489627838134766,0.0,0.0,0.0,0.4477067589759826,4.0,0.0,1.0
566940,293.16143798828125,297.1499938964844,293.1499938964844,0.1116865426301956,-2506.1005859375,304.1461181640625,0.6888656616210938,0.1742307543754577,0.158459797501564,294.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.4282322525978088,0.050000000745058,0.0502020120620727,293.2950439453125,297.1499938964844,293.1499938964844,0.2745595574378967,-3987.216552734375,304.1622619628906,0.8709580302238464,0.3569011986255646,0.2517953515052795,293.1878662109375,297.1499938964844,293.1499938964844,0.4422804713249206,-7911.21875,304.06231689453125,0.9955909252166748,0.527515172958374,0.5037374496459961,293.2759704589844,297.1499938964844,293.1499938964844,0.0118631580844521,-3393.9775390625,302.8626708984375,0.4282322525978088,0.050000000745058,0.2381367236375808,291.0592346191406,291.1499938964844,260.23199462890625,258.6029663085937,280.0445556640625,294.3716735839844,291.05615234375,1.0,0.3309187889099121,0.7124527096748352,0.7124527096748352,1.0,1.0,-1.4422082901000977,0.6054205894470215,0.8367876410484314,0.267297089099884,0.0,0.0,0.6512274742126465,84.61782836914062,114.0,-77.23883819580078,-15933.6181640625,378.1238403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.475830078125,309.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17707.416015625,18000.0,0.0,0.0,0.3657598495483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7255522608757019,0.7255594730377197,-7.201241714938078e-06,0.0,0.0003711997705977,0.0,0.0,61.235633850097656,0.0,0.0,0.0,0.4541317522525787,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1129691898822784,-2529.275634765625,304.14453125,0.681637167930603,0.1754479557275772,0.1600586771965026,294.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.4210197627544403,0.050000000745058,0.0504312999546527,293.2963562011719,297.1499938964844,293.1499938964844,0.2726289927959442,-3964.57958984375,304.16357421875,0.8581056594848633,0.3548100590705871,0.2505206167697906,293.2138671875,297.1499938964844,293.1499938964844,0.4373248517513275,-7827.0185546875,304.0873413085937,0.9817840456962584,0.5219133496284485,0.4977012276649475,293.27978515625,297.1499938964844,293.1499938964844,0.011874153278768,-3397.8837890625,302.8309936523437,0.4210197627544403,0.050000000745058,0.239224374294281,291.065185546875,291.1499938964844,260.24285888671875,258.6126708984375,280.049560546875,294.36248779296875,291.0697937011719,1.0,0.3361701369285583,0.7121363282203674,0.7121363282203674,1.0,1.0,-1.4371453523635864,0.6030347943305969,0.8341106176376343,0.2660231292247772,0.0,0.0,0.6565536260604858,90.33712005615234,117.0,-13.320843696594238,-15982.3515625,389.5447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3725891113281,309.0384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17699.83203125,18000.0,0.0,0.0,0.3642424046993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7420293688774109,0.7420367002487183,-7.3463684202579316e-06,0.0,0.0003696597414091,0.0,0.0,64.25425720214844,0.0,0.0,0.0,0.4606866836547851,4.0,0.0,1.0
567060,293.1521911621094,297.1499938964844,293.1499938964844,0.1134968623518943,-2538.35693359375,304.1445617675781,0.6753312349319458,0.1758516877889633,0.1609403640031814,294.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.4156685173511505,0.050000000745058,0.0506281182169914,293.2978515625,297.1499938964844,293.1499938964844,0.2702564895153045,-3936.533447265625,304.1654052734375,0.8478652834892273,0.3526610434055328,0.2491914182901382,293.2289123535156,297.1499938964844,293.1499938964844,0.4335883259773254,-7761.3798828125,304.1054992675781,0.9696962237358092,0.5181451439857483,0.4935579895973205,293.2836303710937,297.1499938964844,293.1499938964844,0.0118538867682218,-3394.959716796875,302.8006286621094,0.4156685173511505,0.050000000745058,0.2401580065488815,291.0907287597656,291.1499938964844,260.25341796875,258.6221008300781,280.0603942871094,294.36309814453125,291.0941467285156,1.0,0.3406819999217987,0.7116507291793823,0.7116507291793823,1.0,1.0,-1.4335747957229614,0.6013309955596924,0.832243800163269,0.2649179399013519,0.0,0.0,0.6579118371009827,95.25540924072266,117.0,20.77786636352539,-15969.9150390625,399.5839538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26287841796875,309.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.595703125,18000.0,0.0,0.0,0.3630042672157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7506577372550964,0.7506651878356934,-7.448949418176198e-06,0.0,0.0003684031835291,0.0,0.0,66.05062103271484,0.0,0.0,0.0,0.4643598198890686,4.0,0.0,1.0
567120,293.1519470214844,297.1499938964844,293.1499938964844,0.1136685237288475,-2541.109619140625,304.145263671875,0.6695888638496399,0.1758744567632675,0.1612858027219772,294.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.4114466309547424,0.050000000745058,0.0508018508553504,293.2994079589844,297.1499938964844,293.1499938964844,0.2680621743202209,-3910.784423828125,304.1665954589844,0.8393121361732483,0.3504813611507416,0.2478151768445968,293.23748779296875,297.1499938964844,293.1499938964844,0.4308342337608337,-7715.759765625,304.1185302734375,0.9591888785362244,0.5154547095298767,0.4907198846340179,293.2872009277344,297.1499938964844,293.1499938964844,0.0118353785946965,-3393.21142578125,302.7693176269531,0.4114466309547424,0.050000000745058,0.2409821152687072,291.10601806640625,291.1499938964844,260.2636413574219,258.6311950683594,280.0767517089844,294.3736267089844,291.1078491210937,1.0,0.3445692360401153,0.7111651301383972,0.7111651301383972,1.0,1.0,-1.4301276206970217,0.5996425747871399,0.8304850459098816,0.2639709711074829,0.0,0.0,0.6592593193054199,99.5951690673828,105.0,27.25983619689941,-15922.1572265625,408.3836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1540222167969,308.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17882.42578125,18000.0,0.0,0.0,0.361976146697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7551759481430054,0.7551834583282471,-7.507187547162175e-06,0.0,0.0003673597529996,0.0,0.0,67.03349304199219,0.0,0.0,0.0,0.4664449095726013,4.0,0.0,1.0
567180,293.15240478515625,297.1499938964844,293.1499938964844,0.1136210709810257,-2539.962890625,304.1462097167969,0.6667873859405518,0.1757595241069793,0.1613178104162216,294.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.4095534086227417,0.050000000745058,0.0508852824568748,293.3009338378906,297.1499938964844,293.1499938964844,0.2658817172050476,-3885.264404296875,304.16754150390625,0.8345677852630615,0.348294049501419,0.2463582158088684,293.2423095703125,297.1499938964844,293.1499938964844,0.4287924468517303,-7682.08154296875,304.1279296875,0.9535394310951232,0.513394832611084,0.4885828495025635,293.2903747558594,297.1499938964844,293.1499938964844,0.0117902476340532,-3386.95458984375,302.738037109375,0.4095534086227417,0.050000000745058,0.2413778752088546,291.1156311035156,291.1499938964844,260.27349853515625,258.6400146484375,280.096435546875,294.38983154296875,291.1171875,1.0,0.3458210527896881,0.7106795907020569,0.7106795907020569,1.0,1.0,-1.4264274835586548,0.5978370308876038,0.828590452671051,0.262973815202713,0.0,0.0,0.660581111907959,101.64451599121094,105.0,27.32608222961425,-15865.3837890625,411.4454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0477600097656,308.8824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.087890625,18000.0,0.0,0.0,0.361137717962265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7589049339294434,0.7589124441146851,-7.548632765974617e-06,0.0,0.0003665088734123,0.0,0.0,67.80525207519531,0.0,0.0,0.0,0.4680858552455902,4.0,0.0,1.0
567240,293.1532592773437,297.1499938964844,293.1499938964844,0.1134560853242874,-2536.71044921875,304.1471862792969,0.6659355163574219,0.175559714436531,0.1612080186605453,294.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4090935587882995,0.050000000745058,0.0509060807526111,293.3022766113281,297.1499938964844,293.1499938964844,0.2636570334434509,-3859.219482421875,304.1683959960937,0.8322022557258606,0.3461156189441681,0.2448561489582061,293.2449035644531,297.1499938964844,293.1499938964844,0.4270569384098053,-7653.89208984375,304.13507080078125,0.9512717723846436,0.5117157697677612,0.4868547916412353,293.2930603027344,297.1499938964844,293.1499938964844,0.0117246843874454,-3376.88671875,302.7074584960937,0.4090935587882995,0.050000000745058,0.2414765208959579,291.1245422363281,291.1499938964844,260.28302001953125,258.64849853515625,280.11395263671875,294.4027404785156,291.1258850097656,1.0,0.3457124233245849,0.7101939916610718,0.7101939916610718,1.0,1.0,-1.4225616455078125,0.5959579944610596,0.8266035914421082,0.2619339823722839,0.0,0.0,0.6613824367523193,102.10516357421876,93.0,25.758350372314453,-15803.8740234375,410.5556335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9457092285156,308.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.416015625,18000.0,0.0,0.0,0.3604655265808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.761746346950531,0.7617539167404175,-7.580146302643698e-06,0.0,0.0003658266796264,0.0,0.0,68.39628601074219,0.0,0.0,0.0,0.4693069159984588,4.0,0.0,1.0
567300,293.1552429199219,297.1499938964844,293.1499938964844,0.1131494864821434,-2530.943359375,304.14825439453125,0.6663321256637573,0.1751314401626587,0.1609008461236953,294.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4096501469612121,0.050000000745058,0.0508810058236122,293.3034973144531,297.1499938964844,293.1499938964844,0.2614640593528747,-3833.586669921875,304.1690368652344,0.8315182328224182,0.3439498841762543,0.2433277815580368,293.2461242675781,297.1499938964844,293.1499938964844,0.4255730807781219,-7630.1826171875,304.14044189453125,0.9514660239219666,0.5102719068527222,0.4853668212890625,293.2953186035156,297.1499938964844,293.1499938964844,0.0116476034745574,-3364.780517578125,302.6773376464844,0.4096501469612121,0.050000000745058,0.2413575798273086,291.1307067871094,291.1499938964844,260.2921447753906,258.6566162109375,280.1277770996094,294.40875244140625,291.1314697265625,1.0,0.3444580733776092,0.7097083926200867,0.7097083926200867,1.0,1.0,-1.418399453163147,0.5939449071884155,0.8244545459747314,0.2608257234096527,0.0,0.0,0.6620343327522278,101.39945220947266,93.0,20.588623046875,-15737.603515625,406.6982116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8491516113281,308.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.607421875,18000.0,0.0,0.0,0.3599379360675812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7636662125587463,0.7636738419532776,-7.602044661325635e-06,0.0,0.0003652912273537,0.0,0.0,68.80150604248047,0.0,0.0,0.0,0.4701504409313202,4.0,0.0,1.0
567360,293.1575927734375,297.1499938964844,293.1499938964844,0.1127016544342041,-2522.656005859375,304.1493835449219,0.6677259802818298,0.1746037155389785,0.1604088544845581,294.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4110542833805084,0.050000000745058,0.0508189909160137,293.3045349121094,297.1499938964844,293.1499938964844,0.2592913806438446,-3808.2021484375,304.1695251464844,0.8322118520736694,0.3417969346046448,0.2417809218168258,293.2464904785156,297.1499938964844,293.1499938964844,0.4242342412471771,-7609.16748046875,304.14459228515625,0.9536461234092712,0.5089813470840454,0.4840237498283386,293.2972412109375,297.1499938964844,293.1499938964844,0.0115607921034097,-3350.873291015625,302.6475524902344,0.4110542833805084,0.050000000745058,0.2410634160041809,291.1347351074219,291.1499938964844,260.30084228515625,258.6643981933594,280.1405334472656,294.4147033691406,291.1353454589844,1.0,0.3422624170780182,0.709434449672699,0.709434449672699,1.0,1.0,-1.413912296295166,0.59183669090271,0.8220755457878113,0.2596904337406158,0.0,0.0,0.6626425981521606,99.75309753417967,81.0,16.08308982849121,-15670.3095703125,400.4294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.759033203125,308.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.66015625,18000.0,0.0,0.0,0.3595325052738189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.765280544757843,0.7652881741523743,-7.619079951837193e-06,0.0,0.0003648797865025,0.0,0.0,69.13373565673828,0.0,0.0,0.0,0.4708473682403564,4.0,0.0,1.0
567420,293.1598815917969,297.1499938964844,293.1499938964844,0.1121882423758506,-2513.2041015625,304.1504211425781,0.670112669467926,0.1740568578243255,0.1598377972841262,294.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4132232367992401,0.050000000745058,0.050726868212223,293.30548095703125,297.1499938964844,293.1499938964844,0.2571130096912384,-3782.729736328125,304.169921875,0.8341033458709717,0.3396548628807068,0.2402201145887375,293.2463073730469,297.1499938964844,293.1499938964844,0.422949343919754,-7589.35302734375,304.1479187011719,0.957470715045929,0.5077941417694092,0.4827703237533569,293.2988586425781,297.1499938964844,293.1499938964844,0.0114657450467348,-3335.277099609375,302.6181640625,0.4132232367992401,0.050000000745058,0.2406264245510101,291.13824462890625,291.1499938964844,260.3091735839844,258.6718139648437,280.1529846191406,294.42047119140625,291.1387939453125,1.0,0.3392880260944366,0.7091605067253113,0.7091605067253113,1.0,1.0,-1.4092134237289429,0.5896374583244324,0.8195759654045105,0.2585088610649109,0.0,0.0,0.6630756855010986,97.34102630615234,81.0,13.164950370788574,-15602.7841796875,392.2522277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67584228515625,308.625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.91015625,18000.0,0.0,0.0,0.3592312932014465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7665956020355225,0.7666032314300537,-7.632952474523336e-06,0.0,0.0003645740798674,0.0,0.0,69.405029296875,0.0,0.0,0.0,0.4714072048664093,4.0,0.0,1.0
567480,293.1619873046875,297.1499938964844,293.1499938964844,0.1116513982415199,-2503.345458984375,304.1513366699219,0.6734591722488403,0.1735211163759231,0.1592413485050201,294.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4161205887794494,0.050000000745058,0.0506107546389102,293.3063049316406,297.1499938964844,293.1499938964844,0.2549243867397308,-3757.104248046875,304.1702880859375,0.837064802646637,0.3375213742256164,0.2386481910943985,293.24578857421875,297.1499938964844,293.1499938964844,0.4216841161251068,-7570.13671875,304.15057373046875,0.9626373648643494,0.5066796541213989,0.481574535369873,293.3002319335937,297.1499938964844,293.1499938964844,0.0113642737269401,-3318.274658203125,302.5891418457031,0.4161205887794494,0.050000000745058,0.2400756329298019,291.1416320800781,291.1499938964844,260.3170471191406,258.6788635253906,280.165283203125,294.426025390625,291.1421813964844,1.0,0.3356730937957763,0.7088865637779236,0.7088865637779236,1.0,1.0,-1.404374599456787,0.5873759388923645,0.8169986605644226,0.2572953402996063,0.0,0.0,0.6632952094078064,94.31947326660156,69.0,11.406094551086426,-15534.984375,382.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000366210937,308.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0546875,18000.0,0.0,0.0,0.3590139150619507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7674984931945801,0.7675061225891113,-7.643205208296422e-06,0.0,0.0003643534728325,0.0,0.0,69.59671783447266,0.0,0.0,0.0,0.4717950224876404,4.0,0.0,1.0
567540,293.163818359375,297.1499938964844,293.1499938964844,0.1111090183258056,-2493.40234375,304.1520690917969,0.6777620315551758,0.1730066239833831,0.1586404591798782,294.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4197827577590942,0.050000000745058,0.0504749156534671,293.3070678710937,297.1499938964844,293.1499938964844,0.2527276873588562,-3731.348876953125,304.17059326171875,0.8410608768463135,0.3353945910930633,0.2370671033859253,293.2449951171875,297.1499938964844,293.1499938964844,0.4204290509223938,-7551.32275390625,304.1527404785156,0.9689244031906128,0.5056217312812805,0.4804208278656006,293.3013610839844,297.1499938964844,293.1499938964844,0.011257903650403,-3300.129150390625,302.5604858398437,0.4197827577590942,0.050000000745058,0.2394312620162964,291.1449584960937,291.1499938964844,260.3244934082031,258.6854858398437,280.1773986816406,294.4314270019531,291.1455078125,1.0,0.3315061926841736,0.7086126208305359,0.7086126208305359,1.0,1.0,-1.399433732032776,0.5850693583488464,0.8143643140792847,0.2560594379901886,0.0,0.0,0.6632968187332153,90.7970199584961,69.0,10.393062591552734,-15467.1259765625,371.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53204345703125,308.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0078125,18000.0,0.0,0.0,0.3588639497756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7679395079612732,0.7679471373558044,-7.649342478543986e-06,0.0,0.0003642012889031,0.0,0.0,69.69832611083984,0.0,0.0,0.0,0.4719919562339782,4.0,0.0,1.0
567600,293.1654357910156,297.1499938964844,293.1499938964844,0.1105704680085182,-2483.5390625,304.1526794433594,0.6829908490180969,0.1725166589021682,0.1580462306737899,294.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4242610037326813,0.050000000745058,0.0503239668905735,293.3077392578125,297.1499938964844,293.1499938964844,0.2505241930484772,-3705.473388671875,304.1708374023437,0.8460574150085449,0.3332726657390594,0.2354786694049835,293.2440185546875,297.1499938964844,293.1499938964844,0.4191776812076568,-7532.75634765625,304.154541015625,0.9760612845420836,0.5046069622039795,0.4792974293231964,293.3023681640625,297.1499938964844,293.1499938964844,0.0111482432112097,-3281.121826171875,302.5320739746094,0.4242610037326813,0.050000000745058,0.2387152314186096,291.1482849121094,291.1499938964844,260.3314819335937,258.69171142578125,280.1893310546875,294.4366760253906,291.1488342285156,1.0,0.3268864452838897,0.7083386182785034,0.7083386182785034,1.0,1.0,-1.394424319267273,0.5827329158782959,0.8116914629936218,0.2548094093799591,0.0,0.0,0.6630778312683105,86.89118957519531,57.0,9.880348205566406,-15399.521484375,360.05450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4719543457031,308.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.3587608933448791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7679092288017273,0.7679168581962585,-7.651180567336269e-06,0.0,0.0003640966897364,0.0,0.0,69.70706939697266,0.0,0.0,0.0,0.4719929993152618,4.0,0.0,1.0
567660,293.16680908203125,297.1499938964844,293.1499938964844,0.1100385636091232,-2473.803466796875,304.1531677246094,0.6891745328903198,0.1720506697893142,0.1574622243642807,294.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4296816885471344,0.050000000745058,0.0501606278121471,293.308349609375,297.1499938964844,293.1499938964844,0.2483144402503967,-3679.482177734375,304.17108154296875,0.8521179556846619,0.3311541378498077,0.2338840365409851,293.2429504394531,297.1499938964844,293.1499938964844,0.4179278910160064,-7514.37158203125,304.1559753417969,0.983847200870514,0.5036293268203735,0.4782000184059143,293.3031921386719,297.1499938964844,293.1499938964844,0.0110361883416771,-3261.40869140625,302.50390625,0.4296816885471344,0.050000000745058,0.2379404157400131,291.15167236328125,291.1499938964844,260.3379821777344,258.697509765625,280.20086669921875,294.4417724609375,291.1522521972656,1.0,0.3218653202056885,0.7080894112586975,0.7080894112586975,1.0,1.0,-1.3893654346466064,0.5803810358047485,0.8089843988418579,0.2535558938980102,0.0,0.0,0.6626242995262146,82.67119598388672,57.0,9.715008735656738,-15332.37109375,347.6594543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200134277344,308.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.3586900234222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7673823237419128,0.7673899531364441,-7.648489372513723e-06,0.0,0.0003640247741714,0.0,0.0,69.61796569824219,0.0,0.0,0.0,0.4717872440814972,4.0,0.0,1.0
567720,293.16796875,297.1499938964844,293.1499938964844,0.1095146983861923,-2464.21728515625,304.1535339355469,0.696322500705719,0.1716063767671585,0.1568896472454071,294.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.4361832439899444,0.050000000745058,0.0499878637492656,293.3089294433594,297.1499938964844,293.1499938964844,0.246099904179573,-3653.388916015625,304.1712646484375,0.8593116402626038,0.3290378153324127,0.23228420317173,293.24176025390625,297.1499938964844,293.1499938964844,0.4166800379753113,-7496.1396484375,304.1571655273437,0.9920371770858764,0.5026828050613403,0.4771246016025543,293.30389404296875,297.1499938964844,293.1499938964844,0.0109227560460567,-3241.175537109375,302.4759521484375,0.4361832439899444,0.050000000745058,0.2371209114789962,291.1551818847656,291.1499938964844,260.343994140625,258.702880859375,280.2121887207031,294.4467468261719,291.15576171875,1.0,0.3165034353733063,0.7078402042388916,0.7078402042388916,1.0,1.0,-1.3842756748199463,0.5780166983604431,0.8062589764595032,0.2522979378700256,0.0,0.0,0.6619310975074768,78.21248626708984,45.0,9.745511054992676,-15265.650390625,334.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760681152344,308.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.3586332201957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.766341507434845,0.7663491368293762,-7.641107004019432e-06,0.0,0.0003639671485871,0.0,0.0,69.42782592773438,0.0,0.0,0.0,0.4713678658008575,4.0,0.0,1.0
567780,293.16900634765625,297.1499938964844,293.1499938964844,0.109000414609909,-2454.804443359375,304.15380859375,0.7042416930198669,0.1711768209934234,0.1563324630260467,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4437389671802521,0.050000000745058,0.0498123131692409,293.3094177246094,297.1499938964844,293.1499938964844,0.2438821643590927,-3627.208740234375,304.17144775390625,0.8674941062927246,0.3269251585006714,0.230683833360672,293.2403259277344,297.1499938964844,293.1499938964844,0.4144353568553924,-7462.52978515625,304.1600341796875,0.9990000128746032,0.5018005967140198,0.4749881327152252,293.30450439453125,297.1499938964844,293.1499938964844,0.0108101898804306,-3220.832275390625,302.4482421875,0.4437389671802521,0.050000000745058,0.2362881600856781,291.15887451171875,291.1499938964844,260.3495178222656,258.7077941894531,280.2241516113281,294.4515991210937,291.1596069335937,1.0,0.310800701379776,0.7075909972190857,0.7075909972190857,1.0,1.0,-1.3779501914978027,0.5750784873962402,0.8028717041015625,0.2508100569248199,0.0,0.0,0.6609681248664856,73.66488647460938,45.0,10.664935111999512,-15191.25390625,321.2028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,308.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.1328125,18000.0,0.0,0.0,0.3585753440856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7647585272789001,0.7647661566734314,-7.628810635651462e-06,0.0,0.0003639083879534,0.0,0.0,69.13184356689453,0.0,0.0,0.0,0.470722883939743,4.0,0.0,1.0
567840,293.17144775390625,297.1499938964844,293.1499938964844,0.1083609238266944,-2442.923583984375,304.154296875,0.7105410099029541,0.1704605519771576,0.1557324379682541,294.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4503457546234131,0.050000000745058,0.0496764481067657,293.3097839355469,297.1499938964844,293.1499938964844,0.2415155619382858,-3599.028076171875,304.1718444824219,0.8740888237953186,0.3248328268527984,0.2291233539581298,293.2325744628906,297.1499938964844,293.1499938964844,0.4011127948760986,-7262.48193359375,304.1824951171875,0.9990000128746032,0.5021679997444153,0.4619430601596832,293.30474853515625,297.1499938964844,293.1499938964844,0.0107068233191967,-3201.134033203125,302.42242431640625,0.4503457546234131,0.050000000745058,0.235643669962883,291.1708984375,291.1499938964844,260.3544921875,258.71221923828125,280.2463073730469,294.4561767578125,291.1752014160156,1.0,0.3044491410255432,0.7073417901992798,0.7073417901992798,1.0,1.0,-1.3587353229522705,0.5663454532623291,0.7923899292945862,0.2462643235921859,0.0,0.0,0.6584762334823608,69.91258239746094,33.0,33.45442581176758,-15030.12109375,303.9965515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,308.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5703125,18000.0,0.0,0.0,0.3584248125553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.762013852596283,0.7620214819908142,-7.609116892126622e-06,0.0,0.0003637556219473,0.0,0.0,68.63169860839844,0.0,0.0,0.0,0.4695660471916199,4.0,0.0,1.0
567900,293.1773986816406,297.1499938964844,293.1499938964844,0.1071507409214973,-2420.25439453125,304.1557312011719,0.7164564728736877,0.169023111462593,0.1546388119459152,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.4579213857650757,0.050000000745058,0.049536682665348,293.31024169921875,297.1499938964844,293.1499938964844,0.2387899458408355,-3566.19677734375,304.1728210449219,0.8816055655479431,0.3227215409278869,0.2275590002536773,293.2149658203125,297.1499938964844,293.1499938964844,0.3854922354221344,-7028.53515625,304.2049560546875,0.9990000128746032,0.5045745968818665,0.4473587870597839,293.3045349121094,297.1499938964844,293.1499938964844,0.0105916047468781,-3177.291015625,302.4002990722656,0.4579213857650757,0.050000000745058,0.2349806874990463,291.2010803222656,291.1499938964844,260.3589172363281,258.7161865234375,280.2702941894531,294.4606628417969,291.2070007324219,1.0,0.297594666481018,0.7070925831794739,0.7070925831794739,1.0,1.0,-1.3370755910873413,0.5565469264984131,0.7805286645889282,0.2411188334226608,0.0,0.0,0.6520929932594299,66.02562713623047,33.0,60.24229049682617,-14827.734375,285.87335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,308.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18145.453125,18000.0,0.0,0.0,0.3580712974071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7540760040283203,0.7540835738182068,-7.556590389867779e-06,0.0,0.0003633968299254,0.0,0.0,67.22805786132812,0.0,0.0,0.0,0.4663123190402984,4.0,0.0,1.0
567960,293.1860046386719,297.1499938964844,293.1499938964844,0.1054325923323631,-2388.1796875,304.1578063964844,0.7219857573509216,0.1669908612966537,0.1529402434825897,294.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.4664475321769714,0.050000000745058,0.0493929907679557,293.31072998046875,297.1499938964844,293.1499938964844,0.2360369265079498,-3532.98388671875,304.1736755371094,0.8901851773262024,0.3205957114696502,0.2259799242019653,293.1893615722656,297.1499938964844,293.1499938964844,0.36880823969841,-6778.83740234375,304.2252502441406,0.9990000128746032,0.5087695121765137,0.4318507611751556,293.30377197265625,297.1499938964844,293.1499938964844,0.0104782367125153,-3153.4384765625,302.3800354003906,0.4664475321769714,0.050000000745058,0.2342990785837173,291.2330627441406,291.1499938964844,260.3628234863281,258.7196655273437,280.2950744628906,294.46502685546875,291.2385559082031,1.0,0.2902712821960449,0.7069445252418518,0.7069445252418518,1.0,1.0,-1.3135361671447754,0.5459508895874023,0.767585277557373,0.2355941087007522,0.0,0.0,0.6433379650115967,62.01639938354492,36.0,72.59989166259766,-14582.4306640625,267.2257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3488464355469,308.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18256.88671875,18000.0,0.0,0.0,0.3574303686618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7396252751350403,0.7396327257156372,-7.450715656887041e-06,0.0,0.0003627463884185,0.0,0.0,64.64994812011719,0.0,0.0,0.0,0.460546612739563,4.0,0.0,1.0
568020,293.1949157714844,297.1499938964844,293.1499938964844,0.1034852042794227,-2351.904296875,304.1599426269531,0.7252490520477295,0.1647799015045166,0.1509002894163131,294.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.4723977446556091,0.050000000745058,0.0492862612009048,293.3113098144531,297.1499938964844,293.1499938964844,0.2334227412939071,-3501.503662109375,304.17413330078125,0.8966202139854431,0.3184461295604706,0.2244157344102859,293.1593933105469,297.1499938964844,293.1499938964844,0.3556645810604095,-6583.66943359375,304.2352905273437,0.9990000128746032,0.5141556262969971,0.419958621263504,293.3026123046875,297.1499938964844,293.1499938964844,0.0103836664929986,-3133.614501953125,302.3603820800781,0.4723977446556091,0.050000000745058,0.2337928116321563,291.2601013183594,291.1499938964844,260.3661193847656,258.7226257324219,280.3161926269531,294.4692077636719,291.26385498046875,1.0,0.284864604473114,0.706796407699585,0.706796407699585,1.0,1.0,-1.2941921949386597,0.5372726917266846,0.7569194436073303,0.2310274094343185,0.0,0.0,0.6332399249076843,59.01319885253906,36.0,68.02519226074219,-14346.2568359375,252.97169494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,308.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18344.75390625,18000.0,0.0,0.0,0.3564485311508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7206434011459351,0.7206506729125977,-7.30226565792691e-06,0.0,0.0003617499605752,0.0,0.0,61.29539108276367,0.0,0.0,0.0,0.4530019760131836,4.0,0.0,1.0
568080,293.201904296875,297.1499938964844,293.1499938964844,0.1017314866185188,-2319.362060546875,304.1612854003906,0.7274781465530396,0.1628376841545105,0.148950845003128,294.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.4767875671386719,0.050000000745058,0.0492029674351215,293.3119506835937,297.1499938964844,293.1499938964844,0.2310824692249298,-3473.5029296875,304.1739807128906,0.9015464782714844,0.3162789940834045,0.2228530347347259,293.1298217773437,297.1499938964844,293.1499938964844,0.3452094197273254,-6429.43701171875,304.2387390136719,0.9990000128746032,0.5198433995246887,0.4104377925395965,293.3012084960937,297.1499938964844,293.1499938964844,0.0103086484596133,-3118.705078125,302.33990478515625,0.4767875671386719,0.050000000745058,0.2333976924419403,291.2744445800781,291.1499938964844,260.3688659667969,258.7250366210937,280.3344116210937,294.47314453125,291.2759094238281,1.0,0.2803066968917846,0.7066482901573181,0.7066482901573181,1.0,1.0,-1.2779711484909058,0.5299912095069885,0.7479799389839172,0.2272521555423736,0.0,0.0,0.6234399676322937,56.65690612792969,39.0,49.03829574584961,-14126.36328125,241.6505279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768371582031,308.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18385.162109375,18000.0,0.0,0.0,0.3551273941993713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6997371315956116,0.6997442841529846,-7.131082384148613e-06,0.0,0.0003604091471061,0.0,0.0,57.676570892333984,0.0,0.0,0.0,0.4447397291660309,4.0,0.0,1.0
568140,293.2060546875,297.1499938964844,293.1499938964844,0.1003215014934539,-2293.30029296875,304.16180419921875,0.7293295860290527,0.1613611131906509,0.1473199874162674,294.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.4802358150482178,0.050000000745058,0.0491359308362007,293.3125915527344,297.1499938964844,293.1499938964844,0.2289364486932754,-3447.94189453125,304.17352294921875,0.9053840041160583,0.3140997886657715,0.2212923914194107,293.10272216796875,297.1499938964844,293.1499938964844,0.3366802036762237,-6304.42529296875,304.2380676269531,0.9990000128746032,0.525429904460907,0.4026111364364624,293.29962158203125,297.1499938964844,293.1499938964844,0.0102476449683308,-3107.29638671875,302.3187561035156,0.4802358150482178,0.050000000745058,0.2330797016620636,291.2792053222656,291.1499938964844,260.3709716796875,258.7269287109375,280.35028076171875,294.476806640625,291.27935791015625,1.0,0.2765286266803741,0.706500232219696,0.706500232219696,1.0,1.0,-1.2642807960510254,0.5238440632820129,0.7404367327690125,0.2240940332412719,0.0,0.0,0.614311158657074,54.75398635864258,39.0,28.973011016845703,-13932.599609375,232.4706878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56793212890625,308.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18382.41015625,18000.0,0.0,0.0,0.3534718155860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6794989109039307,0.6795058250427246,-6.960956397961127e-06,0.0,0.00035872895387,0.0,0.0,54.271522521972656,0.0,0.0,0.0,0.4367378950119018,4.0,0.0,1.0
