time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.2060241699219,297.1499938964844,293.1499938964844,0.0994623228907585,-2277.5693359375,304.16119384765625,0.7314007878303528,0.1606523543596267,0.1463014036417007,294.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.4830122292041778,0.050000000745058,0.0490816794335842,293.3132629394531,297.1499938964844,293.1499938964844,0.2269106954336166,-3423.863037109375,304.1729431152344,0.9083454012870787,0.3119097650051117,0.2197330743074417,293.0802307128906,297.1499938964844,293.1499938964844,0.3296831548213959,-6202.5224609375,304.2347412109375,0.9990000128746032,0.530446469783783,0.3961642682552337,293.29791259765625,297.1499938964844,293.1499938964844,0.010196316987276,-3098.24267578125,302.29742431640625,0.4830122292041778,0.050000000745058,0.2328223586082458,291.2782287597656,291.1499938964844,260.3724975585937,258.728271484375,280.36395263671875,294.480224609375,291.2774353027344,1.0,0.2734383642673492,0.7063521146774292,0.7063521146774292,1.0,1.0,-1.2530715465545654,0.5188009738922119,0.7342705726623535,0.2215449512004852,0.0,0.0,0.6058366894721985,53.21475601196289,42.0,11.265644073486328,-13766.494140625,225.1209411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700439453125,308.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18360.830078125,18000.0,0.0,0.0,0.3515141308307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.660537600517273,0.6605443954467773,-6.801781182730338e-06,0.0,0.00035674215178,0.0,0.0,51.19432830810547,0.0,0.0,0.0,0.429276555776596,4.0,0.0,1.0
568260,293.20440673828125,297.1499938964844,293.1499938964844,0.0990522056818008,-2270.259521484375,304.159912109375,0.7335587739944458,0.1602588146924972,0.1457798779010772,294.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.4852175712585449,0.050000000745058,0.0490388385951519,293.3139343261719,297.1499938964844,293.1499938964844,0.2249818593263626,-3400.967041015625,304.1722717285156,0.9103553295135498,0.3097096085548401,0.2181747704744339,293.06158447265625,297.1499938964844,293.1499938964844,0.3240970373153686,-6121.91162109375,304.2294616699219,0.9990000128746032,0.5349931716918945,0.3909981250762939,293.296142578125,297.1499938964844,293.1499938964844,0.0101528586819767,-3091.119873046875,302.27587890625,0.4852175712585449,0.050000000745058,0.2326191365718841,291.2726745605469,291.1499938964844,260.37335205078125,258.72906494140625,280.3749389648437,294.4834289550781,291.2710876464844,1.0,0.2709722220897674,0.7063230872154236,0.7063230872154236,1.0,1.0,-1.2440767288208008,0.5147666335105896,0.729310154914856,0.2195633947849273,0.0,0.0,0.5981946587562561,51.99924087524414,42.0,-3.849242210388184,-13627.2412109375,219.34600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7783203125,308.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18329.35546875,18000.0,0.0,0.0,0.3492830395698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6432191729545593,0.6432258486747742,-6.657552603428485e-06,0.0,0.0003544778737705,0.0,0.0,48.48357391357422,0.0,0.0,0.0,0.4225138425827026,4.0,0.0,1.0
568320,293.20245361328125,297.1499938964844,293.1499938964844,0.0988220795989036,-2266.32470703125,304.1585388183594,0.7353202700614929,0.159954696893692,0.1454396694898605,294.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4868932962417602,0.050000000745058,0.0490066334605217,293.3146057128906,297.1499938964844,293.1499938964844,0.2231228947639465,-3378.9052734375,304.1716003417969,0.911349892616272,0.3075000047683716,0.2166173309087753,293.04608154296875,297.1499938964844,293.1499938964844,0.319847047328949,-6061.48681640625,304.2227478027344,0.9990000128746032,0.539158821105957,0.3870685994625091,293.29443359375,297.1499938964844,293.1499938964844,0.0101154055446386,-3085.470703125,302.2539978027344,0.4868932962417602,0.050000000745058,0.2324663698673248,291.2637634277344,291.1499938964844,260.3735656738281,258.729248046875,280.3840637207031,294.4864807128906,291.26171875,1.0,0.2690602242946625,0.7062940001487732,0.7062940001487732,1.0,1.0,-1.23685884475708,0.5115219354629517,0.7253368496894836,0.2180095911026001,0.0,0.0,0.5914936661720276,51.08034896850586,45.0,-15.34645175933838,-13512.763671875,214.8825225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8881530761719,308.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18291.771484375,18000.0,0.0,0.0,0.346816748380661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6278846859931946,0.6278912425041199,-6.5306899159622844e-06,0.0,0.0003519749152474,0.0,0.0,46.16108322143555,0.0,0.0,0.0,0.4165660142898559,4.0,0.0,1.0
568380,293.20050048828125,297.1499938964844,293.1499938964844,0.0986557006835937,-2263.568603515625,304.15728759765625,0.7365251183509827,0.1596733629703521,0.1451571434736251,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.4880858361721039,0.050000000745058,0.0489839687943458,293.3152770996094,297.1499938964844,293.1499938964844,0.2212983220815658,-3357.21923828125,304.1709899902344,0.9113566279411316,0.3052808344364166,0.2150603383779525,293.0333557128906,297.1499938964844,293.1499938964844,0.3167952299118042,-6019.1455078125,304.2150573730469,0.9990000128746032,0.5429772734642029,0.384278804063797,293.2928466796875,297.1499938964844,293.1499938964844,0.0100819328799843,-3080.750244140625,302.23175048828125,0.4880858361721039,0.050000000745058,0.2323588579893112,291.25323486328125,291.1499938964844,260.3731384277344,258.7288513183594,280.3916320800781,294.4894104003906,291.25103759765625,1.0,0.2676402032375335,0.7062649726867676,0.7062649726867676,1.0,1.0,-1.2311445474624634,0.5089454054832458,0.7221991419792175,0.2168061584234237,0.0,0.0,0.5856622457504272,50.42570495605469,45.0,-22.808422088623047,-13420.7255859375,211.53306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,308.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18253.046875,18000.0,0.0,0.0,0.344156950712204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6145753264427185,0.6145817041397095,-6.421515081456164e-06,0.0,0.0003492755640763,0.0,0.0,44.20521545410156,0.0,0.0,0.0,0.4114340841770172,4.0,0.0,1.0
568440,293.1986694335937,297.1499938964844,293.1499938964844,0.0985104143619537,-2261.182861328125,304.1562194824219,0.7371578216552734,0.1593921929597854,0.1448917090892791,294.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.4888420403003692,0.050000000745058,0.0489697344601154,293.31597900390625,297.1499938964844,293.1499938964844,0.219485729932785,-3335.621826171875,304.17047119140625,0.9104522466659546,0.3030519783496856,0.2135026752948761,293.0231628417969,297.1499938964844,293.1499938964844,0.3148068785667419,-5992.82421875,304.20684814453125,0.9990000128746032,0.5464608073234558,0.3825152218341827,293.2914733886719,297.1499938964844,293.1499938964844,0.0100509198382496,-3076.573486328125,302.2091369628906,0.4888420403003692,0.050000000745058,0.2322913259267807,291.2422180175781,291.1499938964844,260.3720092773437,258.72784423828125,280.3977966308594,294.4922790527344,291.2399597167969,1.0,0.2666564881801605,0.706235945224762,0.706235945224762,1.0,1.0,-1.2267401218414309,0.5069525241851807,0.71978759765625,0.2158989012241363,0.0,0.0,0.5806159973144531,50.00371551513672,48.0,-27.12721061706543,-13347.9169921875,209.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0972595214844,308.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18216.890625,18000.0,0.0,0.0,0.3413468897342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6031182408332825,0.6031246185302734,-6.328620202111779e-06,0.0,0.0003464237088337,0.0,0.0,42.5676155090332,0.0,0.0,0.0,0.4070439338684082,4.0,0.0,1.0
568500,293.197021484375,297.1499938964844,293.1499938964844,0.0983713194727897,-2258.88720703125,304.15533447265625,0.7372377514839172,0.1591020077466964,0.1446297019720077,294.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.4891966879367828,0.050000000745058,0.0489631034433841,293.3166809082031,297.1499938964844,293.1499938964844,0.2176765203475952,-3314.005126953125,304.1700439453125,0.908719837665558,0.3008133769035339,0.2119438052177429,293.01531982421875,297.1499938964844,293.1499938964844,0.3137894868850708,-5981.11328125,304.1983642578125,0.9990000128746032,0.549608588218689,0.3816900849342346,293.29034423828125,297.1499938964844,293.1499938964844,0.0100215952843427,-3072.759033203125,302.18609619140625,0.4891966879367828,0.050000000745058,0.2322598844766616,291.2311096191406,291.1499938964844,260.37017822265625,258.7262268066406,280.4025573730469,294.4951477050781,291.2288513183594,1.0,0.2660692036151886,0.7062068581581116,0.7062068581581116,1.0,1.0,-1.2235174179077148,0.5054876804351807,0.7180297374725342,0.2152508348226547,0.0,0.0,0.5763258934020996,49.7913703918457,48.0,-29.285377502441406,-13291.9638671875,207.6020965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903991699219,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.072265625,18000.0,0.0,0.0,0.3384248316287994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5933747291564941,0.5933809876441956,-6.250404567254009e-06,0.0,0.0003434581740293,0.0,0.0,41.20793151855469,0.0,0.0,0.0,0.4033325612545013,4.0,0.0,1.0
568560,293.1955261230469,297.1499938964844,293.1499938964844,0.0982294082641601,-2256.514404296875,304.1546325683594,0.7368155121803284,0.1587975174188614,0.1443632990121841,294.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22265625,0.4891961216926574,0.050000000745058,0.0489631295204162,293.3173828125,297.1499938964844,293.1499938964844,0.2158648669719696,-3292.29736328125,304.169677734375,0.906289279460907,0.2985656261444092,0.2103831171989441,293.0096740722656,297.1499938964844,293.1499938964844,0.3136293292045593,-5982.265625,304.1898803710937,0.9990000128746032,0.5524269342422485,0.3816914856433868,293.2894592285156,297.1499938964844,293.1499938964844,0.0099933613091707,-3069.16845703125,302.1625061035156,0.4891961216926574,0.050000000745058,0.2322600036859512,291.2201538085937,291.1499938964844,260.3676147460937,258.72393798828125,280.4066162109375,294.498046875,291.21795654296875,1.0,0.2658295631408691,0.7060771584510803,0.7060771584510803,1.0,1.0,-1.221325397491455,0.5044625401496887,0.7168628573417664,0.2148002237081527,0.0,0.0,0.5727486610412598,49.76221084594727,51.0,-29.992977142333984,-13250.109375,206.7981872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2728881835937,308.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.07421875,18000.0,0.0,0.0,0.3354346454143524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5851976275444031,0.5852038264274597,-6.185097845445853e-06,0.0,0.0003404235176276,0.0,0.0,40.08876419067383,0.0,0.0,0.0,0.4002319276332855,4.0,0.0,1.0
568620,293.1942443847656,297.1499938964844,293.1499938964844,0.0980789959430694,-2253.958740234375,304.1540832519531,0.7359341979026794,0.158475324511528,0.1440881788730621,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.48887500166893,0.050000000745058,0.0489691644906997,293.31805419921875,297.1499938964844,293.1499938964844,0.2140465825796127,-3270.446044921875,304.1694030761719,0.903290331363678,0.2963092029094696,0.208820641040802,293.00604248046875,297.1499938964844,293.1499938964844,0.3142443895339966,-5995.00732421875,304.1815185546875,0.9990000128746032,0.5549147725105286,0.3824388384819031,293.28887939453125,297.1499938964844,293.1499938964844,0.009965730831027,-3065.688232421875,302.1383972167969,0.48887500166893,0.050000000745058,0.2322886288166046,291.2095642089844,291.1499938964844,260.3643493652344,258.7210388183594,280.4095764160156,294.5010070800781,291.2074279785156,1.0,0.2659031450748443,0.7059473991394043,0.7059473991394043,1.0,1.0,-1.2200576066970823,0.5038512945175171,0.7162063121795654,0.214540347456932,0.0,0.0,0.5698438882827759,49.89810562133789,51.0,-29.80494880676269,-13220.7568359375,206.6514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3429260253906,308.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18126.80859375,18000.0,0.0,0.0,0.3324161171913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5784801840782166,0.5784863233566284,-6.131464033387601e-06,0.0,0.0003373600775375,0.0,0.0,39.183082580566406,0.0,0.0,0.0,0.3976913094520569,4.0,0.0,1.0
568680,293.193115234375,297.1499938964844,293.1499938964844,0.0979179218411445,-2251.184326171875,304.15362548828125,0.734647274017334,0.1581336855888366,0.1438014209270477,294.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.4882723093032837,0.050000000745058,0.04898052662611,293.3187561035156,297.1499938964844,293.1499938964844,0.2122225910425186,-3248.467041015625,304.169189453125,0.8998229503631592,0.294044941663742,0.2072562128305435,293.0043334960937,297.1499938964844,293.1499938964844,0.3155513405799866,-6018.05029296875,304.17340087890625,0.9990000128746032,0.5570782423019409,0.3838439881801605,293.2885437011719,297.1499938964844,293.1499938964844,0.0099385008215904,-3062.284423828125,302.1136474609375,0.4882723093032837,0.050000000745058,0.2323425412178039,291.1992492675781,291.1499938964844,260.3603515625,258.7174377441406,280.41143798828125,294.5040588378906,291.1972045898437,1.0,0.266252726316452,0.7058176398277283,0.7058176398277283,1.0,1.0,-1.2195998430252075,0.5036051273345947,0.7159947752952576,0.2144452780485153,0.0,0.0,0.5675903558731079,50.18016815185547,54.0,-29.29021453857422,-13202.0966796875,207.08206176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3992614746094,308.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18101.7109375,18000.0,0.0,0.0,0.3294096291065216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.573107898235321,0.5731139779090881,-6.088220288802404e-06,0.0,0.0003343088901601,0.0,0.0,38.46574020385742,0.0,0.0,0.0,0.3956605494022369,4.0,0.0,1.0
568740,293.19219970703125,297.1499938964844,293.1499938964844,0.0977446436882019,-2248.165283203125,304.1532897949219,0.7329939603805542,0.1577712297439575,0.1435011625289917,294.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.4874147474765777,0.050000000745058,0.0489968061447143,293.3194274902344,297.1499938964844,293.1499938964844,0.2103936672210693,-3226.371337890625,304.1690368652344,0.8958754539489746,0.2917733192443847,0.2056900262832641,293.0043640136719,297.1499938964844,293.1499938964844,0.3174960017204284,-6050.53662109375,304.1656494140625,0.9990000128746032,0.5589159727096558,0.3858484327793121,293.2884826660156,297.1499938964844,293.1499938964844,0.0099115241318941,-3058.93115234375,302.0882568359375,0.4874147474765777,0.050000000745058,0.2324197441339492,291.189208984375,291.1499938964844,260.3555603027344,258.71319580078125,280.4122009277344,294.5071716308594,291.1872253417969,1.0,0.2668540775775909,0.7056878805160522,0.7056878805160522,1.0,1.0,-1.2198772430419922,0.5036908388137817,0.7161863446235657,0.2144973278045654,0.0,0.0,0.5659886002540588,50.59672546386719,54.0,-28.60721778869629,-13193.2060546875,208.0407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4408264160156,308.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.21484375,18000.0,0.0,0.0,0.3264508545398712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5690478086471558,0.5690538883209229,-6.054751338524511e-06,0.0,0.0003313061315566,0.0,0.0,37.92473602294922,0.0,0.0,0.0,0.3941196799278259,4.0,0.0,1.0
568800,293.1914367675781,297.1499938964844,293.1499938964844,0.0975578650832176,-2244.87939453125,304.15301513671875,0.7310291528701782,0.1573879569768905,0.1431864202022552,294.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.48633873462677,0.050000000745058,0.0490173920989036,293.3200988769531,297.1499938964844,293.1499938964844,0.2085592895746231,-3204.153564453125,304.1689147949219,0.8915285468101501,0.2894952893257141,0.2041221261024475,293.0060119628906,297.1499938964844,293.1499938964844,0.3199963867664337,-6091.1884765625,304.15826416015625,0.9990000128746032,0.5604405999183655,0.3883693218231201,293.2886657714844,297.1499938964844,293.1499938964844,0.0098845791071653,-3055.580078125,302.0622253417969,0.48633873462677,0.050000000745058,0.2325174063444137,291.179443359375,291.1499938964844,260.3500061035156,258.7082214355469,280.4119873046875,294.5103454589844,291.1775207519531,1.0,0.2676727771759033,0.705558180809021,0.705558180809021,1.0,1.0,-1.2207847833633425,0.504061758518219,0.7167229652404785,0.2146735489368438,0.0,0.0,0.5650036334991455,51.13105773925781,57.0,-27.827136993408203,-13192.75,209.45901489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46728515625,308.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.935546875,18000.0,0.0,0.0,0.3235766887664795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.566217303276062,0.5662233233451843,-6.0302049860183615e-06,0.0,0.0003283892001491,0.0,0.0,37.54401397705078,0.0,0.0,0.0,0.393032819032669,4.0,0.0,1.0
568860,293.1908264160156,297.1499938964844,293.1499938964844,0.0973564460873603,-2241.306884765625,304.15283203125,0.7287874817848206,0.1569836586713791,0.1428565680980682,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.4850655198097229,0.050000000745058,0.0490419529378414,293.3207702636719,297.1499938964844,293.1499938964844,0.2067190110683441,-3181.80810546875,304.1688232421875,0.8868414759635925,0.2872114181518554,0.202552855014801,293.0091247558594,297.1499938964844,293.1499938964844,0.3230030536651611,-6139.2138671875,304.1513061523437,0.9990000128746032,0.5616537928581238,0.3913560509681701,293.28912353515625,297.1499938964844,293.1499938964844,0.0098575251176953,-3052.19677734375,302.0355224609375,0.4850655198097229,0.050000000745058,0.2326339036226272,291.16998291015625,291.1499938964844,260.343994140625,258.7028503417969,280.4112854003906,294.5136413574219,291.16815185546875,1.0,0.2686880826950073,0.7053729891777039,0.7053729891777039,1.0,1.0,-1.2222591638565063,0.5046784281730652,0.7175807356834412,0.2149442732334137,0.0,0.0,0.5646195411682129,51.77369689941406,57.0,-26.90919303894043,-13199.732421875,211.29849243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4782409667969,308.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.3208199143409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5645776391029358,0.5645836591720581,-6.014176960889017e-06,0.0,0.0003255914198234,0.0,0.0,37.315242767333984,0.0,0.0,0.0,0.3923827409744262,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0971394479274749,-2237.429931640625,304.1527099609375,0.7263062000274658,0.1565588861703872,0.1425114721059799,294.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.4836177825927734,0.050000000745058,0.0490700826048851,293.3214111328125,297.1499938964844,293.1499938964844,0.2048714458942413,-3159.317626953125,304.16876220703125,0.8818811178207397,0.2849223017692566,0.2009822279214859,293.0135803222656,297.1499938964844,293.1499938964844,0.3264558911323547,-6193.66357421875,304.144775390625,0.9990000128746032,0.5625632405281067,0.3947494029998779,293.289794921875,297.1499938964844,293.1499938964844,0.0098301749676465,-3048.734130859375,302.0081481933594,0.4836177825927734,0.050000000745058,0.2327673584222793,291.1609191894531,291.1499938964844,260.3378295898437,258.69732666015625,280.40997314453125,294.5169982910156,291.1591491699219,1.0,0.2698755860328674,0.7051877975463867,0.7051877975463867,1.0,1.0,-1.2242263555526731,0.5055200457572937,0.7187062501907349,0.2153023481369018,0.0,0.0,0.5647987723350525,52.5133171081543,60.0,-25.89242935180664,-13213.1767578125,213.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4737243652344,308.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.896484375,18000.0,0.0,0.0,0.3182125091552734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5640580654144287,0.5640640258789062,-6.006110197631642e-06,0.0,0.0003229452704545,0.0,0.0,37.227638244628906,0.0,0.0,0.0,0.3921420872211456,4.0,0.0,1.0
568980,293.19000244140625,297.1499938964844,293.1499938964844,0.0969071090221405,-2233.25537109375,304.15264892578125,0.7236089706420898,0.1561139225959777,0.1421511769294738,294.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4820088446140289,0.050000000745058,0.0491015091538429,293.322021484375,297.1499938964844,293.1499938964844,0.2030176073312759,-3136.69482421875,304.1687316894531,0.8767024278640747,0.282628059387207,0.1994103789329528,293.019287109375,297.1499938964844,293.1499938964844,0.3303144872188568,-6253.88916015625,304.13873291015625,0.9990000128746032,0.563172459602356,0.3985061645507812,293.2906494140625,297.1499938964844,293.1499938964844,0.0098024886101484,-3045.185302734375,301.9801025390625,0.4820088446140289,0.050000000745058,0.2329164296388626,291.1522216796875,291.1499938964844,260.33154296875,258.691650390625,280.4081115722656,294.5204467773437,291.1505126953125,1.0,0.271217793226242,0.7050026059150696,0.7050026059150696,1.0,1.0,-1.2266327142715454,0.5065628886222839,0.7200698256492615,0.2157398909330368,0.0,0.0,0.5655275583267212,53.3422737121582,60.0,-24.91272735595703,-13232.330078125,216.0744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.453857421875,308.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.009765625,18000.0,0.0,0.0,0.315781831741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.564613401889801,0.5646194219589233,-6.005643626849633e-06,0.0,0.0003204784297849,0.0,0.0,37.27476119995117,0.0,0.0,0.0,0.3922945261001587,4.0,0.0,1.0
569040,293.1897888183594,297.1499938964844,293.1499938964844,0.0966599732637405,-2228.794677734375,304.1526184082031,0.7207198739051819,0.1556497514247894,0.1417760550975799,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4802531898021698,0.050000000745058,0.0491358675062656,293.3226318359375,297.1499938964844,293.1499938964844,0.2011580914258957,-3113.9482421875,304.168701171875,0.8713668584823608,0.2803289592266083,0.1978370994329452,293.0260925292969,297.1499938964844,293.1499938964844,0.3345268964767456,-6319.07666015625,304.13311767578125,0.9990000128746032,0.5634930729866028,0.4025730788707733,293.291748046875,297.1499938964844,293.1499938964844,0.0097744148224592,-3041.541259765625,301.951416015625,0.4802531898021698,0.050000000745058,0.2330793887376785,291.143798828125,291.1499938964844,260.3251342773437,258.6858215332031,280.40576171875,294.52398681640625,291.1421813964844,1.0,0.272692859172821,0.7048174142837524,0.7048174142837524,1.0,1.0,-1.2294121980667114,0.5077763795852661,0.7216358184814453,0.216246023774147,0.0,0.0,0.5667816996574402,54.2504768371582,63.0,-23.97174835205078,-13256.4365234375,218.9403686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4194030761719,308.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.80078125,18000.0,0.0,0.0,0.3135522603988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5661907196044922,0.5661966800689697,-6.012351605022559e-06,0.0,0.0003182156651746,0.0,0.0,37.45000457763672,0.0,0.0,0.0,0.3928206861019134,4.0,0.0,1.0
569100,293.189697265625,297.1499938964844,293.1499938964844,0.0963978916406631,-2224.0458984375,304.1526184082031,0.7176452279090881,0.155166745185852,0.1413863152265548,294.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4783541262149811,0.050000000745058,0.0491729341447353,293.3232421875,297.1499938964844,293.1499938964844,0.1992925107479095,-3091.072265625,304.168701171875,0.8659205436706543,0.2780248820781708,0.1962623596191406,293.0339050292969,297.1499938964844,293.1499938964844,0.3390589654445648,-6388.67626953125,304.1279602050781,0.9990000128746032,0.5635281205177307,0.4069156050682068,293.2929992675781,297.1499938964844,293.1499938964844,0.0097458679229021,-3037.779052734375,301.9220886230469,0.4783541262149811,0.050000000745058,0.2332552224397659,291.1357421875,291.1499938964844,260.3185729980469,258.67987060546875,280.40301513671875,294.527587890625,291.1341857910156,1.0,0.2742868661880493,0.7046322226524353,0.7046322226524353,1.0,1.0,-1.232521891593933,0.5091403722763062,0.7233815789222717,0.2168150544166565,0.0,0.0,0.5685460567474365,55.23196029663086,63.0,-23.01914596557617,-13285.044921875,222.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37078857421875,308.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.16015625,18000.0,0.0,0.0,0.3115473091602325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.568772554397583,0.5687785744667053,-6.026151822879911e-06,0.0,0.000316180899972,0.0,0.0,37.752471923828125,0.0,0.0,0.0,0.3937154114246368,4.0,0.0,1.0
569160,293.1896667480469,297.1499938964844,293.1499938964844,0.0961209088563919,-2219.00927734375,304.15264892578125,0.714388370513916,0.1546660661697387,0.1409825533628463,294.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4763150215148926,0.050000000745058,0.0492124259471893,293.3238220214844,297.1499938964844,293.1499938964844,0.1974197924137115,-3068.05224609375,304.168701171875,0.8604118227958679,0.2757158279418945,0.1946858018636703,293.0426025390625,297.1499938964844,293.1499938964844,0.3438668251037597,-6462.0029296875,304.12322998046875,0.9990000128746032,0.5632890462875366,0.4114917516708374,293.2944030761719,297.1499938964844,293.1499938964844,0.0097167780622839,-3033.876953125,301.8921203613281,0.4763150215148926,0.050000000745058,0.2334425598382949,291.1280212402344,291.1499938964844,260.3119201660156,258.6737670898437,280.400146484375,294.5312194824219,291.1265563964844,1.0,0.275982528924942,0.7044081091880798,0.7044081091880798,1.0,1.0,-1.2359098196029663,0.5106217861175537,0.7252880334854126,0.2174305319786071,0.0,0.0,0.5707845091819763,56.278785705566406,66.0,-21.97942924499512,-13317.4208984375,225.48696899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3090515136719,308.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.107421875,18000.0,0.0,0.0,0.3097837269306183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5723044872283936,0.5723105072975159,-6.046764610800892e-06,0.0,0.0003143911017104,0.0,0.0,38.17762756347656,0.0,0.0,0.0,0.3949614465236664,4.0,0.0,1.0
569220,293.18975830078125,297.1499938964844,293.1499938964844,0.095828890800476,-2213.68212890625,304.1527099609375,0.7109373211860657,0.1541483253240585,0.1405652463436126,294.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.4741311967372894,0.050000000745058,0.0492541417479515,293.32440185546875,297.1499938964844,293.1499938964844,0.1955390721559524,-3044.8759765625,304.168701171875,0.8548774719238281,0.2734017074108124,0.1931073814630508,293.0521240234375,297.1499938964844,293.1499938964844,0.3489182293415069,-6538.54541015625,304.1189270019531,0.9990000128746032,0.5627803802490234,0.4162708818912506,293.2959899902344,297.1499938964844,293.1499938964844,0.0096870632842183,-3029.8095703125,301.8615417480469,0.4741311967372894,0.050000000745058,0.233640432357788,291.1207580566406,291.1499938964844,260.3051452636719,258.66754150390625,280.3970947265625,294.5349426269531,291.119384765625,1.0,0.2777673006057739,0.7041839957237244,0.7041839957237244,1.0,1.0,-1.2395381927490234,0.5122109055519104,0.727327287197113,0.2180959284305572,0.0,0.0,0.573468029499054,57.38543319702149,66.0,-20.8768253326416,-13353.1220703125,229.11512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23504638671875,308.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.73828125,18000.0,0.0,0.0,0.3082793056964874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5767475962638855,0.5767536759376526,-6.074064003769308e-06,0.0,0.0003128643147647,0.0,0.0,38.72370529174805,0.0,0.0,0.0,0.3965480625629425,4.0,0.0,1.0
569280,293.1899108886719,297.1499938964844,293.1499938964844,0.095522753894329,-2208.083251953125,304.1527709960937,0.7072794437408447,0.153614729642868,0.140135109424591,294.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.4717966020107269,0.050000000745058,0.0492978394031524,293.324951171875,297.1499938964844,293.1499938964844,0.1936509162187576,-3021.55029296875,304.1687316894531,0.8493512272834778,0.2710826098918915,0.191526785492897,293.0623474121094,297.1499938964844,293.1499938964844,0.3541792035102844,-6617.7822265625,304.1150207519531,0.9990000128746032,0.562013566493988,0.4212190806865692,293.2976989746094,297.1499938964844,293.1499938964844,0.0096567152068018,-3025.575439453125,301.8303527832031,0.4717966020107269,0.050000000745058,0.2338477224111557,291.1138610839844,291.1499938964844,260.2982177734375,258.66119384765625,280.3938293457031,294.5387268066406,291.1125793457031,1.0,0.2796272039413452,0.7039598822593689,0.7039598822593689,1.0,1.0,-1.2433652877807615,0.5138887763023376,0.7294764518737793,0.2188060730695724,0.0,0.0,0.576566755771637,58.54534530639648,69.0,-19.79458808898925,-13391.623046875,232.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1501159667969,308.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.96484375,18000.0,0.0,0.0,0.3070432543754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5820438861846924,0.5820499658584595,-6.107765329943504e-06,0.0,0.0003116098814643,0.0,0.0,39.38687896728516,0.0,0.0,0.0,0.3984580338001251,4.0,0.0,1.0
569340,293.19012451171875,297.1499938964844,293.1499938964844,0.0952027663588523,-2202.217041015625,304.15283203125,0.7035072445869446,0.1530656963586807,0.1396925151348114,294.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.469296783208847,0.050000000745058,0.0493433810770511,293.32550048828125,297.1499938964844,293.1499938964844,0.191755399107933,-2998.075927734375,304.1687927246094,0.8438523411750793,0.2687582671642303,0.1899439245462417,293.0732116699219,297.1499938964844,293.1499938964844,0.3596284389495849,-6699.373046875,304.1114807128906,0.9990000128746032,0.5609901547431946,0.4263151288032532,293.2995300292969,297.1499938964844,293.1499938964844,0.0096257170662283,-3021.167724609375,301.798583984375,0.469296783208847,0.050000000745058,0.2340637594461441,291.1073608398437,291.1499938964844,260.2912292480469,258.6547546386719,280.39044189453125,294.5425109863281,291.10614013671875,1.0,0.2815535068511963,0.7037357091903687,0.7037357091903687,1.0,1.0,-1.24736487865448,0.5156429409980774,0.7317218780517578,0.2195580750703811,0.0,0.0,0.5800673961639404,59.75473785400391,69.0,-18.70744705200196,-13432.6728515625,236.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0551147460937,308.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.623046875,18000.0,0.0,0.0,0.3060893416404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5881813168525696,0.5881875157356262,-6.14790951658506e-06,0.0,0.000310641771648,0.0,0.0,40.16969680786133,0.0,0.0,0.0,0.4006908237934112,4.0,0.0,1.0
569400,293.1903686523437,297.1499938964844,293.1499938964844,0.0948713347315788,-2196.12939453125,304.1529235839844,0.6996867656707764,0.1525110006332397,0.1392405778169632,294.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.4666200578212738,0.050000000745058,0.0493905320763587,293.3260498046875,297.1499938964844,293.1499938964844,0.1898521482944488,-2974.446533203125,304.1688232421875,0.8383985757827759,0.2664289474487304,0.1883586049079895,293.0846252441406,297.1499938964844,293.1499938964844,0.3652315139770508,-6782.8017578125,304.1083068847656,0.9990000128746032,0.5597196221351624,0.4315275847911834,293.30145263671875,297.1499938964844,293.1499938964844,0.0095940241590142,-3016.572021484375,301.7662353515625,0.4666200578212738,0.050000000745058,0.2342874109745025,291.10125732421875,291.1499938964844,260.2840881347656,258.6481628417969,280.3869323730469,294.54638671875,291.1001281738281,1.0,0.2835334241390228,0.7035115957260132,0.7035115957260132,1.0,1.0,-1.2515010833740234,0.5174567699432373,0.7340443134307861,0.2203464657068252,0.0,0.0,0.5839272141456604,61.00714492797852,72.0,-17.580564498901367,-13475.8837890625,241.15621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9516906738281,308.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.740234375,18000.0,0.0,0.0,0.3054164350032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.595097541809082,0.5951037406921387,-6.194239631440723e-06,0.0,0.0003099588502664,0.0,0.0,41.0688705444336,0.0,0.0,0.0,0.4032275676727295,4.0,0.0,1.0
569460,293.1899108886719,297.1499938964844,293.1499938964844,0.0945749729871749,-2190.69921875,304.1529235839844,0.6959455013275146,0.1520874798297882,0.13883638381958,294.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.4637557566165924,0.050000000745058,0.0494390055537223,293.3265686035156,297.1499938964844,293.1499938964844,0.1879408806562423,-2950.6572265625,304.1688842773437,0.8330000638961792,0.2640943825244903,0.1867706626653671,293.0970764160156,297.1499938964844,293.1499938964844,0.3709530830383301,-6867.5205078125,304.10546875,0.9990000128746032,0.5581066608428955,0.4368217885494232,293.303466796875,297.1499938964844,293.1499938964844,0.0095616402104496,-3011.780517578125,301.7333984375,0.4637557566165924,0.050000000745058,0.2345173507928848,291.0955810546875,291.1499938964844,260.27685546875,258.6414794921875,280.38348388671875,294.5502624511719,291.0945739746094,1.0,0.2855608165264129,0.703259289264679,0.703259289264679,1.0,1.0,-1.2557986974716189,0.5193343758583069,0.7364643216133118,0.2211713790893554,0.0,0.0,0.5881240367889404,62.29585647583008,72.0,-16.427228927612305,-13521.2080078125,245.5063934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8409118652344,308.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17866.35546875,18000.0,0.0,0.0,0.3050314784049988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6027653217315674,0.602771520614624,-6.246762040973408e-06,0.0,0.0003095681895501,0.0,0.0,42.08613204956055,0.0,0.0,0.0,0.4060633480548858,4.0,0.0,1.0
569520,293.1887512207031,297.1499938964844,293.1499938964844,0.094390295445919,-2187.36669921875,304.1527404785156,0.6924768090248108,0.151811197400093,0.1385712176561355,294.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4607714712619781,0.050000000745058,0.0494884066283702,293.3271179199219,297.1499938964844,293.1499938964844,0.1860226392745971,-2926.721435546875,304.1689453125,0.8276610970497131,0.2617548406124115,0.1851796805858612,293.110595703125,297.1499938964844,293.1499938964844,0.3767483234405517,-6952.859375,304.10302734375,0.9990000128746032,0.5561230182647705,0.4421521425247192,293.3055725097656,297.1499938964844,293.1499938964844,0.0095285614952445,-3006.7958984375,301.7000732421875,0.4607714712619781,0.050000000745058,0.2347517013549804,291.0902709960937,291.1499938964844,260.26953125,258.6346740722656,280.3799133300781,294.5541687011719,291.0892944335937,1.0,0.2876294553279876,0.7030069231987,0.7030069231987,1.0,1.0,-1.2603094577789309,0.5213044285774231,0.7390050292015076,0.2220524549484253,0.0,0.0,0.5926367044448853,63.61161804199219,75.0,-15.440194129943848,-13568.9609375,250.0220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,308.2217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17852.40234375,18000.0,0.0,0.0,0.3049338757991791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6111403703689575,0.6111466884613037,-6.305343049461953e-06,0.0,0.0003094691201113,0.0,0.0,43.22112655639648,0.0,0.0,0.0,0.409186840057373,4.0,0.0,1.0
569580,293.18719482421875,297.1499938964844,293.1499938964844,0.0942918062210083,-2185.648193359375,304.15240478515625,0.6892249584197998,0.1516222804784774,0.1384122222661972,294.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4578381478786468,0.050000000745058,0.0495387464761734,293.3276062011719,297.1499938964844,293.1499938964844,0.1840994656085968,-2902.66552734375,304.1689758300781,0.8223478198051453,0.2594104707241058,0.183585911989212,293.1249389648437,297.1499938964844,293.1499938964844,0.38261678814888,-7038.82861328125,304.1009216308594,0.9990000128746032,0.5538013577461243,0.4475181102752685,293.3077087402344,297.1499938964844,293.1499938964844,0.0094949081540107,-3001.648681640625,301.666259765625,0.4578381478786468,0.050000000745058,0.2349904775619506,291.0852355957031,291.1499938964844,260.2620849609375,258.62774658203125,280.3762512207031,294.5580749511719,291.0843200683594,1.0,0.2897337973117828,0.702754557132721,0.702754557132721,1.0,1.0,-1.26499342918396,0.523349404335022,0.7416439652442932,0.2229821681976318,0.0,0.0,0.5974647998809814,64.95408630371094,75.0,-14.58314037322998,-13619.0693359375,254.6905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024780273437,308.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17838.513671875,18000.0,0.0,0.0,0.3051255643367767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6202207803726196,0.6202271580696106,-6.370100436470239e-06,0.0,0.000309663650114,0.0,0.0,44.47929763793945,0.0,0.0,0.0,0.412601888179779,4.0,0.0,1.0
569640,293.1854248046875,297.1499938964844,293.1499938964844,0.09424589574337,-2184.9072265625,304.1520690917969,0.6861213445663452,0.1514978408813476,0.138319119811058,294.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.454967737197876,0.050000000745058,0.0495900027453899,293.328125,297.1499938964844,293.1499938964844,0.1821704804897308,-2878.47607421875,304.1690368652344,0.8170145750045776,0.2570618689060211,0.1819895654916763,293.13995361328125,297.1499938964844,293.1499938964844,0.3885495960712433,-7125.31298828125,304.0990600585937,0.9990000128746032,0.5511733889579773,0.4529168009757995,293.3099060058594,297.1499938964844,293.1499938964844,0.009460587054491,-2996.31005859375,301.6319580078125,0.454967737197876,0.050000000745058,0.2352336198091507,291.0804748535156,291.1499938964844,260.2545166015625,258.6207580566406,280.3724975585937,294.56201171875,291.07965087890625,1.0,0.2918665409088135,0.7025022506713867,0.7025022506713867,1.0,1.0,-1.2697991132736206,0.5254468321800232,0.7443522214889526,0.2239478677511215,0.0,0.0,0.6025730967521667,66.3221206665039,78.0,-13.629015922546388,-13671.326171875,259.4922180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,308.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17824.74609375,18000.0,0.0,0.0,0.3055969774723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.629976212978363,0.6299826502799988,-6.44104784441879e-06,0.0,0.0003101420879829,0.0,0.0,45.86316680908203,0.0,0.0,0.0,0.4163013100624084,4.0,0.0,1.0
569700,293.1834411621094,297.1499938964844,293.1499938964844,0.0942467078566551,-2185.031982421875,304.15167236328125,0.6831598281860352,0.1514389663934707,0.1382857412099838,294.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.4521652162075043,0.050000000745058,0.0496421158313751,293.32861328125,297.1499938964844,293.1499938964844,0.1802344918251037,-2854.134765625,304.1690979003906,0.8116024136543274,0.2547090053558349,0.1803908348083496,293.155517578125,297.1499938964844,293.1499938964844,0.3945338726043701,-7212.1240234375,304.0974426269531,0.9990000128746032,0.5482460260391235,0.4583406746387481,293.3121337890625,297.1499938964844,293.1499938964844,0.009425401687622,-2990.728271484375,301.59716796875,0.4521652162075043,0.050000000745058,0.2354808151721954,291.0762023925781,291.1499938964844,260.24688720703125,258.6136474609375,280.3686828613281,294.56591796875,291.075439453125,1.0,0.2940232753753662,0.7022498846054077,0.7022498846054077,1.0,1.0,-1.274709701538086,0.5275900363922119,0.747119665145874,0.2249435186386108,0.0,0.0,0.6079286932945251,67.71387481689453,78.0,-12.52645492553711,-13725.5478515625,264.4188842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498229980469,308.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17811.509765625,18000.0,0.0,0.0,0.3063473105430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6403712034225464,0.6403777003288269,-6.518243026221171e-06,0.0,0.0003109035897068,0.0,0.0,47.375221252441406,0.0,0.0,0.0,0.4202777147293091,4.0,0.0,1.0
569760,293.18121337890625,297.1499938964844,293.1499938964844,0.09429582208395,-2186.052001953125,304.1512756347656,0.6803508996963501,0.1514534652233123,0.1383142173290252,294.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.4494375586509704,0.050000000745058,0.0496949702501297,293.3291015625,297.1499938964844,293.1499938964844,0.1782912760972976,-2829.637451171875,304.1691589355469,0.8060364127159119,0.2523522973060608,0.1787896901369094,293.1715087890625,297.1499938964844,293.1499938964844,0.4005531370639801,-7299.02880859375,304.0960693359375,0.9990000128746032,0.5450325608253479,0.4637770056724548,293.314453125,297.1499938964844,293.1499938964844,0.0093893837183713,-2984.902099609375,301.5618591308594,0.4494375586509704,0.050000000745058,0.2357315421104431,291.0723571777344,291.1499938964844,260.2391662597656,258.6064453125,280.3648986816406,294.5698547363281,291.0717163085937,1.0,0.2961986362934112,0.7019750475883484,0.7019750475883484,1.0,1.0,-1.2797117233276367,0.5297682285308838,0.7499435544013977,0.2259589433670044,0.0,0.0,0.6134904623031616,69.12617492675781,81.0,-11.32172966003418,-13781.4033203125,269.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,308.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.1015625,18000.0,0.0,0.0,0.3073633015155792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6513308882713318,0.6513375043869019,-6.60140312902513e-06,0.0,0.0003119346802122,0.0,0.0,49.01197052001953,0.0,0.0,0.0,0.4245079755783081,4.0,0.0,1.0
569820,293.17852783203125,297.1499938964844,293.1499938964844,0.094410128891468,-2188.28515625,304.1508483886719,0.6777363419532776,0.1515874415636062,0.1384250372648239,294.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.4467914700508117,0.050000000745058,0.0497484281659126,293.3295593261719,297.1499938964844,293.1499938964844,0.1763412356376648,-2804.98779296875,304.1692199707031,0.800358235836029,0.2499918192625045,0.1771863102912902,293.18804931640625,297.1499938964844,293.1499938964844,0.4065907299518585,-7385.7900390625,304.0948791503906,0.9990000128746032,0.5415112972259521,0.4692114293575287,293.3168640136719,297.1499938964844,293.1499938964844,0.0093524549156427,-2978.811767578125,301.52606201171875,0.4467914700508117,0.050000000745058,0.23598513007164,291.0690002441406,291.1499938964844,260.2313232421875,258.59918212890625,280.361083984375,294.5738220214844,291.0684509277344,1.0,0.2983892560005188,0.7017001509666443,0.7017001509666443,1.0,1.0,-1.2848118543624878,0.5319892168045044,0.7528226375579834,0.227000817656517,0.0,0.0,0.6192299723625183,70.5556640625,81.0,-10.082585334777832,-13838.9296875,274.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926208496094,307.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17787.595703125,18000.0,0.0,0.0,0.3086385428905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6628044843673706,0.6628111600875854,-6.69036080580554e-06,0.0,0.0003132288984488,0.0,0.0,50.77284240722656,0.0,0.0,0.0,0.4289770126342773,4.0,0.0,1.0
569880,293.1751403808594,297.1499938964844,293.1499938964844,0.0946329906582832,-2192.548828125,304.1502990722656,0.6754137277603149,0.1518871784210205,0.1386696845293045,294.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.4442368447780609,0.050000000745058,0.0498022586107254,293.3300170898437,297.1499938964844,293.1499938964844,0.1743857562541961,-2780.20361328125,304.1692810058594,0.7947303652763367,0.2476279586553573,0.1755805611610412,293.2052001953125,297.1499938964844,293.1499938964844,0.4126235842704773,-7472.08154296875,304.09393310546875,0.9990000128746032,0.5376646518707275,0.4746207296848297,293.3193054199219,297.1499938964844,293.1499938964844,0.0093145482242107,-2972.447998046875,301.48974609375,0.4442368447780609,0.050000000745058,0.2362404763698578,291.0660705566406,291.1499938964844,260.2234191894531,258.5918273925781,280.3571472167969,294.5777587890625,291.0655822753906,1.0,0.3005923330783844,0.7014252543449402,0.7014252543449402,1.0,1.0,-1.2900421619415283,0.5342677235603333,0.7557744979858398,0.228077620267868,0.0,0.0,0.6251213550567627,71.99695587158203,69.0,-8.94005012512207,-13898.287109375,279.8819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651794433594,307.88800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.859375,18000.0,0.0,0.0,0.3101551532745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.674728512763977,0.6747353076934814,-6.7847818172595e-06,0.0,0.0003147680254187,0.0,0.0,52.6546745300293,0.0,0.0,0.0,0.4336634874343872,4.0,0.0,1.0
569940,293.1716003417969,297.1499938964844,293.1499938964844,0.0949031338095665,-2197.642578125,304.1497497558594,0.675481379032135,0.1522652357816696,0.1389966905117035,294.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.4437803626060486,0.050000000745058,0.0498121157288551,293.33038330078125,297.1499938964844,293.1499938964844,0.1723563820123672,-2754.354736328125,304.1694641113281,0.7916174530982971,0.2452766448259353,0.1739445626735687,293.2210388183594,297.1499938964844,293.1499938964844,0.4143041968345642,-7492.005859375,304.1011962890625,0.9990000128746032,0.5338520407676697,0.4756052494049072,293.3217468261719,297.1499938964844,293.1499938964844,0.0092639401555061,-2962.839599609375,301.4535217285156,0.4437803626060486,0.050000000745058,0.236287236213684,291.0654296875,291.1499938964844,260.2154235839844,258.5843811035156,280.357666015625,294.5816650390625,291.0662841796875,1.0,0.3004762828350067,0.7011504173278809,0.7011504173278809,1.0,1.0,-1.289727807044983,0.5340592861175537,0.7556684613227844,0.2279260754585266,0.0,0.0,0.6308580636978149,72.24190521240234,69.0,-0.2158847749233245,-13923.4208984375,280.2904968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17769.302734375,18000.0,0.0,0.0,0.311882883310318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6869743466377258,0.6869812607765198,-6.884333288326161e-06,0.0,0.0003165215020999,0.0,0.0,54.64637756347656,0.0,0.0,0.0,0.4385123252868652,4.0,0.0,1.0
