time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.16925048828125,297.1499938964844,293.1499938964844,0.0950229614973068,-2199.7275390625,304.1495666503906,0.6769915819168091,0.1524575352668762,0.1392449140548706,294.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.4447797536849975,0.050000000745058,0.0497906319797039,293.3306579589844,297.1499938964844,293.1499938964844,0.1701572984457016,-2726.086669921875,304.169921875,0.790260374546051,0.2429381906986236,0.1722953915596008,293.2322082519531,297.1499938964844,293.1499938964844,0.4124393761157989,-7459.09130859375,304.113525390625,0.9990000128746032,0.530754029750824,0.473457396030426,293.32403564453125,297.1499938964844,293.1499938964844,0.0091993538662791,-2948.9580078125,301.4194641113281,0.4447797536849975,0.050000000745058,0.2361853271722793,291.0753173828125,291.1499938964844,260.20733642578125,258.57684326171875,280.3615417480469,294.5855712890625,291.078125,1.0,0.2991645932197571,0.7008755207061768,0.7008755207061768,1.0,1.0,-1.2853227853775024,0.5320425033569336,0.7532803416252136,0.226785123348236,0.0,0.0,0.6349024176597595,71.62950134277344,57.0,18.06953811645508,-13913.98046875,277.1654663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7288513183594,307.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17789.845703125,18000.0,0.0,0.0,0.3137442767620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6979315876960754,0.6979385614395142,-6.981127171457047e-06,0.0,0.0003184105735272,0.0,0.0,56.51508712768555,0.0,0.0,0.0,0.4428862333297729,4.0,0.0,1.0
570060,293.1688232421875,297.1499938964844,293.1499938964844,0.0948698669672012,-2196.568115234375,304.1499328613281,0.6792697906494141,0.1523007005453109,0.1392272114753723,294.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.4469250738620758,0.050000000745058,0.0497456975281238,293.3308410644531,297.1499938964844,293.1499938964844,0.1678573936223983,-2696.34912109375,304.1705017089844,0.7902414202690125,0.2406123876571655,0.1706371903419494,293.2378234863281,297.1499938964844,293.1499938964844,0.4078674912452698,-7386.39990234375,304.12847900390625,0.9990000128746032,0.5286053419113159,0.4689335525035858,293.3260192871094,297.1499938964844,293.1499938964844,0.009126016870141,-2932.31689453125,301.387451171875,0.4469250738620758,0.050000000745058,0.2359721809625625,291.09246826171875,291.1499938964844,260.1991882324219,258.5692749023437,280.36798095703125,294.5894470214844,291.0960998535156,1.0,0.2967733144760132,0.7006168961524963,0.7006168961524963,1.0,1.0,-1.2775739431381226,0.5285472869873047,0.7490266561508179,0.2248647511005401,0.0,0.0,0.6370425224304199,70.37255859375,57.0,34.351863861083984,-13864.546875,271.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6309814453125,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17842.07421875,18000.0,0.0,0.0,0.3156662583351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7055469155311584,0.7055540084838867,-7.0578416853095405e-06,0.0,0.0003203611122444,0.0,0.0,57.89630126953125,0.0,0.0,0.0,0.4460203349590301,4.0,0.0,1.0
570120,293.17059326171875,297.1499938964844,293.1499938964844,0.0943863689899444,-2187.143798828125,304.1508483886719,0.6820161938667297,0.151713490486145,0.1388407200574875,294.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4501450359821319,0.050000000745058,0.0496811009943485,293.3308410644531,297.1499938964844,293.1499938964844,0.1655209511518478,-2666.0205078125,304.1710205078125,0.79142826795578,0.238321840763092,0.1689797192811966,293.2375183105469,297.1499938964844,293.1499938964844,0.4010027050971985,-7280.3134765625,304.1448974609375,0.9990000128746032,0.527542233467102,0.4623520970344543,293.3275756835937,297.1499938964844,293.1499938964844,0.0090479478240013,-2914.0966796875,301.3570556640625,0.4501450359821319,0.050000000745058,0.2356657534837722,291.11297607421875,291.1499938964844,260.1909484863281,258.5616149902344,280.376708984375,294.5931396484375,291.1171569824219,1.0,0.2934297919273376,0.7003582119941711,0.7003582119941711,1.0,1.0,-1.266777515411377,0.5237065553665161,0.7430709600448608,0.2222327589988708,0.0,0.0,0.6374720335006714,68.57229614257812,45.0,47.0239372253418,-13778.8994140625,263.1714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5528869628906,307.7191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17905.73828125,18000.0,0.0,0.0,0.3175666332244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7096216082572937,0.709628701210022,-7.107254987204215e-06,0.0,0.0003222897648811,0.0,0.0,58.69716262817383,0.0,0.0,0.0,0.4477730095386505,4.0,0.0,1.0
570180,293.1746520996094,297.1499938964844,293.1499938964844,0.0935341939330101,-2170.751708984375,304.1522521972656,0.685066282749176,0.150661289691925,0.1380326896905899,294.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4544357657432556,0.050000000745058,0.0495998188853263,293.3305969238281,297.1499938964844,293.1499938964844,0.1631803065538406,-2635.52734375,304.17144775390625,0.7937762141227722,0.2360812574625015,0.1673416197299957,293.2312316894531,297.1499938964844,293.1499938964844,0.3920844495296478,-7144.35400390625,304.1620178222656,0.9990000128746032,0.5276631116867065,0.4539355337619781,293.3285827636719,297.1499938964844,293.1499938964844,0.0089669013395905,-2894.7294921875,301.3285217285156,0.4544357657432556,0.050000000745058,0.2352801859378814,291.1361389160156,291.1499938964844,260.1826477050781,258.55389404296875,280.38739013671875,294.596435546875,291.1408386230469,1.0,0.2892289757728576,0.7000995874404907,0.7000995874404907,1.0,1.0,-1.2531801462173462,0.5176354050636292,0.7355448007583618,0.2189506888389587,0.0,0.0,0.6360868215560913,66.30924987792969,45.0,57.23799133300781,-13660.8310546875,253.0827789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4981384277344,307.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.03515625,18000.0,0.0,0.0,0.3193672299385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.710033118724823,0.710040271282196,-7.12647442924208e-06,0.0,0.0003241171361878,0.0,0.0,58.86996841430664,0.0,0.0,0.0,0.4480556845664978,4.0,0.0,1.0
570240,293.1806030273437,297.1499938964844,293.1499938964844,0.0923211947083473,-2147.554443359375,304.154052734375,0.6883631944656372,0.1491780877113342,0.1368079781532287,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4598152935504913,0.050000000745058,0.0495047383010387,293.3301696777344,297.1499938964844,293.1499938964844,0.1608419418334961,-2604.954833984375,304.1717834472656,0.7972334027290344,0.2338741421699524,0.1657222509384155,293.2191162109375,297.1499938964844,293.1499938964844,0.3813443481922149,-6981.75,304.17938232421875,0.9990000128746032,0.5290117859840393,0.4438868761062622,293.3290405273437,297.1499938964844,293.1499938964844,0.0088841235265135,-2874.529296875,301.3019714355469,0.4598152935504913,0.050000000745058,0.2348291575908661,291.1615600585937,291.1499938964844,260.1742553710937,258.5461120605469,280.3998107910156,294.5993957519531,291.1667175292969,1.0,0.2842633724212646,0.6998409032821655,0.6998409032821655,1.0,1.0,-1.237051248550415,0.5104595422744751,0.7265917062759399,0.2150868773460388,0.0,0.0,0.6327798366546631,63.66168594360352,48.0,65.42037200927734,-13512.5751953125,241.4315643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4694519042969,307.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.662109375,18000.0,0.0,0.0,0.3209895491600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7065308094024658,0.7065379023551941,-7.11322400093195e-06,0.0,0.0003257635689806,0.0,0.0,58.36738204956055,0.0,0.0,0.0,0.4467678070068359,4.0,0.0,1.0
570300,293.1876220703125,297.1499938964844,293.1499938964844,0.0908551439642906,-2119.642333984375,304.1559753417969,0.6895275115966797,0.1474118679761886,0.1352698504924774,294.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4637579619884491,0.050000000745058,0.0494391694664955,293.32977294921875,297.1499938964844,293.1499938964844,0.1585672944784164,-2575.154541015625,304.1719665527344,0.7990001440048218,0.2316731959581375,0.1641395092010498,293.2031555175781,297.1499938964844,293.1499938964844,0.3733352422714233,-6862.0029296875,304.1884460449219,0.9990000128746032,0.5312681198120117,0.4368198812007904,293.3290100097656,297.1499938964844,293.1499938964844,0.0088108824566006,-2856.482177734375,301.27667236328125,0.4637579619884491,0.050000000745058,0.2345181256532669,291.1869201660156,291.1499938964844,260.1658020019531,258.5382995605469,280.4092712402344,294.6021423339844,291.19110107421875,1.0,0.2809560000896454,0.6995822787284851,0.6995822787284851,1.0,1.0,-1.2243643999099731,0.5048370361328125,0.7195274233818054,0.2119659930467605,0.0,0.0,0.6277605891227722,61.81267547607422,48.0,64.08198547363281,-13373.3564453125,232.9342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4670715332031,307.619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.443359375,18000.0,0.0,0.0,0.3223806917667389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6989891529083252,0.6989962458610535,-7.065993941068882e-06,0.0,0.0003271754248999,0.0,0.0,57.17595291137695,0.0,0.0,0.0,0.4438799023628235,4.0,0.0,1.0
570360,293.1931457519531,297.1499938964844,293.1499938964844,0.0894254818558693,-2092.61767578125,304.157470703125,0.6895727515220642,0.1458470374345779,0.133687674999237,294.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.4665667414665222,0.050000000745058,0.0493916980922222,293.3293762207031,297.1499938964844,293.1499938964844,0.1564520746469497,-2547.51025390625,304.1718139648437,0.7996427416801453,0.2294717729091644,0.1625704765319824,293.1876525878906,297.1499938964844,293.1499938964844,0.3674061596393585,-6774.41796875,304.19219970703125,0.9990000128746032,0.5336382389068604,0.4316312670707702,293.3286437988281,297.1499938964844,293.1499938964844,0.0087489578872919,-2841.83447265625,301.25030517578125,0.4665667414665222,0.050000000745058,0.2342929542064666,291.2030944824219,291.1499938964844,260.1573181152344,258.5304260253906,280.4154357910156,294.6045837402344,291.20526123046875,1.0,0.2782736420631408,0.6995142102241516,0.6995142102241516,1.0,1.0,-1.2140249013900757,0.5002937316894531,0.7137311697006226,0.209466353058815,0.0,0.0,0.6225433945655823,60.45869445800781,51.0,49.9213752746582,-13244.6103515625,226.43307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4872436523437,307.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18175.390625,18000.0,0.0,0.0,0.3235277831554413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6888573169708252,0.6888642907142639,-6.9919015004416e-06,0.0,0.0003283395781181,0.0,0.0,55.53266143798828,0.0,0.0,0.0,0.4399823546409607,4.0,0.0,1.0
570420,293.1943664550781,297.1499938964844,293.1499938964844,0.0884574428200721,-2074.456298828125,304.1578674316406,0.6898691654205322,0.1450579017400741,0.1326012462377548,294.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.4686465859413147,0.050000000745058,0.0493552833795547,293.3290405273437,297.1499938964844,293.1499938964844,0.1544605195522308,-2521.52490234375,304.1714782714844,0.7995647192001343,0.2272686660289764,0.1610091030597686,293.1755676269531,297.1499938964844,293.1499938964844,0.3628290891647339,-6707.6884765625,304.1928100585937,0.9990000128746032,0.5355421900749207,0.4276075065135956,293.3280334472656,297.1499938964844,293.1499938964844,0.0086956834420561,-2829.80224609375,301.2228698730469,0.4686465859413147,0.050000000745058,0.2341202050447464,291.21112060546875,291.1499938964844,260.14874267578125,258.5224914550781,280.41949462890625,294.6067810058594,291.2120666503906,1.0,0.2761737406253814,0.6994461417198181,0.6994461417198181,1.0,1.0,-1.205763816833496,0.4966747462749481,0.7090890407562256,0.2074497938156128,0.0,0.0,0.6176360249519348,59.41550064086914,51.0,33.932559967041016,-13136.01953125,221.3841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5267639160156,307.56695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.783203125,18000.0,0.0,0.0,0.324420690536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.678427517414093,0.678434431552887,-6.908785508130677e-06,0.0,0.0003292457549832,0.0,0.0,53.82926559448242,0.0,0.0,0.0,0.4359140992164612,4.0,0.0,1.0
570480,293.1936950683594,297.1499938964844,293.1499938964844,0.0879564806818962,-2065.162109375,304.1573181152344,0.6905653476715088,0.1446289271116256,0.1320409029722213,294.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.4701529741287231,0.050000000745058,0.0493282601237297,293.3287048339844,297.1499938964844,293.1499938964844,0.1525462716817855,-2496.547607421875,304.1710510253906,0.7988392114639282,0.2250632792711258,0.1594529747962951,293.16619873046875,297.1499938964844,293.1499938964844,0.3593814671039581,-6658.24169921875,304.1912536621094,0.9990000128746032,0.5370581746101379,0.4245970845222473,293.3272705078125,297.1499938964844,293.1499938964844,0.0086484076455235,-2819.522705078125,301.1948547363281,0.4701529741287231,0.050000000745058,0.2339920401573181,291.2142028808594,291.1499938964844,260.1401062011719,258.5145263671875,280.4218444824219,294.6087646484375,291.2143859863281,1.0,0.2745927274227142,0.6993781328201294,0.6993781328201294,1.0,1.0,-1.199422001838684,0.4939023554325104,0.7055196166038513,0.2058791071176529,0.0,0.0,0.61302649974823,58.63844299316406,54.0,19.68907165527344,-13048.9052734375,217.5957794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58111572265625,307.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.203125,18000.0,0.0,0.0,0.3250711560249328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6683613657951355,0.6683681607246399,-6.826103799539851e-06,0.0,0.0003299059171695,0.0,0.0,52.20049285888672,0.0,0.0,0.0,0.4319619536399841,4.0,0.0,1.0
570540,293.1924743652344,297.1499938964844,293.1499938964844,0.0876583009958267,-2059.717041015625,304.15655517578125,0.6910889744758606,0.1443134546279907,0.1316946893930435,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21405029296875,0.4711389243602752,0.050000000745058,0.0493103004992008,293.32843017578125,297.1499938964844,293.1499938964844,0.1506890654563903,-2472.29345703125,304.17059326171875,0.7974640130996704,0.2228555232286453,0.1579019427299499,293.15899658203125,297.1499938964844,293.1499938964844,0.3570199608802795,-6625.3076171875,304.18804931640625,0.9990000128746032,0.5382678508758545,0.4225838184356689,293.32647705078125,297.1499938964844,293.1499938964844,0.0086056003347039,-2810.542724609375,301.16632080078125,0.4711389243602752,0.050000000745058,0.2339068353176117,291.2138671875,291.1499938964844,260.13140869140625,258.5065002441406,280.4228515625,294.6105651855469,291.2134704589844,1.0,0.2734767496585846,0.6993100643157959,0.6993100643157959,1.0,1.0,-1.1946032047271729,0.4918002784252167,0.7028029561042786,0.2046618163585662,0.0,0.0,0.6087905168533325,58.11295318603516,54.0,8.166569709777832,-12980.650390625,214.87139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466979980469,307.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18179.212890625,18000.0,0.0,0.0,0.3254881203174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6589208245277405,0.6589275598526001,-6.74775446896092e-06,0.0,0.0003303290577605,0.0,0.0,50.69526672363281,0.0,0.0,0.0,0.4282555282115936,4.0,0.0,1.0
570600,293.191162109375,297.1499938964844,293.1499938964844,0.0874355286359787,-2055.703125,304.15576171875,0.6912120580673218,0.1440311223268509,0.1314180493354797,294.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.4716700911521911,0.050000000745058,0.0493005476891994,293.32818603515625,297.1499938964844,293.1499938964844,0.1488708704710006,-2448.510498046875,304.170166015625,0.7954843640327454,0.2206452339887619,0.156355082988739,293.1536560058594,297.1499938964844,293.1499938964844,0.3556413650512695,-6607.2177734375,304.1836242675781,0.9990000128746032,0.539201557636261,0.4214854538440704,293.32574462890625,297.1499938964844,293.1499938964844,0.0085661485791206,-2802.50732421875,301.1372375488281,0.4716700911521911,0.050000000745058,0.2338605672121048,291.2113037109375,291.1499938964844,260.1226501464844,258.4984741210937,280.4227905273437,294.6122436523437,291.2105407714844,1.0,0.2727684080600738,0.6992419958114624,0.6992419958114624,1.0,1.0,-1.1910277605056765,0.4902442693710327,0.7007834911346436,0.2037330120801925,0.0,0.0,0.604957640171051,57.81313705444336,57.0,-0.4242810606956482,-12928.98046875,213.0442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,307.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18164.861328125,18000.0,0.0,0.0,0.3256885111331939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6502798199653625,0.6502864956855774,-6.675811619061278e-06,0.0,0.0003305324353277,0.0,0.0,49.33915328979492,0.0,0.0,0.0,0.4248686134815216,4.0,0.0,1.0
570660,293.1899108886719,297.1499938964844,293.1499938964844,0.087245874106884,-2052.313232421875,304.1550598144531,0.6908966302871704,0.1437572985887527,0.131167471408844,294.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.4717973172664642,0.050000000745058,0.0492982156574726,293.32794189453125,297.1499938964844,293.1499938964844,0.14707912504673,-2425.021728515625,304.16973876953125,0.7929510474205017,0.2184320986270904,0.1548117995262146,293.15008544921875,297.1499938964844,293.1499938964844,0.3551509976387024,-6602.45361328125,304.17840576171875,0.9990000128746032,0.5398625731468201,0.4212210476398468,293.3251037597656,297.1499938964844,293.1499938964844,0.0085289878770709,-2795.104736328125,301.107666015625,0.4717973172664642,0.050000000745058,0.2338495105504989,291.2073669433594,291.1499938964844,260.1138610839844,258.49041748046875,280.4220275878906,294.6138610839844,291.2064208984375,1.0,0.2724261581897735,0.6991391777992249,0.6991391777992249,1.0,1.0,-1.1885403394699097,0.4891570508480072,0.6993833184242249,0.2030495107173919,0.0,0.0,0.6015244126319885,57.71685028076172,57.0,-6.292688846588135,-12892.0693359375,212.00543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7982788085937,307.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18148.71875,18000.0,0.0,0.0,0.3256877362728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6425000429153442,0.6425066590309143,-6.611086973862257e-06,0.0,0.0003305316495243,0.0,0.0,48.13717651367188,0.0,0.0,0.0,0.4218261241912842,4.0,0.0,1.0
570720,293.1887512207031,297.1499938964844,293.1499938964844,0.0870690047740936,-2049.158203125,304.1544494628906,0.6901652216911316,0.1434805393218994,0.1309245973825454,294.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.4715703129768371,0.050000000745058,0.0493024215102195,293.3277587890625,297.1499938964844,293.1499938964844,0.1453038156032562,-2401.687255859375,304.1693725585937,0.7899307608604431,0.2162163853645324,0.153271272778511,293.1481018066406,297.1499938964844,293.1499938964844,0.3554417788982391,-6609.3154296875,304.1726989746094,0.9990000128746032,0.5402509570121765,0.4216927587985992,293.3246154785156,297.1499938964844,293.1499938964844,0.0084934774786233,-2788.128173828125,301.0776062011719,0.4715703129768371,0.050000000745058,0.2338694632053375,291.2027587890625,291.1499938964844,260.10504150390625,258.4822998046875,280.4205627441406,294.6154479980469,291.20172119140625,1.0,0.2724049687385559,0.6990363597869873,0.6990363597869873,1.0,1.0,-1.1869940757751465,0.4884807169437408,0.6985133290290833,0.2025858759880066,0.0,0.0,0.5984683632850647,57.79957580566406,60.0,-10.0621919631958,-12867.83984375,211.6493682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.529296875,18000.0,0.0,0.0,0.3255071938037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6355642080307007,0.635570764541626,-6.553596449521137e-06,0.0,0.0003303484118077,0.0,0.0,47.08165740966797,0.0,0.0,0.0,0.4191215634346008,4.0,0.0,1.0
570780,293.1877136230469,297.1499938964844,293.1499938964844,0.0868970155715942,-2046.0872802734373,304.1539611816406,0.6890490055084229,0.1431958079338073,0.1306826472282409,294.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.4710197448730469,0.050000000745058,0.0493125580251216,293.3275756835937,297.1499938964844,293.1499938964844,0.1435409486293792,-2378.451416015625,304.1690673828125,0.7864781022071838,0.2139983475208282,0.1517333686351776,293.14764404296875,297.1499938964844,293.1499938964844,0.3564417064189911,-6626.65869140625,304.1667785644531,0.9990000128746032,0.5403622984886169,0.4228294789791107,293.3243103027344,297.1499938964844,293.1499938964844,0.0084590390324592,-2781.4248046875,301.04705810546875,0.4710197448730469,0.050000000745058,0.2339175343513488,291.19775390625,291.1499938964844,260.0961608886719,258.47418212890625,280.4184875488281,294.6170349121094,291.1966857910156,1.0,0.2726733684539795,0.698933482170105,0.698933482170105,1.0,1.0,-1.1862913370132446,0.4881724715232849,0.6981189250946045,0.2023210227489471,0.0,0.0,0.5957841277122498,58.04441452026367,60.0,-12.333730697631836,-12854.705078125,211.90611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,307.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.9140625,18000.0,0.0,0.0,0.325164794921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6294459700584412,0.6294524669647217,-6.503066288132686e-06,0.0,0.0003300009120721,0.0,0.0,46.16314315795898,0.0,0.0,0.0,0.4167428016662597,4.0,0.0,1.0
570840,293.186767578125,297.1499938964844,293.1499938964844,0.0867241770029068,-2042.992431640625,304.153564453125,0.6875947713851929,0.1428997963666916,0.1304367631673813,294.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.4701800048351288,0.050000000745058,0.0493278801441192,293.3274230957031,297.1499938964844,293.1499938964844,0.141787439584732,-2355.272705078125,304.1687927246094,0.7826618552207947,0.2117788940668106,0.1501978188753128,293.1486511230469,297.1499938964844,293.1499938964844,0.3580625355243683,-6653.1005859375,304.1607666015625,0.9990000128746032,0.5401990413665771,0.4245431125164032,293.32421875,297.1499938964844,293.1499938964844,0.0084254257380962,-2774.917724609375,301.0159606933594,0.4701800048351288,0.050000000745058,0.2339902222156524,291.1925964355469,291.1499938964844,260.08721923828125,258.466064453125,280.4158935546875,294.6186828613281,291.1914978027344,1.0,0.2731928825378418,0.6988306641578674,0.6988306641578674,1.0,1.0,-1.1863150596618652,0.4881806373596191,0.6981344223022461,0.2022284567356109,0.0,0.0,0.5934609174728394,58.43095016479492,63.0,-13.645565032958984,-12850.8662109375,212.6944732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,307.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.900390625,18000.0,0.0,0.0,0.324685662984848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.624108076095581,0.6241145133972168,-6.459037649619859e-06,0.0,0.0003295146743766,0.0,0.0,45.370880126953125,0.0,0.0,0.0,0.4146724045276642,4.0,0.0,1.0
570900,293.1859741210937,297.1499938964844,293.1499938964844,0.0865473598241806,-2039.8150634765625,304.1532287597656,0.6858356595039368,0.1425904184579849,0.1301843374967575,294.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4690659344196319,0.050000000745058,0.0493479557335376,293.3273010253906,297.1499938964844,293.1499938964844,0.1400422602891922,-2332.135986328125,304.1685485839844,0.7785332798957825,0.2095586210489273,0.148664966225624,293.1509704589844,297.1499938964844,293.1499938964844,0.3602508306503296,-6687.7880859375,304.15484619140625,0.9990000128746032,0.5397576093673706,0.4267785549163818,293.3243103027344,297.1499938964844,293.1499938964844,0.0083923302590847,-2768.528076171875,300.9843139648437,0.4690659344196319,0.050000000745058,0.2340854555368423,291.1873474121094,291.1499938964844,260.0782470703125,258.4579162597656,280.412841796875,294.6203918457031,291.186279296875,1.0,0.273939698934555,0.6987278461456299,0.6987278461456299,1.0,1.0,-1.1869932413101196,0.4884735345840454,0.698519766330719,0.2022920399904251,0.0,0.0,0.591497540473938,58.94720458984375,63.0,-14.301278114318848,-12855.2294921875,213.96730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,307.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.513671875,18000.0,0.0,0.0,0.324088841676712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.619539201259613,0.6195456385612488,-6.421279977075756e-06,0.0,0.0003289089654572,0.0,0.0,44.69881439208984,0.0,0.0,0.0,0.4129027426242828,4.0,0.0,1.0
570960,293.185302734375,297.1499938964844,293.1499938964844,0.086364060640335,-2036.5087890625,304.1529846191406,0.6838161945343018,0.1422667652368545,0.1299234479665756,294.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4676974713802337,0.050000000745058,0.0493722110986709,293.3271484375,297.1499938964844,293.1499938964844,0.138304054737091,-2309.023681640625,304.1683349609375,0.7741549015045166,0.2073385566473007,0.1471348106861114,293.154541015625,297.1499938964844,293.1499938964844,0.3629347681999206,-6729.60302734375,304.1490783691406,0.9990000128746032,0.539044976234436,0.4294642210006714,293.3245849609375,297.1499938964844,293.1499938964844,0.0083595914766192,-2762.207275390625,300.9521179199219,0.4676974713802337,0.050000000745058,0.23420050740242,291.18212890625,291.1499938964844,260.0692443847656,258.44976806640625,280.4098205566406,294.6221618652344,291.1810913085937,1.0,0.2748830020427704,0.6985662579536438,0.6985662579536438,1.0,1.0,-1.1882338523864746,0.48899707198143,0.6992368102073669,0.2024773955345153,0.0,0.0,0.5898786783218384,59.57736587524414,66.0,-14.501154899597168,-12866.2802734375,215.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18133544921875,307.7660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18073.7265625,18000.0,0.0,0.0,0.3233994245529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6157016158103943,0.6157079935073853,-6.389376267179614e-06,0.0,0.000328209309373,0.0,0.0,44.13785934448242,0.0,0.0,0.0,0.4114165306091308,4.0,0.0,1.0
571020,293.18475341796875,297.1499938964844,293.1499938964844,0.0861725136637687,-2033.0411376953125,304.1528015136719,0.68156898021698,0.14192795753479,0.1296528726816177,294.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.4660797119140625,0.050000000745058,0.0494002886116504,293.3270263671875,297.1499938964844,293.1499938964844,0.1365725100040435,-2285.9306640625,304.16815185546875,0.7695759534835815,0.2051194906234741,0.1456079185009002,293.1592712402344,297.1499938964844,293.1499938964844,0.3660675883293152,-6777.80224609375,304.1435852050781,0.9990000128746032,0.5380604863166809,0.4325527846813202,293.3250732421875,297.1499938964844,293.1499938964844,0.0083270110189914,-2755.902099609375,300.9193725585937,0.4660797119140625,0.050000000745058,0.2343337088823318,291.1770324707031,291.1499938964844,260.0602111816406,258.44158935546875,280.40655517578125,294.6239929199219,291.1759948730469,1.0,0.2760026156902313,0.6984046101570129,0.6984046101570129,1.0,1.0,-1.1899768114089966,0.4897375404834747,0.7002392411231995,0.2027837038040161,0.0,0.0,0.5885951519012451,60.31161880493164,66.0,-14.448062896728516,-12883.216796875,217.7469177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,307.80145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.64453125,18000.0,0.0,0.0,0.3226382732391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6125748157501221,0.6125811338424683,-6.363095508277183e-06,0.0,0.000327436835505,0.0,0.0,43.68230819702149,0.0,0.0,0.0,0.4102038741111755,4.0,0.0,1.0
571080,293.184326171875,297.1499938964844,293.1499938964844,0.0859727039933204,-2029.4140625,304.15264892578125,0.6791362166404724,0.14157435297966,0.129372164607048,294.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4642231464385986,0.050000000745058,0.0494317002594471,293.326904296875,297.1499938964844,293.1499938964844,0.1348484307527542,-2262.8701171875,304.1679992675781,0.7648533582687378,0.2029024362564087,0.1440843343734741,293.1650085449219,297.1499938964844,293.1499938964844,0.3695893585681915,-6831.466796875,304.1383361816406,0.9990000128746032,0.5368174314498901,0.4359818994998932,293.3257141113281,297.1499938964844,293.1499938964844,0.0082945367321372,-2749.6044921875,300.88604736328125,0.4642231464385986,0.050000000745058,0.2344826906919479,291.17193603515625,291.1499938964844,260.0511474609375,258.4334411621094,280.4030456542969,294.6258850097656,291.1708984375,1.0,0.2772718369960785,0.6982430219650269,0.6982430219650269,1.0,1.0,-1.192143201828003,0.4906615316867828,0.7014816999435425,0.2031940072774887,0.0,0.0,0.5876411199569702,61.136375427246094,69.0,-14.378908157348633,-12904.982421875,220.1656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,307.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.02734375,18000.0,0.0,0.0,0.3218302428722381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.610116720199585,0.6101230382919312,-6.341991593217244e-06,0.0,0.0003266167768742,0.0,0.0,43.32369613647461,0.0,0.0,0.0,0.40924733877182,4.0,0.0,1.0
571140,293.1839904785156,297.1499938964844,293.1499938964844,0.085764355957508,-2025.6241455078125,304.1525573730469,0.6765434145927429,0.1412056684494018,0.1290808171033859,294.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4621302783489227,0.050000000745058,0.049466211348772,293.3267822265625,297.1499938964844,293.1499938964844,0.1331328153610229,-2239.856201171875,304.1678466796875,0.760025680065155,0.2006880491971969,0.1425646841526031,293.17169189453125,297.1499938964844,293.1499938964844,0.3734706938266754,-6890.12548828125,304.1334228515625,0.9990000128746032,0.5353154540061951,0.4397191405296325,293.3265380859375,297.1499938964844,293.1499938964844,0.0082620987668633,-2743.2998046875,300.85211181640625,0.4621302783489227,0.050000000745058,0.2346464097499847,291.1668395996094,291.1499938964844,260.04205322265625,258.4252624511719,280.3993225097656,294.6278076171875,291.16583251953125,1.0,0.2786769568920135,0.6980814337730408,0.6980814337730408,1.0,1.0,-1.1946929693222046,0.4917514622211456,0.7029415369033813,0.2036991566419601,0.0,0.0,0.5870295763015747,62.04535675048828,69.0,-14.3118896484375,-12931.1689453125,222.89707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,307.8659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6171875,18000.0,0.0,0.0,0.3209939897060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6083440780639648,0.6083504557609558,-6.326069524220657e-06,0.0,0.0003257680800743,0.0,0.0,43.06229782104492,0.0,0.0,0.0,0.4085510373115539,4.0,0.0,1.0
571200,293.1837463378906,297.1499938964844,293.1499938964844,0.0855472311377525,-2021.66748046875,304.1524658203125,0.6738258004188538,0.140822634100914,0.1287789344787597,294.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.459911048412323,0.050000000745058,0.0495034419000148,293.3266296386719,297.1499938964844,293.1499938964844,0.1314254701137542,-2216.88671875,304.1676940917969,0.7551377415657043,0.1984773129224777,0.1410490572452545,293.17919921875,297.1499938964844,293.1499938964844,0.3776612281799316,-6953.00634765625,304.1288146972656,0.9990000128746032,0.5335677266120911,0.4437153041362762,293.3275451660156,297.1499938964844,293.1499938964844,0.0082296142354607,-2736.9638671875,300.817626953125,0.459911048412323,0.050000000745058,0.234823003411293,291.1617736816406,291.1499938964844,260.032958984375,258.4171142578125,280.3954162597656,294.6298217773437,291.1607666015625,1.0,0.2801969051361084,0.6979197859764099,0.6979197859764099,1.0,1.0,-1.1975644826889038,0.4929805696010589,0.7045838832855225,0.2042849957942962,0.0,0.0,0.586751401424408,63.02791213989258,72.0,-14.21896743774414,-12961.1259765625,225.9019927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894348144531,307.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.333984375,18000.0,0.0,0.0,0.3201526999473572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6072418689727783,0.6072481870651245,-6.315155133052031e-06,0.0,0.000324914290104,0.0,0.0,42.8946418762207,0.0,0.0,0.0,0.4081077575683594,4.0,0.0,1.0
571260,293.18359375,297.1499938964844,293.1499938964844,0.0853209421038627,-2017.5372314453125,304.1524353027344,0.6710070371627808,0.1404254287481308,0.1284665316343307,294.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4576126337051391,0.050000000745058,0.0495431758463382,293.32647705078125,297.1499938964844,293.1499938964844,0.1297265291213989,-2193.962646484375,304.1675720214844,0.7502198815345764,0.1962708085775375,0.1395380198955536,293.1874389648437,297.1499938964844,293.1499938964844,0.3821310997009277,-7019.6396484375,304.1245422363281,0.9990000128746032,0.5315786004066467,0.4479411244392395,293.32867431640625,297.1499938964844,293.1499938964844,0.008197003044188,-2730.572509765625,300.78253173828125,0.4576126337051391,0.050000000745058,0.235011488199234,291.1567687988281,291.1499938964844,260.0238037109375,258.40899658203125,280.3915710449219,294.6318664550781,291.15576171875,1.0,0.2818193435668945,0.6977202296257019,0.6977202296257019,1.0,1.0,-1.2007218599319458,0.4943243563175201,0.7063974738121033,0.2049343287944793,0.0,0.0,0.5868037343025208,64.0782241821289,72.0,-14.037541389465332,-12994.361328125,229.1596221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42108154296875,307.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.263671875,18000.0,0.0,0.0,0.3193245530128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6068083643913269,0.6068146824836731,-6.30922977506998e-06,0.0,0.0003240738296881,0.0,0.0,42.81982421875,0.0,0.0,0.0,0.4079164564609527,4.0,0.0,1.0
571320,293.1835021972656,297.1499938964844,293.1499938964844,0.0850851684808731,-2013.2271728515625,304.1524353027344,0.6681128740310669,0.1400147229433059,0.1281438767910003,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.455260694026947,0.050000000745058,0.0495851561427116,293.3265380859375,297.1499938964844,293.1499938964844,0.1280212104320526,-2170.879150390625,304.16748046875,0.7452766299247742,0.1940227299928665,0.1380188316106796,293.1961669921875,297.1499938964844,293.1499938964844,0.3868436515331268,-7089.46875,304.12060546875,0.9990000128746032,0.5293935537338257,0.4523631632328033,293.3299255371094,297.1499938964844,293.1499938964844,0.0081641683354973,-2724.094482421875,300.74688720703125,0.455260694026947,0.050000000745058,0.2352106273174286,291.15185546875,291.1499938964844,260.0146484375,258.4008483886719,280.3876953125,294.6339416503906,291.1509094238281,1.0,0.2835280001163482,0.6975206732749939,0.6975206732749939,1.0,1.0,-1.2041082382202148,0.495766282081604,0.7083418965339661,0.2056421935558319,0.0,0.0,0.5871690511703491,65.1889877319336,60.0,-13.77508544921875,-13030.3349609375,232.63836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,307.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.3185299336910248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6070156097412109,0.6070219278335571,-6.308107003860641e-06,0.0,0.00032326739165,0.0,0.0,42.83381652832031,0.0,0.0,0.0,0.4079667031764984,4.0,0.0,1.0
571380,293.18341064453125,297.1499938964844,293.1499938964844,0.0847947597503662,-2007.8543701171875,304.15252685546875,0.6673529744148254,0.1396081745624542,0.1277771145105362,294.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.455167144536972,0.050000000745058,0.0495868548750877,293.3270568847656,297.1499938964844,293.1499938964844,0.1262054294347763,-2146.158447265625,304.1676025390625,0.7424548864364624,0.1916837692260742,0.1364202052354812,293.2034912109375,297.1499938964844,293.1499938964844,0.3874667584896087,-7096.1689453125,304.1249389648437,0.9990000128746032,0.527362585067749,0.452541321516037,293.33123779296875,297.1499938964844,293.1499938964844,0.0081219607964158,-2714.93310546875,300.7113647460937,0.455167144536972,0.050000000745058,0.2352186888456344,291.1488952636719,291.1499938964844,260.0054931640625,258.39276123046875,280.38787841796875,294.6360168457031,291.1492614746094,1.0,0.2829639017581939,0.6973210573196411,0.6973210573196411,1.0,1.0,-1.2019811868667605,0.4947770535945892,0.7072041630744934,0.2051196992397308,0.0,0.0,0.5875717401504517,65.20244598388672,60.0,-5.76938009262085,-13033.064453125,231.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602355957031,307.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34375,18000.0,0.0,0.0,0.3177631795406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6077548265457153,0.6077611446380615,-6.311479410214815e-06,0.0,0.000322489242535,0.0,0.0,42.92438888549805,0.0,0.0,0.0,0.408213347196579,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0844095051288604,-2000.55419921875,304.1527709960937,0.6681389808654785,0.1392142176628112,0.127391517162323,294.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4566937088966369,0.050000000745058,0.0495594330132007,293.3275146484375,297.1499938964844,293.1499938964844,0.1242227777838707,-2118.91259765625,304.1679992675781,0.7411127090454102,0.1893522590398788,0.1347701400518417,293.2073059082031,297.1499938964844,293.1499938964844,0.3847103714942932,-7051.72216796875,304.13458251953125,0.9990000128746032,0.5259352922439575,0.4496571123600006,293.3324584960937,297.1499938964844,293.1499938964844,0.0080690598115324,-2702.023193359375,300.6786499023437,0.4566937088966369,0.050000000745058,0.2350886166095733,291.1561889648437,291.1499938964844,259.9963073730469,258.3846740722656,280.3910217285156,294.6381225585937,291.1587219238281,1.0,0.2812367081642151,0.6971215009689331,0.6971215009689331,1.0,1.0,-1.1958893537521362,0.4920659065246582,0.703823447227478,0.203636422753334,0.0,0.0,0.5864851474761963,64.42090606689453,48.0,12.233332633972168,-13001.833984375,228.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4751892089844,307.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.462890625,18000.0,0.0,0.0,0.3169783055782318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6075189113616943,0.6075252294540405,-6.313157427939586e-06,0.0,0.0003216926997993,0.0,0.0,42.91063690185547,0.0,0.0,0.0,0.4081064164638519,4.0,0.0,1.0
571500,293.1830139160156,297.1499938964844,293.1499938964844,0.083971694111824,-1992.1893310546875,304.1530456542969,0.6701816320419312,0.138842761516571,0.1269999146461486,294.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4595449268817901,0.050000000745058,0.0495097376406192,293.32818603515625,297.1499938964844,293.1499938964844,0.1221450343728065,-2090.1796875,304.16851806640625,0.740936279296875,0.1869713217020034,0.1330880522727966,293.20703125,297.1499938964844,293.1499938964844,0.3793269693851471,-6967.9228515625,304.1471862792969,0.9990000128746032,0.5252590775489807,0.4443830251693725,293.3334350585937,297.1499938964844,293.1499938964844,0.0080093573778867,-2686.702880859375,300.6483764648437,0.4595449268817901,0.050000000745058,0.2348528802394867,291.1705627441406,291.1499938964844,259.9870910644531,258.3766174316406,280.3963928222656,294.64019775390625,291.1737976074219,1.0,0.2784569859504699,0.6969219446182251,0.6969219446182251,1.0,1.0,-1.1867295503616333,0.4880194962024688,0.698710024356842,0.2014355659484863,0.0,0.0,0.5836900472640991,63.0322265625,48.0,27.15272521972656,-12929.529296875,222.124740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,308.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.662109375,18000.0,0.0,0.0,0.3161293864250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6043415069580078,0.6043477654457092,-6.299318101810059e-06,0.0,0.0003208311391063,0.0,0.0,42.52585983276367,0.0,0.0,0.0,0.4069844186306,4.0,0.0,1.0
571560,293.1825866699219,297.1499938964844,293.1499938964844,0.0835276991128921,-1983.69775390625,304.1532897949219,0.6734388470649719,0.1385069340467453,0.1266161203384399,294.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.4636737108230591,0.050000000745058,0.0494409166276454,293.3285522460937,297.1499938964844,293.1499938964844,0.1200450658798217,-2061.027099609375,304.1689758300781,0.7418634295463562,0.1846414804458618,0.1313931345939636,293.20294189453125,297.1499938964844,293.1499938964844,0.3717003762722015,-6850.72314453125,304.1615600585937,0.9990000128746032,0.52533358335495,0.4369743466377258,293.3340148925781,297.1499938964844,293.1499938964844,0.0079465294256806,-2670.28857421875,300.6195678710937,0.4636737108230591,0.050000000745058,0.2345264256000518,291.1868591308594,291.1499938964844,259.9779052734375,258.3685913085937,280.4033508300781,294.6422119140625,291.19024658203125,1.0,0.2747437357902527,0.6967667937278748,0.6967667937278748,1.0,1.0,-1.174869179725647,0.4828139543533325,0.6920552253723145,0.1986172050237655,0.0,0.0,0.5796011686325073,61.1223030090332,51.0,36.57815933227539,-12820.83203125,214.2185821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190124511719,308.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18094.310546875,18000.0,0.0,0.0,0.3151611983776092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5983365178108215,0.598342776298523,-6.266011951083783e-06,0.0,0.0003198485646862,0.0,0.0,41.76568603515625,0.0,0.0,0.0,0.404848963022232,4.0,0.0,1.0
571620,293.1820373535156,297.1499938964844,293.1499938964844,0.0831397250294685,-1976.292236328125,304.1534118652344,0.6754775643348694,0.1382008194923401,0.1262863427400589,294.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.466309517621994,0.050000000745058,0.0493964813649654,293.32867431640625,297.1499938964844,293.1499938964844,0.1180297583341598,-2032.9908447265625,304.169189453125,0.7415369749069214,0.1823568642139434,0.129751369357109,293.1966857910156,297.1499938964844,293.1499938964844,0.366411417722702,-6770.6044921875,304.1689758300781,0.9990000128746032,0.525894284248352,0.4321211278438568,293.3341979980469,297.1499938964844,293.1499938964844,0.0078905625268816,-2655.694091796875,300.5914306640625,0.466309517621994,0.050000000745058,0.2343156337738037,291.2020874023437,291.1499938964844,259.9686889648437,258.360595703125,280.4077453613281,294.6441345214844,291.2043151855469,1.0,0.2725643515586853,0.6966116428375244,0.6966116428375244,1.0,1.0,-1.1663659811019895,0.4790965914726257,0.6872694492340088,0.1965307742357254,0.0,0.0,0.5745798349380493,59.87649917602539,51.0,34.86037826538086,-12717.9619140625,208.8787536621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531311035156,308.0121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18135.578125,18000.0,0.0,0.0,0.3140486478805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5900013446807861,0.5900076031684875,-6.215196663106326e-06,0.0,0.0003187194524798,0.0,0.0,40.69981002807617,0.0,0.0,0.0,0.4018632471561432,4.0,0.0,1.0
571680,293.181396484375,297.1499938964844,293.1499938964844,0.0828579366207122,-1971.02197265625,304.1532897949219,0.6767497062683105,0.1379257589578628,0.1259965598583221,294.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.4680178761482239,0.050000000745058,0.0493667498230934,293.3285522460937,297.1499938964844,293.1499938964844,0.1161680594086647,-2007.1458740234373,304.1690673828125,0.7404232025146484,0.1801139116287231,0.1281495988368988,293.1907958984375,297.1499938964844,293.1499938964844,0.3629002273082733,-6718.2431640625,304.1718444824219,0.9990000128746032,0.5264604687690735,0.428843080997467,293.3340759277344,297.1499938964844,293.1499938964844,0.0078433081507682,-2644.127197265625,300.5615234375,0.4680178761482239,0.050000000745058,0.2341746091842651,291.20782470703125,291.1499938964844,259.9595031738281,258.3526611328125,280.4104919433594,294.6458435058594,291.2078857421875,1.0,0.2708959877490997,0.6964564323425293,0.6964564323425293,1.0,1.0,-1.1599546670913696,0.4762825071811676,0.6836721897125244,0.1949667185544967,0.0,0.0,0.5700972080230713,59.03374481201172,54.0,20.465675354003903,-12624.087890625,205.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5925598144531,307.9950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18151.796875,18000.0,0.0,0.0,0.3128095269203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5808679461479187,0.5808740854263306,-6.153924914542586e-06,0.0,0.0003174619050696,0.0,0.0,39.52148818969727,0.0,0.0,0.0,0.3985863626003265,4.0,0.0,1.0
571740,293.1806030273437,297.1499938964844,293.1499938964844,0.0826567783951759,-1967.3548583984373,304.153076171875,0.6775116324424744,0.1376796662807464,0.1257437765598297,294.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.4691438972949981,0.050000000745058,0.0493467673659324,293.3282775878906,297.1499938964844,293.1499938964844,0.1144189834594726,-1982.8822021484373,304.1687927246094,0.7387818694114685,0.177906259894371,0.1265825182199478,293.1857604980469,297.1499938964844,293.1499938964844,0.360595166683197,-6684.658203125,304.1720275878906,0.9990000128746032,0.52693110704422,0.4266254901885986,293.33380126953125,297.1499938964844,293.1499938964844,0.007802169304341,-2634.6552734375,300.5300598144531,0.4691438972949981,0.050000000745058,0.234079822897911,291.20611572265625,291.1499938964844,259.9502868652344,258.3447570800781,280.4120788574219,294.6473083496094,291.2052917480469,1.0,0.2697017788887024,0.696301281452179,0.696301281452179,1.0,1.0,-1.1549696922302246,0.4740893840789795,0.6808803081512451,0.1937392652034759,0.0,0.0,0.5665069222450256,58.45815658569336,54.0,6.642520427703857,-12549.171875,202.31678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6347961425781,307.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18139.908203125,18000.0,0.0,0.0,0.3114597499370575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.572955310344696,0.5729613900184631,-6.095796834415523e-06,0.0,0.0003160920459777,0.0,0.0,38.49120330810547,0.0,0.0,0.0,0.3956890106201172,4.0,0.0,1.0
