time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797790527344,297.1499938964844,293.1499938964844,0.0824987292289733,-1964.5228271484373,304.1528015136719,0.6778072118759155,0.1374550610780716,0.1255217939615249,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.4697821736335754,0.050000000745058,0.0493353158235549,293.3279113769531,297.1499938964844,293.1499938964844,0.1127283051609993,-1959.3870849609373,304.1684265136719,0.7366646528244019,0.1757234036922454,0.1250425577163696,293.1818542480469,297.1499938964844,293.1499938964844,0.3592666089534759,-6666.10302734375,304.1704406738281,0.9990000128746032,0.527250349521637,0.4253485202789306,293.3334045410156,297.1499938964844,293.1499938964844,0.0077644805423915,-2626.224853515625,300.49810791015625,0.4697821736335754,0.050000000745058,0.2340254932641983,291.2017517089844,291.1499938964844,259.94110107421875,258.3368835449219,280.41265869140625,294.6485595703125,291.2006530761719,1.0,0.2689270377159118,0.6961461305618286,0.6961461305618286,1.0,1.0,-1.1512422561645508,0.4724424481391907,0.6787997484207153,0.1928082704544067,0.0,0.0,0.563482403755188,58.11616897583008,57.0,-3.069391250610352,-12492.4345703125,200.43243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766357421875,307.9831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18120.61328125,18000.0,0.0,0.0,0.310029536485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5663526654243469,0.5663586854934692,-6.045762347639538e-06,0.0,0.0003146405506413,0.0,0.0,37.63601303100586,0.0,0.0,0.0,0.3932400047779083,4.0,0.0,1.0
571860,293.1789245605469,297.1499938964844,293.1499938964844,0.0823688805103302,-1962.229736328125,304.15252685546875,0.6776708364486694,0.1372440755367279,0.1253228336572647,294.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.4699970185756683,0.050000000745058,0.0493314489722251,293.3274841308594,297.1499938964844,293.1499938964844,0.1110753417015075,-1936.3577880859373,304.1680908203125,0.734113335609436,0.1735551953315735,0.1235219985246658,293.1791381835937,297.1499938964844,293.1499938964844,0.3588036000728607,-6660.7392578125,304.16754150390625,0.9990000128746032,0.5273802280426025,0.4249155521392822,293.3330383300781,297.1499938964844,293.1499938964844,0.0077293417416512,-2618.512451171875,300.46588134765625,0.4699970185756683,0.050000000745058,0.2340071648359298,291.1961975097656,291.1499938964844,259.9319152832031,258.3291015625,280.411865234375,294.6496276855469,291.19482421875,1.0,0.2685271799564361,0.6960738301277161,0.6960738301277161,1.0,1.0,-1.148630976676941,0.4712985754013061,0.6773324012756348,0.1921594589948654,0.0,0.0,0.5609558820724487,57.98183059692383,57.0,-9.983922958374023,-12450.369140625,199.32391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71588134765625,307.9853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.21484375,18000.0,0.0,0.0,0.3085436820983886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5607888102531433,0.5607948303222656,-6.003539510857081e-06,0.0,0.0003131325938738,0.0,0.0,36.92388916015625,0.0,0.0,0.0,0.3911779820919037,4.0,0.0,1.0
571920,293.1781005859375,297.1499938964844,293.1499938964844,0.0822606086730957,-1960.351318359375,304.1522521972656,0.6771450638771057,0.137039914727211,0.1251391917467117,294.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.4698445498943329,0.050000000745058,0.0493342243134975,293.3270263671875,297.1499938964844,293.1499938964844,0.1094511821866035,-1913.6702880859373,304.1677551269531,0.7311735153198242,0.1713935583829879,0.1220134571194648,293.1776428222656,297.1499938964844,293.1499938964844,0.3591183722019195,-6667.13232421875,304.1637878417969,0.9990000128746032,0.527304470539093,0.4252232015132904,293.33270263671875,297.1499938964844,293.1499938964844,0.0076959608122706,-2611.327392578125,300.4332275390625,0.4698445498943329,0.050000000745058,0.2340203076601028,291.189453125,291.1499938964844,259.9227294921875,258.32135009765625,280.41021728515625,294.65057373046875,291.1878967285156,1.0,0.2684550583362579,0.6960015296936035,0.6960015296936035,1.0,1.0,-1.1469874382019043,0.4705748260021209,0.6764126420021057,0.1917401552200317,0.0,0.0,0.5589967966079712,58.02896881103516,60.0,-15.056161880493164,-12421.0654296875,198.8852386474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75079345703125,307.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18083.6484375,18000.0,0.0,0.0,0.3070274889469147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5562607049942017,0.5562666654586792,-5.968653113086475e-06,0.0,0.0003115938743576,0.0,0.0,36.34762573242188,0.0,0.0,0.0,0.3894991874694824,4.0,0.0,1.0
571980,293.1773376464844,297.1499938964844,293.1499938964844,0.0821658298373222,-1958.7291259765625,304.1520080566406,0.6762616634368896,0.1368375867605209,0.1249653771519661,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4693571031093597,0.050000000745058,0.0493430122733116,293.3266296386719,297.1499938964844,293.1499938964844,0.107845515012741,-1891.173583984375,304.1674499511719,0.7278735041618347,0.169232577085495,0.1205120682716369,293.1773681640625,297.1499938964844,293.1499938964844,0.360137939453125,-6684.0830078125,304.159423828125,0.9990000128746032,0.5270107984542847,0.4262009561061859,293.3324584960937,297.1499938964844,293.1499938964844,0.0076638688333332,-2604.5107421875,300.4001159667969,0.4693571031093597,0.050000000745058,0.2340620011091232,291.1819763183594,291.1499938964844,259.9135437011719,258.31365966796875,280.407958984375,294.6514587402344,291.1803283691406,1.0,0.268678605556488,0.6959291696548462,0.6959291696548462,1.0,1.0,-1.1462103128433228,0.4702255725860595,0.6759847402572632,0.1915253698825836,0.0,0.0,0.5576117038726807,58.24045181274414,60.0,-18.2547664642334,-12403.90234375,199.0470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77984619140625,307.9973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.7109375,18000.0,0.0,0.0,0.3055052459239959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5528292059898376,0.5528351068496704,-5.941289600741584e-06,0.0,0.0003100489848293,0.0,0.0,35.909847259521484,0.0,0.0,0.0,0.3882178664207458,4.0,0.0,1.0
572040,293.1766052246094,297.1499938964844,293.1499938964844,0.0820758268237114,-1957.1925048828125,304.1518249511719,0.6750615835189819,0.1366327852010727,0.1247961521148681,294.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4685675501823425,0.050000000745058,0.0493571236729621,293.3262634277344,297.1499938964844,293.1499938964844,0.1062473878264427,-1868.7059326171875,304.16717529296875,0.7242392301559448,0.1670675128698349,0.1190131157636642,293.17822265625,297.1499938964844,293.1499938964844,0.3617725074291229,-6710.14404296875,304.1547241210937,0.9990000128746032,0.5264948606491089,0.427766889333725,293.33233642578125,297.1499938964844,293.1499938964844,0.0076327323913574,-2597.923828125,300.3666687011719,0.4685675501823425,0.050000000745058,0.234128937125206,291.17437744140625,291.1499938964844,259.9043884277344,258.3060302734375,280.4051818847656,294.6522521972656,291.1727600097656,1.0,0.2691609263420105,0.6958568692207336,0.6958568692207336,1.0,1.0,-1.1461842060089111,0.4702006578445434,0.6759836077690125,0.1914882808923721,0.0,0.0,0.5567457675933838,58.597015380859375,63.0,-19.845664978027344,-12397.3330078125,199.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8017578125,308.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.49609375,18000.0,0.0,0.0,0.3040041923522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.550440788269043,0.5504466891288757,-5.921194770053262e-06,0.0,0.0003085256030317,0.0,0.0,35.601749420166016,0.0,0.0,0.0,0.3873131573200226,4.0,0.0,1.0
572100,293.17596435546875,297.1499938964844,293.1499938964844,0.0819858312606811,-1955.6492919921875,304.1516418457031,0.6735780239105225,0.1364226192235946,0.1246281266212463,294.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4674934446811676,0.050000000745058,0.0493760704994201,293.3259582519531,297.1499938964844,293.1499938964844,0.1046513691544532,-1846.1864013671875,304.1669616699219,0.7202742099761963,0.1648951023817062,0.1175138354301452,293.18017578125,297.1499938964844,293.1499938964844,0.3639615178108215,-6744.3359375,304.14990234375,0.9990000128746032,0.5257546901702881,0.4298614263534546,293.33233642578125,297.1499938964844,293.1499938964844,0.0076020206324756,-2591.41259765625,300.3328857421875,0.4674934446811676,0.050000000745058,0.2342188209295272,291.1669616699219,291.1499938964844,259.895263671875,258.2984619140625,280.4019470214844,294.6530456542969,291.1654052734375,1.0,0.2698755264282226,0.6957845687866211,0.6957845687866211,1.0,1.0,-1.146827220916748,0.4704644978046417,0.6763627529144287,0.1916098743677139,0.0,0.0,0.5563597679138184,59.085357666015625,63.0,-20.291336059570312,-12399.876953125,200.89512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8156433105469,308.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.642578125,18000.0,0.0,0.0,0.3025467991828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5490140318870544,0.549019992351532,-5.907875674893148e-06,0.0,0.0003070465463679,0.0,0.0,35.41190719604492,0.0,0.0,0.0,0.3867566287517547,4.0,0.0,1.0
572160,293.1753845214844,297.1499938964844,293.1499938964844,0.0818923339247703,-1954.0330810546875,304.1515197753906,0.6718484163284302,0.1362048238515854,0.1244582831859588,294.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4661512672901153,0.050000000745058,0.0493993461132049,293.3257141113281,297.1499938964844,293.1499938964844,0.1030535101890564,-1823.5570068359373,304.1667785644531,0.7159642577171326,0.1627131253480911,0.1160116270184516,293.1831359863281,297.1499938964844,293.1499938964844,0.3666427433490753,-6785.6650390625,304.1450500488281,0.9990000128746032,0.5247923135757446,0.4324206411838531,293.33251953125,297.1499938964844,293.1499938964844,0.0075716855935752,-2584.950927734375,300.2987670898437,0.4661512672901153,0.050000000745058,0.2343292236328125,291.15985107421875,291.1499938964844,259.8861694335937,258.2909851074219,280.39874267578125,294.65380859375,291.1583557128906,1.0,0.2707940340042114,0.6956483721733093,0.6956483721733093,1.0,1.0,-1.1480520963668823,0.4709645509719848,0.6770876049995422,0.191855177283287,0.0,0.0,0.5564190745353699,59.69130706787109,66.0,-19.990449905395508,-12409.8681640625,202.47657775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8209533691406,308.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.301156222820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5484673380851746,0.5484732389450073,-5.900731594010722e-06,0.0,0.0003056352725252,0.0,0.0,35.32917022705078,0.0,0.0,0.0,0.3865188658237457,4.0,0.0,1.0
572220,293.1749267578125,297.1499938964844,293.1499938964844,0.0817929357290268,-1952.2984619140625,304.15142822265625,0.6699058413505554,0.1359778046607971,0.1242845579981803,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4645484387874603,0.050000000745058,0.049426544457674,293.3255310058594,297.1499938964844,293.1499938964844,0.1014516279101371,-1800.784423828125,304.1666564941406,0.7112628817558289,0.160520002245903,0.1145050525665283,293.18701171875,297.1499938964844,293.1499938964844,0.3697658777236938,-6833.3232421875,304.1402893066406,0.9990000128746032,0.5236095190048218,0.4353924691677093,293.33282470703125,297.1499938964844,293.1499938964844,0.0075414665043354,-2578.466064453125,300.2642517089844,0.4645484387874603,0.050000000745058,0.23445825278759,291.1531066894531,291.1499938964844,259.8770751953125,258.2835693359375,280.3952941894531,294.6545715332031,291.1517333984375,1.0,0.2718936502933502,0.6955121159553528,0.6955121159553528,1.0,1.0,-1.1497894525527954,0.4716845750808716,0.6781048774719238,0.1922218352556228,0.0,0.0,0.5568922758102417,60.40373611450195,66.0,-19.27767944335937,-12426.30859375,204.4373321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172302246094,308.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.2998541295528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5487408638000488,0.5487467646598816,-5.899318693991518e-06,0.0,0.0003043138131033,0.0,0.0,35.34574508666992,0.0,0.0,0.0,0.386577695608139,4.0,0.0,1.0
572280,293.17449951171875,297.1499938964844,293.1499938964844,0.0816869735717773,-1950.43505859375,304.1513671875,0.6677893996238708,0.1357409060001373,0.1241055428981781,294.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4626961350440979,0.050000000745058,0.0494571775197982,293.325439453125,297.1499938964844,293.1499938964844,0.0998454168438911,-1777.8643798828125,304.1665344238281,0.7061212062835693,0.1583155542612075,0.1129930764436721,293.19171142578125,297.1499938964844,293.1499938964844,0.3732737004756927,-6886.421875,304.1356811523437,0.9990000128746032,0.5222171545028687,0.4387153089046478,293.3332824707031,297.1499938964844,293.1499938964844,0.0075113102793693,-2571.949462890625,300.2293701171875,0.4626961350440979,0.050000000745058,0.2346035540103912,291.1466979980469,291.1499938964844,259.8680114746094,258.2762451171875,280.3915710449219,294.6553649902344,291.1453857421875,1.0,0.2731474041938782,0.695375919342041,0.695375919342041,1.0,1.0,-1.1519590616226196,0.4725909829139709,0.6793680787086487,0.192692369222641,0.0,0.0,0.5577523112297058,61.20912170410156,69.0,-18.471311569213867,-12448.056640625,206.728256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8046264648437,308.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.458984375,18000.0,0.0,0.0,0.2986578643321991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5497606992721558,0.5497666001319885,-5.903082183067454e-06,0.0,0.0003030997468158,0.0,0.0,35.45256423950195,0.0,0.0,0.0,0.3869066536426544,4.0,0.0,1.0
572340,293.1741943359375,297.1499938964844,293.1499938964844,0.08157379925251,-1948.4317626953125,304.1513061523437,0.6655220985412598,0.1354933977127075,0.1239202991127967,294.65625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4606607556343078,0.050000000745058,0.0494910292327404,293.3254089355469,297.1499938964844,293.1499938964844,0.098234511911869,-1754.7939453125,304.1664733886719,0.7007097005844116,0.1560991406440735,0.111475221812725,293.1972045898437,297.1499938964844,293.1499938964844,0.3771398961544037,-6944.525390625,304.1312561035156,0.9990000128746032,0.5206144452095032,0.4423588812351227,293.3339233398437,297.1499938964844,293.1499938964844,0.0074811559170484,-2565.38720703125,300.1940612792969,0.4606607556343078,0.050000000745058,0.2347641438245773,291.1405944824219,291.1499938964844,259.8589782714844,258.2689819335937,280.3876342773437,294.6561584472656,291.13934326171875,1.0,0.2745422124862671,0.6952396631240845,0.6952396631240845,1.0,1.0,-1.1545212268829346,0.4736667275428772,0.6808545589447021,0.1932576298713684,0.0,0.0,0.5589991211891174,62.10166549682617,69.0,-17.636226654052734,-12474.6591796875,209.3286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.782958984375,308.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.673828125,18000.0,0.0,0.0,0.2975864112377167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5515246987342834,0.5515305995941162,-5.911967036809074e-06,0.0,0.0003020123695023,0.0,0.0,35.649658203125,0.0,0.0,0.0,0.3875049948692322,4.0,0.0,1.0
572400,293.1739501953125,297.1499938964844,293.1499938964844,0.0814530253410339,-1946.2822265625,304.1513061523437,0.6631403565406799,0.1352355927228927,0.123728409409523,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4585181176662445,0.050000000745058,0.0495276600122451,293.325439453125,297.1499938964844,293.1499938964844,0.0966180190443992,-1731.57275390625,304.1664123535156,0.6951199173927307,0.1538716852664947,0.109951376914978,293.20330810546875,297.1499938964844,293.1499938964844,0.3813091516494751,-7006.7880859375,304.1271057128906,0.9990000128746032,0.5188161134719849,0.4462679922580719,293.33465576171875,297.1499938964844,293.1499938964844,0.0074509219266474,-2558.7568359375,300.1583557128906,0.4585181176662445,0.050000000745058,0.2349379062652588,291.134765625,291.1499938964844,259.8500061035156,258.2618103027344,280.38348388671875,294.6569519042969,291.1335754394531,1.0,0.2760540843009949,0.6951034665107727,0.6951034665107727,1.0,1.0,-1.1574063301086426,0.4748817086219787,0.682524561882019,0.1939014792442321,0.0,0.0,0.5605987310409546,63.06915664672852,57.0,-16.784170150756836,-12505.306640625,212.19528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7528076171875,308.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.35546875,18000.0,0.0,0.0,0.2966518700122833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5539770722389221,0.5539829730987549,-5.925619916524738e-06,0.0,0.0003010639338754,0.0,0.0,35.93128967285156,0.0,0.0,0.0,0.3883532285690307,4.0,0.0,1.0
572460,293.1736755371094,297.1499938964844,293.1499938964844,0.0812802538275718,-1943.1231689453125,304.1513671875,0.6628539562225342,0.1349848359823227,0.1234960034489631,294.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4586706161499023,0.050000000745058,0.0495250187814235,293.325439453125,297.1499938964844,293.1499938964844,0.094949260354042,-1707.50390625,304.1664733886719,0.6917572617530823,0.1516510248184204,0.1083955988287925,293.20855712890625,297.1499938964844,293.1499938964844,0.3814359903335571,-7006.5263671875,304.13116455078125,0.9990000128746032,0.5171095728874207,0.4459873139858246,293.3354797363281,297.1499938964844,293.1499938964844,0.0074128531850874,-2549.687744140625,300.1229858398437,0.4586706161499023,0.050000000745058,0.2349253743886947,291.1309509277344,291.1499938964844,259.84100341796875,258.2547302246094,280.3833923339844,294.65771484375,291.13116455078125,1.0,0.2753172218799591,0.6949298977851868,0.6949298977851868,1.0,1.0,-1.1549110412597656,0.4737356305122375,0.6811754107475281,0.1933431178331375,0.0,0.0,0.5622808337211609,62.96964263916016,57.0,-8.162158012390137,-12504.876953125,211.16294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162475585937,308.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.390625,18000.0,0.0,0.0,0.2958479225635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5570162534713745,0.5570221543312073,-5.943845735600917e-06,0.0,0.0003002480370923,0.0,0.0,36.288761138916016,0.0,0.0,0.0,0.3894128203392029,4.0,0.0,1.0
572520,293.17333984375,297.1499938964844,293.1499938964844,0.0810163170099258,-1938.11328125,304.151611328125,0.6641007661819458,0.1347502619028091,0.1232484653592109,294.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4604828357696533,0.050000000745058,0.0494940504431724,293.3253173828125,297.1499938964844,293.1499938964844,0.0931835025548935,-1681.853759765625,304.16668701171875,0.6900047659873962,0.1494496911764145,0.1068287342786789,293.21044921875,297.1499938964844,293.1499938964844,0.3782189190387726,-6955.509765625,304.1404724121094,0.9990000128746032,0.515990674495697,0.4426808357238769,293.3361511230469,297.1499938964844,293.1499938964844,0.007365730125457,-2537.135009765625,300.0910339355469,0.4604828357696533,0.050000000745058,0.2347784787416458,291.1376037597656,291.1499938964844,259.83203125,258.2476806640625,280.3860778808594,294.658447265625,291.14013671875,1.0,0.2734360098838806,0.6947563886642456,0.6947563886642456,1.0,1.0,-1.148553490638733,0.4709253907203674,0.6776280999183655,0.1918576657772064,0.0,0.0,0.5625044107437134,62.09899520874024,45.0,10.652117729187012,-12471.76953125,207.343978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6792297363281,308.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.826171875,18000.0,0.0,0.0,0.2951228022575378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5591861009597778,0.5591920614242554,-5.961351689620642e-06,0.0,0.0002995121467392,0.0,0.0,36.568058013916016,0.0,0.0,0.0,0.3901786208152771,4.0,0.0,1.0
572580,293.17291259765625,297.1499938964844,293.1499938964844,0.0807017087936401,-1932.07373046875,304.1518859863281,0.6666104793548584,0.1345412731170654,0.1229985952377319,294.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4636544287204742,0.050000000745058,0.0494414828717708,293.3250427246094,297.1499938964844,293.1499938964844,0.0913701727986335,-1655.4141845703125,304.1669311523437,0.6895467638969421,0.1472827345132827,0.1052641719579696,293.2087097167969,297.1499938964844,293.1499938964844,0.3723990023136139,-6865.3408203125,304.15283203125,0.9990000128746032,0.5155639052391052,0.4370110630989074,293.3365783691406,297.1499938964844,293.1499938964844,0.0073127932846546,-2522.321533203125,300.0620422363281,0.4636544287204742,0.050000000745058,0.2345291078090667,291.15167236328125,291.1499938964844,259.822998046875,258.2406616210937,280.3908386230469,294.6591796875,291.1549987792969,1.0,0.2705166637897491,0.6945828199386597,0.6945828199386597,1.0,1.0,-1.1392101049423218,0.466825783252716,0.6723842620849609,0.1896836906671524,0.0,0.0,0.5609987378120422,60.64116287231445,45.0,26.157459259033203,-12397.93359375,201.4489898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465759277344,308.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.294424831867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5585364103317261,0.5585423707962036,-5.965630407445133e-06,0.0,0.0002988037886098,0.0,0.0,36.532501220703125,0.0,0.0,0.0,0.3900165855884552,4.0,0.0,1.0
572640,293.1723022460937,297.1499938964844,293.1499938964844,0.0803834944963455,-1925.9542236328125,304.1521301269531,0.6703513264656067,0.1343700736761093,0.1227594912052154,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4678171575069427,0.050000000745058,0.0493704862892627,293.32452392578125,297.1499938964844,293.1499938964844,0.0895641520619392,-1629.064208984375,304.1671447753906,0.6903175711631775,0.1451679319143295,0.1037159040570259,293.2032775878906,297.1499938964844,293.1499938964844,0.3643730580806732,-6742.14892578125,304.1669006347656,0.9990000128746032,0.5158820748329163,0.4292355477809906,293.3366394042969,297.1499938964844,293.1499938964844,0.0072572673670947,-2506.533447265625,300.0346984863281,0.4678171575069427,0.050000000745058,0.2341923415660858,291.167724609375,291.1499938964844,259.81396484375,258.23370361328125,280.3973693847656,294.6598205566406,291.1712341308594,1.0,0.266678899526596,0.6944093108177185,0.6944093108177185,1.0,1.0,-1.1272443532943726,0.4615986943244934,0.6656457185745239,0.1869125217199325,0.0,0.0,0.5582141280174255,58.68257141113281,48.0,35.92197799682617,-12288.470703125,193.8412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623046875,307.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2265625,18000.0,0.0,0.0,0.2936921119689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5551897287368774,0.555195689201355,-5.952744686510414e-06,0.0,0.0002980601566378,0.0,0.0,36.173583984375,0.0,0.0,0.0,0.3889226019382477,4.0,0.0,1.0
572700,293.17156982421875,297.1499938964844,293.1499938964844,0.0801210924983024,-1920.9052734375,304.1522216796875,0.6728833913803101,0.1342307031154632,0.1225761771202087,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4704379141330719,0.050000000745058,0.0493236295878887,293.32379150390625,297.1499938964844,293.1499938964844,0.0878290459513664,-1603.7874755859375,304.16717529296875,0.6897552013397217,0.1431030035018921,0.1022224351763725,293.1956787109375,297.1499938964844,293.1499938964844,0.3586940169334411,-6656.19189453125,304.1740417480469,0.9990000128746032,0.5166991949081421,0.4240233302116394,293.3363037109375,297.1499938964844,293.1499938964844,0.007207628339529,-2492.4208984375,300.0081481933594,0.4704379141330719,0.050000000745058,0.2339700609445572,291.18292236328125,291.1499938964844,259.8049011230469,258.22674560546875,280.4014587402344,294.6603088378906,291.185302734375,1.0,0.2643834054470062,0.6942357420921326,0.6942357420921326,1.0,1.0,-1.1186476945877075,0.4578512012958526,0.6607964038848877,0.1848722696304321,0.0,0.0,0.5544773936271667,57.38016891479492,48.0,34.621116638183594,-12185.111328125,188.6590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60986328125,307.9603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.578125,18000.0,0.0,0.0,0.2928923070430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5496104955673218,0.5496163964271545,-5.924044671701267e-06,0.0,0.0002972484799101,0.0,0.0,35.54401016235352,0.0,0.0,0.0,0.3870331645011902,4.0,0.0,1.0
572760,293.17071533203125,297.1499938964844,293.1499938964844,0.0799638479948043,-1917.9569091796875,304.152099609375,0.6746389865875244,0.1341232508420944,0.1224344670772552,294.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.4721848666667938,0.050000000745058,0.0492915324866771,293.3228454589844,297.1499938964844,293.1499938964844,0.0862173661589622,-1580.452880859375,304.1669921875,0.6883484721183777,0.1410875767469406,0.1007739007472992,293.1885070800781,297.1499938964844,293.1499938964844,0.3548184633255005,-6598.4130859375,304.1766662597656,0.9990000128746032,0.517531156539917,0.4204161763191223,293.3357238769531,297.1499938964844,293.1499938964844,0.0071651940234005,-2481.06982421875,299.9794006347656,0.4721848666667938,0.050000000745058,0.2338178157806396,291.1888122558594,291.1499938964844,259.7958374023437,258.2198486328125,280.3988037109375,294.6537170410156,291.1888122558594,1.0,0.2626146972179413,0.6941820979118347,0.6941820979118347,1.0,1.0,-1.1121867895126345,0.4550456404685974,0.6571411490440369,0.1833881437778473,0.0,0.0,0.5512411594390869,56.48174285888672,51.0,19.662128448486328,-12093.9013671875,184.9597930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039733886719,307.91729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.64453125,18000.0,0.0,0.0,0.2920385003089905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.543220043182373,0.543225884437561,-5.88536659051897e-06,0.0,0.0002963819424621,0.0,0.0,34.802467346191406,0.0,0.0,0.0,0.3848450481891632,4.0,0.0,1.0
572820,293.1697998046875,297.1499938964844,293.1499938964844,0.079896368086338,-1916.7943115234373,304.1518249511719,0.675868570804596,0.1340388804674148,0.1223277226090431,294.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.473379373550415,0.050000000745058,0.0492692366242408,293.32177734375,297.1499938964844,293.1499938964844,0.0847073942422866,-1558.724853515625,304.1666259765625,0.6863695383071899,0.1391062885522842,0.0993627160787582,293.1822509765625,297.1499938964844,293.1499938964844,0.3522195219993591,-6560.53955078125,304.176513671875,0.9990000128746032,0.5182726979255676,0.417891263961792,293.3351135253906,297.1499938964844,293.1499938964844,0.0071282843127846,-2471.904296875,299.9479064941406,0.473379373550415,0.050000000745058,0.2337120473384857,291.18572998046875,291.1499938964844,259.7867431640625,258.2129821777344,280.3905944824219,294.6390686035156,291.1844177246094,1.0,0.2613310813903808,0.6941285133361816,0.6941285133361816,1.0,1.0,-1.1071795225143433,0.4528688490390777,0.6543106436729431,0.1822469234466552,0.0,0.0,0.5491327047348022,55.851173400878906,51.0,3.349973201751709,-12024.9853515625,182.24107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,307.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.30078125,18000.0,0.0,0.0,0.2911455929279327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5381119847297668,0.5381178259849548,-5.849138688063249e-06,0.0,0.000295475765597,0.0,0.0,34.190528869628906,0.0,0.0,0.0,0.3830365836620331,4.0,0.0,1.0
572880,293.1689147949219,297.1499938964844,293.1499938964844,0.0798685029149055,-1916.400146484375,304.15155029296875,0.676598310470581,0.1339669972658157,0.1222448125481605,294.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4741043746471405,0.050000000745058,0.0492555759847164,293.3206787109375,297.1499938964844,293.1499938964844,0.083240807056427,-1537.68896484375,304.1662902832031,0.6838495135307312,0.1371446251869201,0.0979760959744453,293.1771545410156,297.1499938964844,293.1499938964844,0.3506377637386322,-6538.33935546875,304.174560546875,0.9990000128746032,0.5188625454902649,0.4163366556167602,293.3345031738281,297.1499938964844,293.1499938964844,0.0070945736952126,-2463.802490234375,299.9154052734375,0.4741043746471405,0.050000000745058,0.2336472570896148,291.1794128417969,291.1499938964844,259.7776184082031,258.2061462402344,280.3830261230469,294.626953125,291.177978515625,1.0,0.2604795694351196,0.6940748691558838,0.6940748691558838,1.0,1.0,-1.10345458984375,0.451244443655014,0.6522101163864136,0.1814042776823043,0.0,0.0,0.5477999448776245,55.45663833618164,54.0,-6.702798843383789,-11977.978515625,180.3717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,307.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.64453125,18000.0,0.0,0.0,0.290240466594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5346737504005432,0.5346795916557312,-5.821702870889567e-06,0.0,0.0002945571613963,0.0,0.0,33.767459869384766,0.0,0.0,0.0,0.3817658722400665,4.0,0.0,1.0
572940,293.1679992675781,297.1499938964844,293.1499938964844,0.0798523724079132,-1916.21435546875,304.1513061523437,0.6768615245819092,0.1339022815227508,0.1221778839826583,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4744213819503784,0.050000000745058,0.0492495857179164,293.3196105957031,297.1499938964844,293.1499938964844,0.0817867740988731,-1516.870361328125,304.1659545898437,0.6808319687843323,0.1351964026689529,0.0966065749526023,293.17340087890625,297.1499938964844,293.1499938964844,0.3499035835266113,-6529.05224609375,304.1714172363281,0.9990000128746032,0.5192622542381287,0.4156518876552582,293.3339538574219,297.1499938964844,293.1499938964844,0.0070625049993395,-2456.09228515625,299.8829650878906,0.4744213819503784,0.050000000745058,0.233618825674057,291.1732788085937,291.1499938964844,259.7684631347656,258.1993103027344,280.3763122558594,294.6175842285156,291.17193603515625,1.0,0.2600137293338775,0.6940212845802307,0.6940212845802307,1.0,1.0,-1.1008663177490234,0.450109452009201,0.6507568955421448,0.1808240264654159,0.0,0.0,0.5468640923500061,55.27131652832031,54.0,-11.699617385864258,-11946.7001953125,179.24520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60174560546875,307.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.974609375,18000.0,0.0,0.0,0.2893448173999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5323290228843689,0.5323348641395569,-5.802355190098751e-06,0.0,0.0002936482196673,0.0,0.0,33.477638244628906,0.0,0.0,0.0,0.3808817267417907,4.0,0.0,1.0
573000,293.1671447753906,297.1499938964844,293.1499938964844,0.0798452347517013,-1916.1888427734373,304.15106201171875,0.676703691482544,0.1338416039943695,0.1221223473548889,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4743822813034057,0.050000000745058,0.0492503382265567,293.31854248046875,297.1499938964844,293.1499938964844,0.0803416520357132,-1496.2257080078125,304.1656799316406,0.677374541759491,0.1332583129405975,0.0952501222491264,293.1708984375,297.1499938964844,293.1499938964844,0.3499365746974945,-6531.37109375,304.1674499511719,0.9990000128746032,0.5194534659385681,0.415736585855484,293.3334655761719,297.1499938964844,293.1499938964844,0.0070314053446054,-2448.6142578125,299.8504638671875,0.4743822813034057,0.050000000745058,0.2336224019527435,291.1673583984375,291.1499938964844,259.7593078613281,258.1925048828125,280.3704833984375,294.61090087890625,291.166015625,1.0,0.2598883509635925,0.6939676403999329,0.6939676403999329,1.0,1.0,-1.0992776155471802,0.449404776096344,0.649872899055481,0.180472657084465,0.0,0.0,0.5463010668754578,55.27003479003906,57.0,-14.43787956237793,-11926.8134765625,178.7661895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987854003906,307.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.412109375,18000.0,0.0,0.0,0.2884736955165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5307379961013794,0.5307437777519226,-5.788839189335704e-06,0.0,0.0002927641326095,0.0,0.0,33.27994537353516,0.0,0.0,0.0,0.3802787959575653,4.0,0.0,1.0
573060,293.1663513183594,297.1499938964844,293.1499938964844,0.0798463895916938,-1916.3145751953125,304.15087890625,0.6761626601219177,0.1337827891111374,0.1220753490924835,294.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4740209579467773,0.050000000745058,0.0492571927607059,293.3174743652344,297.1499938964844,293.1499938964844,0.078904278576374,-1475.747802734375,304.1654663085937,0.6735293865203857,0.1313279867172241,0.0939045250415802,293.1697082519531,297.1499938964844,293.1499938964844,0.3506810069084167,-6544.38134765625,304.1629333496094,0.9990000128746032,0.5194252133369446,0.4165166616439819,293.3330383300781,297.1499938964844,293.1499938964844,0.0070014777593314,-2441.44189453125,299.8178405761719,0.4740209579467773,0.050000000745058,0.2336549162864685,291.16131591796875,291.1499938964844,259.7501220703125,258.18572998046875,280.3656311035156,294.606689453125,291.15997314453125,1.0,0.2600704431533813,0.6938912868499756,0.6938912868499756,1.0,1.0,-1.0985891819000244,0.4490825831890106,0.6495065689086914,0.1803208291530609,0.0,0.0,0.5461495518684387,55.435035705566406,57.0,-15.881455421447754,-11917.03125,178.8683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928039550781,307.83367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.333984375,18000.0,0.0,0.0,0.2876415252685547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5298863649368286,0.5298921465873718,-5.78042408960755e-06,0.0,0.0002919195685535,0.0,0.0,33.168739318847656,0.0,0.0,0.0,0.379943698644638,4.0,0.0,1.0
573120,293.16558837890625,297.1499938964844,293.1499938964844,0.0798522531986236,-1916.522705078125,304.15069580078125,0.6752861738204956,0.1337239444255828,0.1220341920852661,294.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4733726680278778,0.050000000745058,0.0492694228887558,293.3164978027344,297.1499938964844,293.1499938964844,0.0774703323841095,-1455.37939453125,304.1652526855469,0.6693589687347412,0.1294034272432327,0.0925674363970756,293.1697082519531,297.1499938964844,293.1499938964844,0.3520551919937134,-6566.7685546875,304.1580810546875,0.9990000128746032,0.5191746354103088,0.4179060459136963,293.33270263671875,297.1499938964844,293.1499938964844,0.0069723911583423,-2434.471435546875,299.7850341796875,0.4733726680278778,0.050000000745058,0.2337129414081573,291.1553649902344,291.1499938964844,259.7408752441406,258.178955078125,280.3615417480469,294.6047058105469,291.154052734375,1.0,0.2605218291282654,0.6938149333000183,0.6938149333000183,1.0,1.0,-1.0986863374710083,0.449098527431488,0.6495877504348755,0.1803462952375412,0.0,0.0,0.5463895201683044,55.746463775634766,60.0,-16.324554443359375,-11916.361328125,179.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828857421875,307.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.2868646681308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.529772937297821,0.5297787189483643,-5.776842499471968e-06,0.0,0.0002911311748903,0.0,0.0,33.14212417602539,0.0,0.0,0.0,0.3798690736293793,4.0,0.0,1.0
573180,293.1648864746094,297.1499938964844,293.1499938964844,0.0798597931861877,-1916.754638671875,304.15057373046875,0.6741107106208801,0.1336637586355209,0.1219971254467964,294.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4724573791027069,0.050000000745058,0.0492865554988384,293.3155212402344,297.1499938964844,293.1499938964844,0.0760364383459091,-1435.0765380859375,304.1650695800781,0.6649165749549866,0.1274831444025039,0.0912375375628471,293.1708679199219,297.1499938964844,293.1499938964844,0.353999525308609,-6597.56787109375,304.153076171875,0.9990000128746032,0.5187000632286072,0.4198448956012726,293.3324584960937,297.1499938964844,293.1499938964844,0.0069438130594789,-2427.59619140625,299.75213623046875,0.4724573791027069,0.050000000745058,0.2337942123413086,291.1496887207031,291.1499938964844,259.73162841796875,258.1722106933594,280.3581237792969,294.6047058105469,291.1484680175781,1.0,0.2612161934375763,0.693738579750061,0.693738579750061,1.0,1.0,-1.0994902849197388,0.4494192600250244,0.6500710844993591,0.1805310100317001,0.0,0.0,0.5469823479652405,56.191200256347656,60.0,-16.01759147644043,-11923.7158203125,180.5533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5684509277344,307.8224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.2861574590206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5303516983985901,0.5303574800491333,-5.777881142421393e-06,0.0,0.0002904134453274,0.0,0.0,33.19514465332031,0.0,0.0,0.0,0.3800390064716339,4.0,0.0,1.0
573240,293.16424560546875,297.1499938964844,293.1499938964844,0.0798669904470443,-1916.9722900390625,304.15045166015625,0.6726801991462708,0.1336010843515396,0.1219623908400535,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4712976515293121,0.050000000745058,0.0493080243468284,293.3146057128906,297.1499938964844,293.1499938964844,0.074599988758564,-1414.8084716796875,304.1649475097656,0.660262942314148,0.1255660206079483,0.0899132788181305,293.1730651855469,297.1499938964844,293.1499938964844,0.3564459383487701,-6635.6962890625,304.1480712890625,0.9990000128746032,0.5180056095123291,0.422261893749237,293.332275390625,297.1499938964844,293.1499938964844,0.0069157416000962,-2420.807861328125,299.7191467285156,0.4712976515293121,0.050000000745058,0.2338960319757461,291.14434814453125,291.1499938964844,259.7223815917969,258.1654968261719,280.3553161621094,294.60650634765625,291.1432189941406,1.0,0.262122243642807,0.6936622262001038,0.6936622262001038,1.0,1.0,-1.100907802581787,0.4500046372413635,0.6509031653404236,0.1808536052703857,0.0,0.0,0.547889769077301,56.75368881225586,63.0,-15.329507827758787,-11937.689453125,182.03469848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549072265625,307.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.111328125,18000.0,0.0,0.0,0.2855338156223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5315459966659546,0.5315517783164978,-5.783103006251622e-06,0.0,0.0002897805243264,0.0,0.0,33.31954574584961,0.0,0.0,0.0,0.3804283440113067,4.0,0.0,1.0
573300,293.1636657714844,297.1499938964844,293.1499938964844,0.0798731371760368,-1917.1630859375,304.1503601074219,0.6710256934165955,0.1335352212190628,0.1219289451837539,294.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.469900906085968,0.050000000745058,0.049333494156599,293.3137512207031,297.1499938964844,293.1499938964844,0.0731600075960159,-1394.56884765625,304.16485595703125,0.6554464101791382,0.1236513033509254,0.0885939747095108,293.1762084960937,297.1499938964844,293.1499938964844,0.3593541979789734,-6680.50146484375,304.14312744140625,0.9990000128746032,0.5170924663543701,0.4251120388507843,293.33221435546875,297.1499938964844,293.1499938964844,0.0068880687467753,-2414.080078125,299.6860046386719,0.469900906085968,0.050000000745058,0.2340168505907058,291.139404296875,291.1499938964844,259.71307373046875,258.1587829589844,280.3530578613281,294.6099853515625,291.1383361816406,1.0,0.2632203698158264,0.6935858726501465,0.6935858726501465,1.0,1.0,-1.1028802394866943,0.4508296847343445,0.6520505547523499,0.1813009083271026,0.0,0.0,0.5490980744361877,57.42482376098633,63.0,-14.48617935180664,-11957.4560546875,183.8923492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245361328125,307.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.13671875,18000.0,0.0,0.0,0.2850054204463959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.533319890499115,0.5333256721496582,-5.792265710624633e-06,0.0,0.0002892442571464,0.0,0.0,33.51163482666016,0.0,0.0,0.0,0.3810251653194427,4.0,0.0,1.0
573360,293.16314697265625,297.1499938964844,293.1499938964844,0.0798774808645248,-1917.314453125,304.1502990722656,0.6691864132881165,0.1334656924009323,0.121895745396614,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4682791233062744,0.050000000745058,0.0493625029921531,293.3129272460937,297.1499938964844,293.1499938964844,0.0717152580618858,-1374.346923828125,304.164794921875,0.6505205035209656,0.1217386722564697,0.0872786939144134,293.1802673339844,297.1499938964844,293.1499938964844,0.3626679480075836,-6731.095703125,304.13836669921875,0.9990000128746032,0.5159685015678406,0.4283356368541717,293.33221435546875,297.1499938964844,293.1499938964844,0.0068606873974204,-2407.38525390625,299.6527404785156,0.4682791233062744,0.050000000745058,0.234154462814331,291.1347351074219,291.1499938964844,259.7037353515625,258.1520690917969,280.3516540527344,294.614990234375,291.1337585449219,1.0,0.2644844949245453,0.6934597492218018,0.6934597492218018,1.0,1.0,-1.1053305864334106,0.45184987783432,0.6534807085990906,0.1818443387746811,0.0,0.0,0.5505843758583069,58.19195556640625,66.0,-13.560270309448242,-11981.9716796875,186.0830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4948425292969,307.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.7421875,18000.0,0.0,0.0,0.2845825552940368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5356307625770569,0.5356365442276001,-5.80507867198321e-06,0.0,0.0002888151211664,0.0,0.0,33.76711654663086,0.0,0.0,0.0,0.3818147182464599,4.0,0.0,1.0
573420,293.16265869140625,297.1499938964844,293.1499938964844,0.0798792317509651,-1917.4110107421875,304.1502380371094,0.6671916842460632,0.1333922445774078,0.1218622103333473,294.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4664324820041656,0.050000000745058,0.0493947640061378,293.3121337890625,297.1499938964844,293.1499938964844,0.0702648907899856,-1354.1370849609375,304.16473388671875,0.6455258727073669,0.1198279932141304,0.0859672576189041,293.1850891113281,297.1499938964844,293.1499938964844,0.3663477301597595,-6786.84716796875,304.1338195800781,0.9990000128746032,0.5146368145942688,0.4318920075893402,293.33233642578125,297.1499938964844,293.1499938964844,0.0068335207179188,-2400.698974609375,299.61932373046875,0.4664324820041656,0.050000000745058,0.2343074977397918,291.13043212890625,291.1499938964844,259.6943664550781,258.1453552246094,280.3507995605469,294.6214294433594,291.1295166015625,1.0,0.2658970057964325,0.693333625793457,0.693333625793457,1.0,1.0,-1.1082069873809814,0.4530535042285919,0.6551534533500671,0.182482972741127,0.0,0.0,0.5523263216018677,59.0470085144043,66.0,-12.606365203857422,-12010.716796875,188.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600524902344,307.7914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.931640625,18000.0,0.0,0.0,0.2842758595943451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5384503602981567,0.5384561419487,-5.8214077398588415e-06,0.0,0.0002885038848035,0.0,0.0,34.08380126953125,0.0,0.0,0.0,0.3827880024909973,4.0,0.0,1.0
573480,293.1622619628906,297.1499938964844,293.1499938964844,0.0798785090446472,-1917.456787109375,304.1501770019531,0.6650772094726562,0.1333150416612625,0.1218279376626014,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4643654823303222,0.050000000745058,0.0494298562407493,293.3114013671875,297.1499938964844,293.1499938964844,0.0688085630536079,-1333.9417724609375,304.1647033691406,0.6405001282691956,0.1179196462035179,0.0846592858433723,293.1905822753906,297.1499938964844,293.1499938964844,0.3703427016735077,-6846.97119140625,304.1294860839844,0.9990000128746032,0.5131100416183472,0.4357280433177948,293.33251953125,297.1499938964844,293.1499938964844,0.0068065137602388,-2394.011474609375,299.58575439453125,0.4643654823303222,0.050000000745058,0.2344739586114883,291.1264038085937,291.1499938964844,259.6849670410156,258.1386413574219,280.3504638671875,294.629150390625,291.1255798339844,1.0,0.2674347758293152,0.6932075023651123,0.6932075023651123,1.0,1.0,-1.111441969871521,0.4544124603271484,0.6570294499397278,0.1832028329372406,0.0,0.0,0.5543014407157898,59.97866439819336,69.0,-11.740195274353027,-12042.9365234375,191.3453521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4205627441406,307.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.623046875,18000.0,0.0,0.0,0.284090518951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5417287349700928,0.5417345762252808,-5.840963694936363e-06,0.0,0.0002883157867472,0.0,0.0,34.4570426940918,0.0,0.0,0.0,0.3839288651943207,4.0,0.0,1.0
573540,293.161865234375,297.1499938964844,293.1499938964844,0.0798754021525383,-1917.4537353515625,304.150146484375,0.6628633141517639,0.1332341879606247,0.1217928156256675,294.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4620772004127502,0.050000000745058,0.0494676195085048,293.3106994628906,297.1499938964844,293.1499938964844,0.0673466250300407,-1313.7720947265625,304.1646728515625,0.6354566812515259,0.1160148158669471,0.0833552256226539,293.1967468261719,297.1499938964844,293.1499938964844,0.3746301531791687,-6911.09765625,304.1254272460937,0.9990000128746032,0.5113898515701294,0.4398185014724731,293.3327941894531,297.1499938964844,293.1499938964844,0.0067796921357512,-2387.33154296875,299.552001953125,0.4620772004127502,0.050000000745058,0.2346531003713607,291.1226501464844,291.1499938964844,259.675537109375,258.1319274902344,280.3506164550781,294.63818359375,291.1218566894531,1.0,0.2690869867801666,0.6930814385414124,0.6930814385414124,1.0,1.0,-1.115004301071167,0.4559133648872375,0.6590909361839294,0.1839971989393234,0.0,0.0,0.5565057396888733,60.982364654541016,69.0,-10.951632499694824,-12078.3388671875,194.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,307.765625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.6484375,18000.0,0.0,0.0,0.2840345501899719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5454603433609009,0.5454661846160889,-5.863729711563792e-06,0.0,0.0002882589469663,0.0,0.0,34.88734817504883,0.0,0.0,0.0,0.3852366209030151,4.0,0.0,1.0
