time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615295410156,297.1499938964844,293.1499938964844,0.0798707082867622,-1917.417724609375,304.150146484375,0.6605814099311829,0.1331520229578018,0.1217575669288635,294.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4596921503543854,0.050000000745058,0.049507699906826,293.3099060058594,297.1499938964844,293.1499938964844,0.065886415541172,-1293.7353515625,304.1646728515625,0.6304150819778442,0.1141348406672477,0.0820617452263832,293.2033996582031,297.1499938964844,293.1499938964844,0.3791657984256744,-6978.5478515625,304.12164306640625,0.9990000128746032,0.5094896554946899,0.4441185593605041,293.3330993652344,297.1499938964844,293.1499938964844,0.006752991117537,-2380.64306640625,299.51812744140625,0.4596921503543854,0.050000000745058,0.2348432093858719,291.1190795898437,291.1499938964844,259.66607666015625,258.125244140625,280.350830078125,294.6477355957031,291.11834716796875,1.0,0.270835280418396,0.6929553151130676,0.6929553151130676,1.0,1.0,-1.118846774101257,0.457535982131958,0.6613107919692993,0.1848556697368621,0.0,0.0,0.558921217918396,62.048561096191406,57.0,-10.27443027496338,-12116.677734375,197.60934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283386230469,307.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.9296875,18000.0,0.0,0.0,0.2841114103794098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5496170520782471,0.5496229529380798,-5.889567091799108e-06,0.0,0.000288336945232,0.0,0.0,35.3728141784668,0.0,0.0,0.0,0.3867024481296539,4.0,0.0,1.0
573660,293.1611022949219,297.1499938964844,293.1499938964844,0.0798241570591926,-1916.5687255859373,304.15020751953125,0.6604264378547668,0.1330881267786026,0.1216906979680061,294.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4596593677997589,0.050000000745058,0.0495082549750804,293.308837890625,297.1499938964844,293.1499938964844,0.0644037351012229,-1273.479736328125,304.1647033691406,0.6272649168968201,0.1123186126351356,0.0807685628533363,293.20904541015625,297.1499938964844,293.1499938964844,0.3796187937259674,-6982.79931640625,304.1260986328125,0.9990000128746032,0.5076997876167297,0.4441783726215362,293.3334045410156,297.1499938964844,293.1499938964844,0.0067197605967521,-2371.792724609375,299.4848327636719,0.4596593677997589,0.050000000745058,0.2348458468914032,291.11724853515625,291.1499938964844,259.6565856933594,258.1185302734375,280.3529052734375,294.6536560058594,291.1177978515625,1.0,0.2703123986721039,0.6927956938743591,0.6927956938743591,1.0,1.0,-1.1172960996627808,0.456799566745758,0.6604964733123779,0.1845480501651764,0.0,0.0,0.5613154768943787,62.044212341308594,57.0,-2.5204923152923584,-12123.986328125,197.1062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,307.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17925.033203125,18000.0,0.0,0.0,0.2843058109283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5541167259216309,0.5541226267814636,-5.918343958910555e-06,0.0,0.0002885342692025,0.0,0.0,35.90692138671875,0.0,0.0,0.0,0.38829505443573,4.0,0.0,1.0
573720,293.1605834960937,297.1499938964844,293.1499938964844,0.0797029882669448,-1914.1973876953125,304.150390625,0.6618406176567078,0.1330477446317672,0.1216172203421592,294.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4613300859928131,0.050000000745058,0.0494800470769405,293.30743408203125,297.1499938964844,293.1499938964844,0.0628893002867698,-1252.8133544921875,304.164794921875,0.6255204677581787,0.1105807796120643,0.0795088410377502,293.2113647460937,297.1499938964844,293.1499938964844,0.3767098486423492,-6936.0107421875,304.13580322265625,0.9990000128746032,0.5064944624900818,0.441155731678009,293.3336486816406,297.1499938964844,293.1499938964844,0.0066792657598853,-2359.955322265625,299.4550476074219,0.4613300859928131,0.050000000745058,0.2347120344638824,291.1247253417969,291.1499938964844,259.6470642089844,258.11181640625,280.3519897460937,294.64947509765625,291.1273498535156,1.0,0.2686241567134857,0.6926360726356506,0.6926360726356506,1.0,1.0,-1.1118757724761963,0.4543966352939605,0.6574791669845581,0.1833495646715164,0.0,0.0,0.562309980392456,61.259857177734375,45.0,14.029914855957031,-12101.6279296875,193.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318115234375,307.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.06640625,18000.0,0.0,0.0,0.2845610380172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5576772093772888,0.5576831102371216,-5.945527846051846e-06,0.0,0.0002887932641897,0.0,0.0,36.35525131225586,0.0,0.0,0.0,0.3895702660083771,4.0,0.0,1.0
573780,293.1600036621094,297.1499938964844,293.1499938964844,0.0795423611998558,-1911.021728515625,304.1506042480469,0.6645347476005554,0.1330310553312301,0.1215436980128288,294.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.464361697435379,0.050000000745058,0.0494299456477165,293.3061828613281,297.1499938964844,293.1499938964844,0.0613351091742515,-1231.681640625,304.1649169921875,0.624816358089447,0.108830839395523,0.0782506391406059,293.20977783203125,297.1499938964844,293.1499938964844,0.3712001442909241,-6850.12646484375,304.1484375,0.9990000128746032,0.5060266852378845,0.4357353150844574,293.333740234375,297.1499938964844,293.1499938964844,0.0066332356072962,-2345.99169921875,299.4278564453125,0.464361697435379,0.050000000745058,0.2344743758440017,291.13836669921875,291.1499938964844,259.63751220703125,258.1051025390625,280.3476867675781,294.63543701171875,291.1416015625,1.0,0.2658799588680267,0.6924764513969421,0.6924764513969421,1.0,1.0,-1.1034281253814695,0.4506820440292358,0.6527461409568787,0.1814944446086883,0.0,0.0,0.5617297291755676,59.88220977783203,45.0,26.96751594543457,-12043.7001953125,188.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,307.7303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.40234375,18000.0,0.0,0.0,0.2848247289657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.558584988117218,0.5585909485816956,-5.959892860118998e-06,0.0,0.0002890608739107,0.0,0.0,36.50772476196289,0.0,0.0,0.0,0.3899702131748199,4.0,0.0,1.0
573840,293.1593017578125,297.1499938964844,293.1499938964844,0.079377107322216,-1907.7506103515625,304.1507873535156,0.6684616208076477,0.1330408155918121,0.1214748099446296,294.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4683583974838257,0.050000000745058,0.0493611469864845,293.30474853515625,297.1499938964844,293.1499938964844,0.0597708784043788,-1210.5433349609375,304.1650390625,0.6250770092010498,0.1071346253156662,0.0769961699843406,293.2044982910156,297.1499938964844,293.1499938964844,0.3634691834449768,-6731.0166015625,304.16278076171875,0.9990000128746032,0.506304144859314,0.42818084359169,293.33367919921875,297.1499938964844,293.1499938964844,0.0065847383812069,-2331.12548828125,299.40167236328125,0.4683583974838257,0.050000000745058,0.2341480404138565,291.1534118652344,291.1499938964844,259.6278991699219,258.0983581542969,280.3398132324219,294.61151123046875,291.15673828125,1.0,0.2622000277042389,0.6923168301582336,0.6923168301582336,1.0,1.0,-1.0923000574111938,0.445804238319397,0.6464958190917969,0.1790833920240402,0.0,0.0,0.5600011944770813,57.99811935424805,48.0,34.74497985839844,-11955.443359375,181.7520904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16607666015625,307.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.984375,18000.0,0.0,0.0,0.2850377559661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5570433139801025,0.5570492744445801,-5.958410383755108e-06,0.0,0.000289277115371,0.0,0.0,36.36467742919922,0.0,0.0,0.0,0.3895176649093628,4.0,0.0,1.0
573900,293.1585693359375,297.1499938964844,293.1499938964844,0.0792576223611831,-1905.359619140625,304.15087890625,0.6711814999580383,0.1330647617578506,0.1214481592178344,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.470863401889801,0.050000000745058,0.0493160709738731,293.30322265625,297.1499938964844,293.1499938964844,0.0582659095525741,-1190.356689453125,304.1650390625,0.6242971420288086,0.1054734513163566,0.075790949165821,293.197021484375,297.1499938964844,293.1499938964844,0.3580529689788818,-6648.72412109375,304.1701965332031,0.9990000128746032,0.507076621055603,0.4231560230255127,293.33349609375,297.1499938964844,293.1499938964844,0.0065407012589275,-2317.664306640625,299.3755187988281,0.470863401889801,0.050000000745058,0.2339342087507248,291.1673583984375,291.1499938964844,259.6182556152344,258.09161376953125,280.3265686035156,294.5820007324219,291.1695861816406,1.0,0.2600487768650055,0.6921572089195251,0.6921572089195251,1.0,1.0,-1.0844749212265017,0.4423704743385315,0.64210444688797,0.1773722320795059,0.0,0.0,0.5574272274971008,56.757083892822266,48.0,32.401817321777344,-11877.4228515625,177.11256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512756347656,307.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.10546875,18000.0,0.0,0.0,0.2851700782775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5534814596176147,0.5534874200820923,-5.942362349742325e-06,0.0,0.0002894113713409,0.0,0.0,35.972110748291016,0.0,0.0,0.0,0.3883379697799682,4.0,0.0,1.0
573960,293.1578369140625,297.1499938964844,293.1499938964844,0.0792226642370224,-1904.66796875,304.1507568359375,0.6731088161468506,0.1331021040678024,0.1214460879564285,294.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4725196361541748,0.050000000745058,0.0492855049669742,293.3016357421875,297.1499938964844,293.1499938964844,0.056846410036087,-1171.523681640625,304.1648864746094,0.6228357553482056,0.1038431897759437,0.0746179819107055,293.1900329589844,297.1499938964844,293.1499938964844,0.3543890714645386,-6593.8671875,304.1731262207031,0.9990000128746032,0.5078566670417786,0.4197148382663727,293.3331604003906,297.1499938964844,293.1499938964844,0.0065023191273212,-2306.555908203125,299.3466491699219,0.4725196361541748,0.050000000745058,0.2337892204523086,291.1727294921875,291.1499938964844,259.60858154296875,258.0848693847656,280.3127136230469,294.5552673339844,291.1728515625,1.0,0.2584123909473419,0.6921148300170898,0.6921148300170898,1.0,1.0,-1.078722357749939,0.4398497343063354,0.6388726830482483,0.1761803179979324,0.0,0.0,0.5553216338157654,55.91145324707031,51.0,18.932004928588867,-11810.5244140625,173.85943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,307.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18064.87109375,18000.0,0.0,0.0,0.285233736038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5491999387741089,0.5492058396339417,-5.91707976127509e-06,0.0,0.0002894759818445,0.0,0.0,35.47378921508789,0.0,0.0,0.0,0.3868854939937591,4.0,0.0,1.0
574020,293.1570739746094,297.1499938964844,293.1499938964844,0.0792487785220146,-1905.1900634765625,304.15057373046875,0.6744945049285889,0.1331550031900406,0.1214667484164238,294.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4736351668834686,0.050000000745058,0.0492646135389804,293.3000183105469,297.1499938964844,293.1499938964844,0.055489681661129,-1153.685791015625,304.1646423339844,0.620903730392456,0.1022445484995842,0.0734745115041732,293.1839599609375,297.1499938964844,293.1499938964844,0.3519112467765808,-6557.529296875,304.17340087890625,0.9990000128746032,0.5085423588752747,0.4173462390899658,293.33270263671875,297.1499938964844,293.1499938964844,0.0064684362150728,-2297.196044921875,299.3157043457031,0.4736351668834686,0.050000000745058,0.2336901277303695,291.17156982421875,291.1499938964844,259.5988464355469,258.0780639648437,280.29998779296875,294.532470703125,291.1709289550781,1.0,0.2572552263736725,0.6920724511146545,0.6920724511146545,1.0,1.0,-1.074386715888977,0.4379423260688782,0.6364443898200989,0.1753054857254028,0.0,0.0,0.5539852380752563,55.32916641235352,51.0,6.972875595092773,-11762.109375,171.52720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,307.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.552734375,18000.0,0.0,0.0,0.2852343916893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5459268689155579,0.5459327697753906,-5.893478828511434e-06,0.0,0.0002894766512326,0.0,0.0,35.07449722290039,0.0,0.0,0.0,0.3857191205024719,4.0,0.0,1.0
574080,293.15625,297.1499938964844,293.1499938964844,0.079303041100502,-1906.25146484375,304.150390625,0.6753953695297241,0.1332214772701263,0.1215083226561546,294.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4743004441261291,0.050000000745058,0.049252051860094,293.29833984375,297.1499938964844,293.1499938964844,0.0541661009192466,-1136.3912353515625,304.1643981933594,0.6185368895530701,0.1006741747260093,0.0723578557372093,293.1790466308594,297.1499938964844,293.1499938964844,0.3503775000572204,-6535.76806640625,304.1719055175781,0.9990000128746032,0.5090811848640442,0.4159149825572967,293.3321838378906,297.1499938964844,293.1499938964844,0.0064368057064712,-2288.580322265625,299.28436279296875,0.4743004441261291,0.050000000745058,0.2336305230855941,291.16864013671875,291.1499938964844,259.589111328125,258.0712890625,280.2885437011719,294.5135192871094,291.1679077148437,1.0,0.2565167546272278,0.6920300722122192,0.6920300722122192,1.0,1.0,-1.0712909698486328,0.4365706443786621,0.6347203254699707,0.1747012436389923,0.0,0.0,0.5530303716659546,54.97359085083008,54.0,-0.566521406173706,-11730.1748046875,169.98114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,307.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.3515625,18000.0,0.0,0.0,0.2851903736591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5436213612556458,0.5436272025108337,-5.875277111044852e-06,0.0,0.0002894319768529,0.0,0.0,34.78707504272461,0.0,0.0,0.0,0.3848631083965301,4.0,0.0,1.0
574140,293.15545654296875,297.1499938964844,293.1499938964844,0.0793758630752563,-1907.65966796875,304.1501770019531,0.6758472323417664,0.1332987248897552,0.1215680763125419,294.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4745691120624542,0.050000000745058,0.0492469631135463,293.296630859375,297.1499938964844,293.1499938964844,0.0528670363128185,-1119.50634765625,304.16412353515625,0.6157401204109192,0.0991284400224685,0.0712654590606689,293.17535400390625,297.1499938964844,293.1499938964844,0.3496891260147095,-6526.93896484375,304.1691589355469,0.9990000128746032,0.509436309337616,0.4153332412242889,293.3316345214844,297.1499938964844,293.1499938964844,0.0064068436622619,-2280.45849609375,299.2530212402344,0.4745691120624542,0.050000000745058,0.2336063832044601,291.1653137207031,291.1499938964844,259.57928466796875,258.064453125,280.2783508300781,294.49822998046875,291.1644592285156,1.0,0.256157249212265,0.6919877529144287,0.6919877529144287,1.0,1.0,-1.0693174600601196,0.4356844425201416,0.633633017539978,0.1743376404047012,0.0,0.0,0.5523439049720764,54.821414947509766,54.0,-5.33230447769165,-11710.71484375,169.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,307.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.3984375,18000.0,0.0,0.0,0.2851130366325378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5419303774833679,0.5419362187385559,-5.861684257979505e-06,0.0,0.000289353512926,0.0,0.0,34.575958251953125,0.0,0.0,0.0,0.3842299878597259,4.0,0.0,1.0
574200,293.1546936035156,297.1499938964844,293.1499938964844,0.0794651806354522,-1909.3787841796875,304.1499938964844,0.675896942615509,0.1333836615085601,0.1216422766447067,294.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4744920432567596,0.050000000745058,0.0492484346032142,293.2949523925781,297.1499938964844,293.1499938964844,0.0515893511474132,-1102.982666015625,304.16387939453125,0.6125046014785767,0.0976032391190528,0.0701934993267059,293.1729431152344,297.1499938964844,293.1499938964844,0.3497654795646667,-6529.72265625,304.1655578613281,0.9990000128746032,0.5095914602279663,0.4155004024505615,293.33111572265625,297.1499938964844,293.1499938964844,0.0063781845383346,-2272.7412109375,299.2215270996094,0.4744920432567596,0.050000000745058,0.23361337184906,291.1614074707031,291.1499938964844,259.5694580078125,258.0576171875,280.2692565917969,294.4862365722656,291.1604309082031,1.0,0.2561314105987549,0.6919453740119934,0.6919453740119934,1.0,1.0,-1.068329930305481,0.4352253377437591,0.6331046223640442,0.1741826087236404,0.0,0.0,0.5519715547561646,54.847694396972656,57.0,-8.647773742675781,-11701.7197265625,168.89857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654052734375,307.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.34765625,18000.0,0.0,0.0,0.2850137948989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5407920479774475,0.5407978892326355,-5.851949936186429e-06,0.0,0.0002892527554649,0.0,0.0,34.431400299072266,0.0,0.0,0.0,0.3837990164756775,4.0,0.0,1.0
574260,293.1539306640625,297.1499938964844,293.1499938964844,0.0795679464936256,-1911.3509521484373,304.1498107910156,0.6755780577659607,0.1334738284349441,0.1217280849814415,294.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4740996360778808,0.050000000745058,0.0492558814585208,293.29327392578125,297.1499938964844,293.1499938964844,0.0503299720585346,-1086.7703857421875,304.1636657714844,0.6088111996650696,0.0960954949259758,0.0691394284367561,293.1717529296875,297.1499938964844,293.1499938964844,0.3505472242832184,-6543.13671875,304.1612854003906,0.9990000128746032,0.5095345377922058,0.4163486361503601,293.3305969238281,297.1499938964844,293.1499938964844,0.0063506900332868,-2265.381103515625,299.1898803710937,0.4740996360778808,0.050000000745058,0.2336486876010894,291.1570129394531,291.1499938964844,259.5595703125,258.0507507324219,280.2612609863281,294.4772644042969,291.1559753417969,1.0,0.2564088106155395,0.6918823719024658,0.6918823719024658,1.0,1.0,-1.0682367086410522,0.4351493418216705,0.6330873370170593,0.1742099672555923,0.0,0.0,0.5519418120384216,55.03634262084961,57.0,-10.778346061706545,-11702.537109375,169.21469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,307.6069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.08203125,18000.0,0.0,0.0,0.2849042117595672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5402603149414062,0.5402661561965942,-5.84614826948382e-06,0.0,0.0002891415497288,0.0,0.0,34.35784912109375,0.0,0.0,0.0,0.3835839033126831,4.0,0.0,1.0
574320,293.1531982421875,297.1499938964844,293.1499938964844,0.0796790793538093,-1913.477294921875,304.1496276855469,0.6749375462532043,0.1335667669773101,0.1218223422765731,294.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.473427414894104,0.050000000745058,0.0492685660719871,293.2916259765625,297.1499938964844,293.1499938964844,0.0490836799144744,-1070.7928466796875,304.1634521484375,0.6047487854957581,0.0946024730801582,0.0681002289056778,293.1717224121094,297.1499938964844,293.1499938964844,0.3519468903541565,-6565.771484375,304.1567077636719,0.9990000128746032,0.5092632174491882,0.4177906811237335,293.3301086425781,297.1499938964844,293.1499938964844,0.0063241189345717,-2258.281494140625,299.1581115722656,0.473427414894104,0.050000000745058,0.2337088733911514,291.1524963378906,291.1499938964844,259.5496520996094,258.0438232421875,280.254150390625,294.4709167480469,291.1514587402344,1.0,0.2569504380226135,0.6918193697929382,0.6918193697929382,1.0,1.0,-1.0689202547073364,0.4354103207588196,0.6335099339485168,0.1743982285261154,0.0,0.0,0.5522298812866211,55.36733627319336,60.0,-11.88756275177002,-11712.1064453125,170.0136260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,307.6102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.779296875,18000.0,0.0,0.0,0.2847985327243805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.540335476398468,0.540341317653656,-5.8443101806915365e-06,0.0,0.0002890343312174,0.0,0.0,34.355220794677734,0.0,0.0,0.0,0.3835830092430115,4.0,0.0,1.0
574380,293.1524963378906,297.1499938964844,293.1499938964844,0.0797954201698303,-1915.697021484375,304.14947509765625,0.6740081906318665,0.1336607784032821,0.1219229698181152,294.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4724933803081512,0.050000000745058,0.0492860563099384,293.2900390625,297.1499938964844,293.1499938964844,0.0478480830788612,-1055.01171875,304.1632385253906,0.6003470420837402,0.0931227281689643,0.0670744925737381,293.1728210449219,297.1499938964844,293.1499938964844,0.3539095520973205,-6596.73095703125,304.15191650390625,0.9990000128746032,0.5087742209434509,0.4197705686092376,293.3297119140625,297.1499938964844,293.1499938964844,0.0062981336377561,-2251.32958984375,299.1262512207031,0.4724933803081512,0.050000000745058,0.2337918281555175,291.14801025390625,291.1499938964844,259.5396728515625,258.0368957519531,280.247802734375,294.4669189453125,291.1470031738281,1.0,0.2577314972877502,0.6917563676834106,0.6917563676834106,1.0,1.0,-1.0703063011169434,0.4359766840934753,0.6343296766281128,0.1747315227985382,0.0,0.0,0.5528122186660767,55.828590393066406,60.0,-12.251983642578123,-11729.419921875,171.2541961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,307.61505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94921875,18000.0,0.0,0.0,0.2847090363502502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5409850478172302,0.5409908890724182,-5.846339263371192e-06,0.0,0.0002889434981625,0.0,0.0,34.4202766418457,0.0,0.0,0.0,0.3837866187095642,4.0,0.0,1.0
574440,293.1518859863281,297.1499938964844,293.1499938964844,0.0799146518111229,-1917.966064453125,304.1493530273437,0.6728319525718689,0.1337544023990631,0.1220278590917587,294.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4713195264339447,0.050000000745058,0.0493077859282493,293.2884826660156,297.1499938964844,293.1499938964844,0.0466213263571262,-1039.3968505859375,304.1630554199219,0.5956370234489441,0.091655246913433,0.0660606399178505,293.1749267578125,297.1499938964844,293.1499938964844,0.3563683331012726,-6634.94775390625,304.1470947265625,0.9990000128746032,0.5080711841583252,0.4222180843353271,293.329345703125,297.1499938964844,293.1499938964844,0.0062727266922593,-2244.516845703125,299.0943298339844,0.4713195264339447,0.050000000745058,0.2338949143886566,291.1436767578125,291.1499938964844,259.5296325683594,258.0299377441406,280.2420654296875,294.4649963378906,291.1427307128906,1.0,0.2587209939956665,0.6916933655738831,0.6916933655738831,1.0,1.0,-1.0723024606704712,0.4368084967136383,0.6354939937591553,0.1751904338598251,0.0,0.0,0.5536669492721558,56.40486145019531,63.0,-12.2025728225708,-11753.2421875,172.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,307.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.705078125,18000.0,0.0,0.0,0.2846488654613495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.54216068983078,0.542166531085968,-5.851958121638745e-06,0.0,0.0002888824092224,0.0,0.0,34.54777145385742,0.0,0.0,0.0,0.3841790556907654,4.0,0.0,1.0
574500,293.1512756347656,297.1499938964844,293.1499938964844,0.0800356641411781,-1920.264404296875,304.1492614746094,0.6714363694190979,0.1338467448949813,0.1221357956528663,294.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4699113368988037,0.050000000745058,0.0493334680795669,293.2869567871094,297.1499938964844,293.1499938964844,0.0454034432768821,-1023.9415283203124,304.16290283203125,0.5906418561935425,0.0901996567845344,0.0650582611560821,293.1780090332031,297.1499938964844,293.1499938964844,0.3592863976955414,-6679.8173828125,304.142333984375,0.9990000128746032,0.5071532726287842,0.4250923991203308,293.3290710449219,297.1499938964844,293.1499938964844,0.0062477658502757,-2237.8046875,299.06231689453125,0.4699113368988037,0.050000000745058,0.2340167164802551,291.1394958496094,291.1499938964844,259.5195617675781,258.0229187011719,280.2369384765625,294.4649658203125,291.1385803222656,1.0,0.2599010169506073,0.6916303634643555,0.6916303634643555,1.0,1.0,-1.0748554468154907,0.4378829300403595,0.6369724869728088,0.1757640391588211,0.0,0.0,0.5547891855239868,57.08808517456055,63.0,-11.91550064086914,-11782.9072265625,174.88075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,307.6255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9140625,18000.0,0.0,0.0,0.2846290469169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5438487529754639,0.5438545942306519,-5.861071713297861e-06,0.0,0.0002888622984755,0.0,0.0,34.73648452758789,0.0,0.0,0.0,0.3847559690475464,4.0,0.0,1.0
574560,293.1507263183594,297.1499938964844,293.1499938964844,0.0801572054624557,-1922.568603515625,304.149169921875,0.6698614954948425,0.1339371502399444,0.1222455203533172,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4682826399803161,0.050000000745058,0.0493625998497009,293.28546142578125,297.1499938964844,293.1499938964844,0.0441939495503902,-1008.6311645507812,304.1627502441406,0.5853984951972961,0.0887558162212371,0.0640664920210838,293.1819152832031,297.1499938964844,293.1499938964844,0.3626023828983307,-6730.37548828125,304.1376953125,0.9990000128746032,0.5060299038887024,0.42833012342453,293.3288879394531,297.1499938964844,293.1499938964844,0.0062231509946286,-2231.162109375,299.0302124023437,0.4682826399803161,0.050000000745058,0.234154924750328,291.135498046875,291.1499938964844,259.50946044921875,258.015869140625,280.2326354980469,294.46661376953125,291.1346435546875,1.0,0.2612437903881073,0.6915165781974792,0.6915165781974792,1.0,1.0,-1.0778833627700806,0.4391530156135559,0.6387304067611694,0.1764241456985473,0.0,0.0,0.556159257888794,57.86477279663086,66.0,-11.452215194702148,-11817.353515625,177.1965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,307.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.4609375,18000.0,0.0,0.0,0.2846607565879822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5460168123245239,0.5460227131843567,-5.8734731283038855e-06,0.0,0.000288894487312,0.0,0.0,34.983211517333984,0.0,0.0,0.0,0.3855061829090118,4.0,0.0,1.0
574620,293.1502380371094,297.1499938964844,293.1499938964844,0.0802782475948333,-1924.859130859375,304.14910888671875,0.6681334972381592,0.1340252608060836,0.1223563551902771,294.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4664319157600403,0.050000000745058,0.0493949279189109,293.2840270996094,297.1499938964844,293.1499938964844,0.0429935418069362,-993.46484375,304.1626281738281,0.579937219619751,0.0873241424560546,0.063085563480854,293.1866149902344,297.1499938964844,293.1499938964844,0.366280198097229,-6786.03857421875,304.1332702636719,0.9990000128746032,0.5047024488449097,0.4318944215774536,293.3287658691406,297.1499938964844,293.1499938964844,0.0061988062225282,-2224.561767578125,298.9980163574219,0.4664319157600403,0.050000000745058,0.2343082726001739,291.1317138671875,291.1499938964844,259.4992980957031,258.0087890625,280.2289123535156,294.46978759765625,291.13092041015625,1.0,0.2627333104610443,0.6914027333259583,0.6914027333259583,1.0,1.0,-1.081339716911316,0.4406092464923858,0.6407304406166077,0.1771722286939621,0.0,0.0,0.557761013507843,58.72777557373047,66.0,-10.885009765625,-11856.1123046875,179.81057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,307.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.42578125,18000.0,0.0,0.0,0.2847549319267273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5486473441123962,0.5486531853675842,-5.889104158995906e-06,0.0,0.0002889900351874,0.0,0.0,35.28687286376953,0.0,0.0,0.0,0.3864246010780334,4.0,0.0,1.0
574680,293.1497802734375,297.1499938964844,293.1499938964844,0.0803987234830856,-1927.1361083984373,304.1490478515625,0.666286826133728,0.1341111212968826,0.1224678084254264,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4643637537956238,0.050000000745058,0.0494300425052642,293.2825927734375,297.1499938964844,293.1499938964844,0.0418030805885791,-978.4434204101562,304.1625061035156,0.5742986798286438,0.0859051346778869,0.0621151775121688,293.1919860839844,297.1499938964844,293.1499938964844,0.370269238948822,-6846.02490234375,304.1290588378906,0.9990000128746032,0.5031834244728088,0.4357325434684753,293.3287048339844,297.1499938964844,293.1499938964844,0.0061746812425553,-2217.9931640625,298.9656982421875,0.4643637537956238,0.050000000745058,0.2344748377799987,291.12811279296875,291.1499938964844,259.48907470703125,258.0016784667969,280.22564697265625,294.474365234375,291.1273498535156,1.0,0.264346569776535,0.691288948059082,0.691288948059082,1.0,1.0,-1.0851573944091797,0.4422234892845154,0.6429339051246643,0.1779958456754684,0.0,0.0,0.5595783591270447,59.66592025756836,54.0,-10.35755443572998,-11898.4228515625,182.68690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140869140625,307.63555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.74609375,18000.0,0.0,0.0,0.2849195599555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5517002940177917,0.5517061948776245,-5.907730610488216e-06,0.0,0.0002891571202781,0.0,0.0,35.643707275390625,0.0,0.0,0.0,0.3874982595443725,4.0,0.0,1.0
574740,293.1492919921875,297.1499938964844,293.1499938964844,0.0804769024252891,-1928.5914306640625,304.1490783691406,0.6666228175163269,0.1342105269432068,0.122546412050724,294.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.464556485414505,0.050000000745058,0.0494268089532852,293.2811279296875,297.1499938964844,293.1499938964844,0.0405828803777694,-963.0289306640624,304.1624450683594,0.5707736611366272,0.0845159813761711,0.0611300691962242,293.1965026855469,297.1499938964844,293.1499938964844,0.3702399730682373,-6843.5712890625,304.133056640625,0.9990000128746032,0.5017629861831665,0.4353813529014587,293.3286437988281,297.1499938964844,293.1499938964844,0.0061450377106666,-2209.495361328125,298.9340515136719,0.464556485414505,0.050000000745058,0.2344595044851303,291.12615966796875,291.1499938964844,259.47882080078125,257.9944763183594,280.2256164550781,294.476806640625,291.1267395019531,1.0,0.2637075781822204,0.6911751627922058,0.6911751627922058,1.0,1.0,-1.0836312770843506,0.4414922893047333,0.6421390175819397,0.1777681559324264,0.0,0.0,0.5613934397697449,59.56777572631836,54.0,-2.4124562740325928,-11908.9365234375,182.0445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1223449707031,307.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.751953125,18000.0,0.0,0.0,0.2851419746875763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.555108904838562,0.5551148653030396,-5.929251983616268e-06,0.0,0.0002893828495871,0.0,0.0,36.04829406738281,0.0,0.0,0.0,0.388700783252716,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0804737657308578,-1928.389892578125,304.1492614746094,0.6685777306556702,0.1343284249305725,0.1226145550608635,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4663848578929901,0.050000000745058,0.049395740032196,293.279541015625,297.1499938964844,293.1499938964844,0.0393182933330535,-946.9436645507812,304.1624755859375,0.5688357949256897,0.0831650272011756,0.0601493269205093,293.1976013183594,297.1499938964844,293.1499938964844,0.3668910264968872,-6790.466796875,304.14227294921875,0.9990000128746032,0.5009520649909973,0.4319835603237152,293.3285217285156,297.1499938964844,293.1499938964844,0.0061090039089322,-2198.182861328125,298.9064636230469,0.4663848578929901,0.050000000745058,0.2343121170997619,291.13385009765625,291.1499938964844,259.468505859375,257.9872741699219,280.2236022949219,294.4697265625,291.13671875,1.0,0.2619169056415558,0.6910613179206848,0.6910613179206848,1.0,1.0,-1.0782458782196045,0.4390852153301239,0.6391606330871582,0.1767307668924331,0.0,0.0,0.5617577433586121,58.71617889404297,42.0,14.980852127075195,-11889.333984375,178.86468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,307.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.19921875,18000.0,0.0,0.0,0.2853681743144989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5575639605522156,0.5575699210166931,-5.949088972556638e-06,0.0,0.0002896124206017,0.0,0.0,36.363311767578125,0.0,0.0,0.0,0.3895763754844665,4.0,0.0,1.0
574860,293.14813232421875,297.1499938964844,293.1499938964844,0.080423966050148,-1927.239501953125,304.14947509765625,0.6718682646751404,0.1344659626483917,0.1226792410016059,294.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4693576693534851,0.050000000745058,0.0493434481322765,293.2778625488281,297.1499938964844,293.1499938964844,0.0380430556833744,-930.6378784179688,304.1625366210937,0.5681937336921692,0.0818565785884857,0.0591808408498764,293.1949768066406,297.1499938964844,293.1499938964844,0.360960990190506,-6698.30029296875,304.15447998046875,0.9990000128746032,0.5008614659309387,0.4262037873268127,293.32830810546875,297.1499938964844,293.1499938964844,0.0060682026669383,-2184.88232421875,298.8819274902344,0.4693576693534851,0.050000000745058,0.2340640723705291,291.1483459472656,291.1499938964844,259.4581298828125,257.97998046875,280.2183837890625,294.4520874023437,291.15191650390625,1.0,0.259079098701477,0.6909461617469788,0.6909461617469788,1.0,1.0,-1.069865584373474,0.4353676736354828,0.634497880935669,0.1751074641942978,0.0,0.0,0.5604318380355835,57.29106140136719,42.0,28.873624801635746,-11833.3056640625,173.78704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098388671875,307.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76953125,18000.0,0.0,0.0,0.2855492830276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5572106242179871,0.5572165846824646,-5.9554217841650825e-06,0.0,0.0002897962112911,0.0,0.0,36.3642807006836,0.0,0.0,0.0,0.3895249664783478,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0803659558296203,-1925.92333984375,304.1496887207031,0.6764545440673828,0.1346270442008972,0.1227459609508514,294.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4731912016868591,0.050000000745058,0.0492730364203453,293.2760314941406,297.1499938964844,293.1499938964844,0.0367905460298061,-914.56201171875,304.1625366210937,0.5687861442565918,0.0805975794792175,0.058230809867382,293.1885986328125,297.1499938964844,293.1499938964844,0.3528294563293457,-6572.93994140625,304.1684875488281,0.9990000128746032,0.5015446543693542,0.4182944297790527,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250349342823,-2170.688232421875,298.8585510253906,0.4731912016868591,0.050000000745058,0.233730062842369,291.1644287109375,291.1499938964844,259.4477233886719,257.97265625,280.210205078125,294.42449951171875,291.1680908203125,1.0,0.2553109526634216,0.6908310651779175,0.6908310651779175,1.0,1.0,-1.058828592300415,0.4304845631122589,0.6283440589904785,0.1729927510023117,0.0,0.0,0.5578653812408447,55.37617874145508,45.0,37.18454360961914,-11745.3984375,167.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007080078125,307.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.03515625,18000.0,0.0,0.0,0.2856285274028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.554226279258728,0.5542321801185608,-5.944862095930148e-06,0.0,0.0002898766251746,0.0,0.0,36.0496826171875,0.0,0.0,0.0,0.3885617554187774,4.0,0.0,1.0
574980,293.1466979980469,297.1499938964844,293.1499938964844,0.0803519710898399,-1925.456787109375,304.1497497558594,0.6797635555267334,0.1348011642694473,0.1228527948260307,294.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.4756658971309662,0.050000000745058,0.0492260977625846,293.2740783691406,297.1499938964844,293.1499938964844,0.0356143005192279,-899.4135131835938,304.1623840332031,0.5681629180908203,0.0793796479701995,0.0573310144245624,293.1799621582031,297.1499938964844,293.1499938964844,0.3470386266708374,-6484.8447265625,304.175537109375,0.9990000128746032,0.5027517676353455,0.4129366278648376,293.32745361328125,297.1499938964844,293.1499938964844,0.0059857573360204,-2157.802001953125,298.835205078125,0.4756658971309662,0.050000000745058,0.2335074096918106,291.17938232421875,291.1499938964844,259.4372253417969,257.9652709960937,280.1964111328125,294.3915710449219,291.1819152832031,1.0,0.2530815303325653,0.6907159090042114,0.6907159090042114,1.0,1.0,-1.051118016242981,0.427065759897232,0.6240522861480713,0.1715217679738998,0.0,0.0,0.5543869137763977,54.09619140625,45.0,34.833213806152344,-11667.3017578125,162.6566619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,307.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.2734375,18000.0,0.0,0.0,0.2855783402919769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5490864515304565,0.5490923523902893,-5.918902843404794e-06,0.0,0.0002898256934713,0.0,0.0,35.473045349121094,0.0,0.0,0.0,0.3868284225463867,4.0,0.0,1.0
575040,293.1459655761719,297.1499938964844,293.1499938964844,0.0804249048233032,-1926.7435302734373,304.149658203125,0.6822310090065002,0.1349884420633316,0.1229835450649261,294.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.4773535430431366,0.050000000745058,0.0491935834288597,293.2720642089844,297.1499938964844,293.1499938964844,0.034535214304924,-885.5317993164062,304.1620788574219,0.566765308380127,0.0782030299305915,0.0564693883061409,293.1717529296875,297.1499938964844,293.1499938964844,0.3430265486240387,-6424.65673828125,304.1781311035156,0.9990000128746032,0.5039828419685364,0.4091838896274566,293.32684326171875,297.1499938964844,293.1499938964844,0.0059516155160963,-2147.19775390625,298.8087158203125,0.4773535430431366,0.050000000745058,0.2333531677722931,291.1855163574219,291.1499938964844,259.4266967773437,257.9578552246094,280.1822204589844,294.3614196777344,291.1856994628906,1.0,0.2513761520385742,0.6906007528305054,0.6906007528305054,1.0,1.0,-1.0455113649368286,0.4245553910732269,0.6209559440612793,0.1705040633678436,0.0,0.0,0.5513513088226318,53.20794296264648,48.0,20.5012321472168,-11599.404296875,159.51173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,307.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.494140625,18000.0,0.0,0.0,0.2854155898094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5431339740753174,0.5431398749351501,-5.883183348487364e-06,0.0,0.0002896605583373,0.0,0.0,34.78436279296875,0.0,0.0,0.0,0.3847947418689728,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805651172995567,-1929.3748779296875,304.14947509765625,0.6841177940368652,0.1351918280124664,0.1231371983885765,294.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.4785292446613312,0.050000000745058,0.0491707548499107,293.2699584960937,297.1499938964844,293.1499938964844,0.0335386060178279,-872.6998901367188,304.1617126464844,0.5648630857467651,0.0770707875490188,0.0556454993784427,293.1645202636719,297.1499938964844,293.1499938964844,0.3402442634105682,-6383.7197265625,304.17803955078125,0.9990000128746032,0.5051279664039612,0.4065284132957458,293.3261108398437,297.1499938964844,293.1499938964844,0.0059214914217591,-2138.3154296875,298.77960205078125,0.4785292446613312,0.050000000745058,0.2332448810338974,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.1688537597656,294.3350524902344,291.1835327148437,1.0,0.2501615583896637,0.6904856562614441,0.6904856562614441,1.0,1.0,-1.0413613319396973,0.4226798117160797,0.6186814904212952,0.1697790920734405,0.0,0.0,0.5491709113121033,52.58277130126953,48.0,7.110386371612549,-11550.0810546875,157.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,307.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.529296875,18000.0,0.0,0.0,0.2851490974426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5382462739944458,0.5382521152496338,-5.849160515936092e-06,0.0,0.0002893900964409,0.0,0.0,34.201995849609375,0.0,0.0,0.0,0.3830652236938476,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807391032576561,-1932.662353515625,304.1492614746094,0.6854830384254456,0.135409876704216,0.1233125403523445,294.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.4792722463607788,0.050000000745058,0.0491562746465206,293.2677917480469,297.1499938964844,293.1499938964844,0.0326012037694454,-860.5701293945312,304.1612854003906,0.5625212788581848,0.0759804025292396,0.054857637733221,293.15850830078125,297.1499938964844,293.1499938964844,0.3384491503238678,-6358.07470703125,304.1762084960937,0.9990000128746032,0.5061286687850952,0.4048350155353546,293.3252868652344,297.1499938964844,293.1499938964844,0.0058938525617122,-2130.3359375,298.7497863769531,0.4792722463607788,0.050000000745058,0.2331762015819549,291.1805725097656,291.1499938964844,259.4054870605469,257.9427795410156,280.1556396484375,294.3123779296875,291.1795349121094,1.0,0.2493773251771927,0.6904839873313904,0.6904839873313904,1.0,1.0,-1.038493037223816,0.4213889241218567,0.6171040534973145,0.1693314164876938,0.0,0.0,0.547496497631073,52.18442153930664,51.0,-2.06378436088562,-11518.5078125,155.7708282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,307.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.064453125,18000.0,0.0,0.0,0.2848047018051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5344932079315186,0.5344990491867065,-5.821309059683699e-06,0.0,0.0002890405594371,0.0,0.0,33.75040054321289,0.0,0.0,0.0,0.3817012310028076,4.0,0.0,1.0
575220,293.1435852050781,297.1499938964844,293.1499938964844,0.0809365957975387,-1936.398681640625,304.1490173339844,0.6863646507263184,0.1356401890516281,0.1235072165727615,294.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.4796307682991028,0.050000000745058,0.0491492785513401,293.2655334472656,297.1499938964844,293.1499938964844,0.0317153558135032,-849.0308837890625,304.16082763671875,0.5597838759422302,0.0749289914965629,0.054103847593069,293.1537780761719,297.1499938964844,293.1499938964844,0.3375365138053894,-6345.9912109375,304.173095703125,0.9990000128746032,0.5069469213485718,0.4040140211582184,293.3244323730469,297.1499938964844,293.1499938964844,0.005867859814316,-2122.91748046875,298.71978759765625,0.4796307682991028,0.050000000745058,0.2331430166959762,291.1758728027344,291.1499938964844,259.394775390625,257.9351501464844,280.1430969238281,294.2931823730469,291.17462158203125,1.0,0.2489830255508422,0.6904823780059814,0.6904823780059814,1.0,1.0,-1.036787509918213,0.4206078052520752,0.6161797046661377,0.1691096425056457,0.0,0.0,0.5462412238121033,51.98933410644531,51.0,-8.212963104248047,-11500.9921875,154.9627227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,307.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.478515625,18000.0,0.0,0.0,0.2844006717205047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5315989255905151,0.5316047668457031,-5.799357040814357e-06,0.0,0.0002886305155698,0.0,0.0,33.40227508544922,0.0,0.0,0.0,0.3806415796279907,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811532139778137,-1940.4993896484373,304.1488037109375,0.6868124008178711,0.1358797401189804,0.123717688024044,294.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4796532392501831,0.050000000745058,0.0491488426923751,293.2632751464844,297.1499938964844,293.1499938964844,0.0308756623417139,-838.0103149414062,304.160400390625,0.5566999912261963,0.0739124938845634,0.0533804930746555,293.150390625,297.1499938964844,293.1499938964844,0.33741295337677,-6345.94873046875,304.1690979003906,0.9990000128746032,0.5075640678405762,0.4039625227451324,293.3235778808594,297.1499938964844,293.1499938964844,0.005843183491379,-2115.94580078125,298.6895751953125,0.4796532392501831,0.050000000745058,0.2331409603357315,291.1703796386719,291.1499938964844,259.3840026855469,257.9274597167969,280.1313171386719,294.27716064453125,291.16900634765625,1.0,0.2489323616027832,0.6904807686805725,0.6904807686805725,1.0,1.0,-1.0361064672470093,0.4202748239040375,0.6158316135406494,0.1690825819969177,0.0,0.0,0.5454291105270386,51.972442626953125,54.0,-12.426348686218262,-11495.435546875,154.74822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,307.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.501953125,18000.0,0.0,0.0,0.2839561402797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5295014381408691,0.5295072197914124,-5.782747393823229e-06,0.0,0.0002881793770939,0.0,0.0,33.14794921875,0.0,0.0,0.0,0.3798671066761017,4.0,0.0,1.0
575340,293.1419677734375,297.1499938964844,293.1499938964844,0.0813850536942482,-1944.889404296875,304.14862060546875,0.6868603825569153,0.1361261159181594,0.1239411979913711,294.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.4793693125247955,0.050000000745058,0.0491543933749198,293.2609558105469,297.1499938964844,293.1499938964844,0.0300782825797796,-827.45703125,304.1599426269531,0.5533080697059631,0.0729281306266784,0.0526852682232856,293.1483459472656,297.1499938964844,293.1499938964844,0.3380156457424164,-6356.91064453125,304.16455078125,0.9990000128746032,0.5079665184020996,0.4046130180358886,293.32275390625,297.1499938964844,293.1499938964844,0.0058195684105157,-2109.326171875,298.6592102050781,0.4793693125247955,0.050000000745058,0.2331672757863998,291.1643371582031,291.1499938964844,259.3731994628906,257.9197082519531,280.1201477050781,294.26397705078125,291.1628723144531,1.0,0.2491950094699859,0.6904790997505188,0.6904790997505188,1.0,1.0,-1.0363587141036987,0.4203506708145141,0.6160079836845398,0.1692309379577636,0.0,0.0,0.545079231262207,52.11796569824219,54.0,-15.09940242767334,-11501.04296875,155.07330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,307.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.521484375,18000.0,0.0,0.0,0.283489465713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5282350778579712,0.5282408595085144,-5.771494670625543e-06,0.0,0.0002877057704608,0.0,0.0,32.98908996582031,0.0,0.0,0.0,0.3793855607509613,4.0,0.0,1.0
