time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816269293427467,-1949.4671630859373,304.1484069824219,0.6865562200546265,0.1363768130540847,0.1241746172308921,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4788146913051605,0.050000000745058,0.0491652153432369,293.2586669921875,297.1499938964844,293.1499938964844,0.0293230507522821,-817.2736206054688,304.1595153808594,0.5496569275856018,0.0719726458191871,0.0520150326192379,293.1474914550781,297.1499938964844,293.1499938964844,0.3392577469348907,-6377.47607421875,304.1596374511719,0.9990000128746032,0.5081506371498108,0.4058791995048523,293.32196044921875,297.1499938964844,293.1499938964844,0.0057968497276306,-2102.9814453125,298.6287536621094,0.4788146913051605,0.050000000745058,0.2332186102867126,291.1580810546875,291.1499938964844,259.3623046875,257.911865234375,280.10955810546875,294.2533264160156,291.1565856933594,1.0,0.2497324049472808,0.6904774904251099,0.6904774904251099,1.0,1.0,-1.0374281406402588,0.4207850098609924,0.6166431903839111,0.1695317178964615,0.0,0.0,0.545167088508606,52.40657043457031,57.0,-16.533170700073242,-11516.5556640625,155.8733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,307.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.708984375,18000.0,0.0,0.0,0.2830221652984619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5277848839759827,0.5277906060218811,-5.765500191046158e-06,0.0,0.0002872314944397,0.0,0.0,32.923179626464844,0.0,0.0,0.0,0.3791899681091308,4.0,0.0,1.0
575460,293.1405029296875,297.1499938964844,293.1499938964844,0.0818751975893974,-1954.1614990234373,304.14825439453125,0.685931384563446,0.1366300880908966,0.1244158670306205,294.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4780086576938629,0.050000000745058,0.0491809025406837,293.25640869140625,297.1499938964844,293.1499938964844,0.0283391140401363,-808.984130859375,304.1595764160156,0.5457850098609924,0.0710437819361686,0.0513680279254913,293.1478881835937,297.1499938964844,293.1499938964844,0.3410858511924743,-6406.76708984375,304.1545715332031,0.9990000128746032,0.5081110596656799,0.4077081978321075,293.3212280273437,297.1499938964844,293.1499938964844,0.0057747196406126,-2096.798095703125,298.5982666015625,0.4780086576938629,0.050000000745058,0.2332930266857147,291.1518859863281,291.1499938964844,259.35137939453125,257.9039611816406,280.0998840332031,294.2449951171875,291.15045166015625,1.0,0.2505210340023041,0.6904091238975525,0.6904091238975525,1.0,1.0,-1.0392440557479858,0.4215322136878967,0.6177119016647339,0.169956162571907,0.0,0.0,0.545667290687561,52.82716751098633,57.0,-16.926984786987305,-11540.779296875,157.1123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,307.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.282572478055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5281220078468323,0.5281277298927307,-5.764662546425825e-06,0.0,0.0002867751463782,0.0,0.0,32.94702911376953,0.0,0.0,0.0,0.3792712390422821,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0821265131235122,-1958.90771484375,304.14813232421875,0.6850297451019287,0.13688425719738,0.1246626749634742,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4769768118858337,0.050000000745058,0.0492009036242961,293.254150390625,297.1499938964844,293.1499938964844,0.0277034770697355,-798.04736328125,304.15899658203125,0.5417418479919434,0.0701402649283409,0.0507421493530273,293.1493530273437,297.1499938964844,293.1499938964844,0.3434280455112457,-6443.63427734375,304.14947509765625,0.9990000128746032,0.5078511834144592,0.4100281000137329,293.320556640625,297.1499938964844,293.1499938964844,0.0057530901394784,-2090.73388671875,298.5678405761719,0.4769768118858337,0.050000000745058,0.2333879172801971,291.1459655761719,291.1499938964844,259.3403625488281,257.8959655761719,280.0906982421875,294.2386169433594,291.14459228515625,1.0,0.2515290379524231,0.6903406977653503,0.6903406977653503,1.0,1.0,-1.0417109727859497,0.4225647151470184,0.6191462874412537,0.1705001294612884,0.0,0.0,0.5465341210365295,53.364593505859375,60.0,-16.716318130493164,-11572.39453125,158.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,307.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2265625,18000.0,0.0,0.0,0.2821598947048187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5291704535484314,0.5291761755943298,-5.768582468590466e-06,0.0,0.0002863564295694,0.0,0.0,33.052547454833984,0.0,0.0,0.0,0.3796043395996094,4.0,0.0,1.0
575580,293.1391906738281,297.1499938964844,293.1499938964844,0.0823799669742584,-1963.6903076171875,304.14801025390625,0.6838879585266113,0.1371380984783172,0.1249134242534637,294.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4757362902164459,0.050000000745058,0.0492247939109802,293.2518920898437,297.1499938964844,293.1499938964844,0.0271898005157709,-788.7625122070312,304.1582946777344,0.5375744104385376,0.0692606121301651,0.0501363985240459,293.1518249511719,297.1499938964844,293.1499938964844,0.3462332487106323,-6487.2587890625,304.1444702148437,0.9990000128746032,0.5073739290237427,0.4127818346023559,293.3199768066406,297.1499938964844,293.1499938964844,0.005731841083616,-2084.758056640625,298.5373840332031,0.4757362902164459,0.050000000745058,0.2335012257099151,291.1402587890625,291.1499938964844,259.3293151855469,257.8879089355469,280.0818786621094,294.2340393066406,291.1389465332031,1.0,0.2527313828468323,0.690272331237793,0.690272331237793,1.0,1.0,-1.0447543859481812,0.4238511025905609,0.6209033727645874,0.1711509227752685,0.0,0.0,0.547756016254425,54.00726318359375,60.0,-16.306116104125977,-11610.3291015625,160.72398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,307.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.662109375,18000.0,0.0,0.0,0.2818019986152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5308824181556702,0.5308881998062134,-5.776932084700093e-06,0.0,0.0002859932137653,0.0,0.0,33.234657287597656,0.0,0.0,0.0,0.3801737129688263,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826347842812538,-1968.495849609375,304.1478881835937,0.682539701461792,0.1373908370733261,0.1251668483018875,294.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4742990732192993,0.050000000745058,0.049252200871706,293.24969482421875,297.1499938964844,293.1499938964844,0.0266229063272476,-780.0707397460938,304.1578063964844,0.5333253145217896,0.0684038028120994,0.0495495051145553,293.1552124023437,297.1499938964844,293.1499938964844,0.3494555056095123,-6536.90283203125,304.1396179199219,0.9990000128746032,0.5066830515861511,0.4159188866615295,293.3194580078125,297.1499938964844,293.1499938964844,0.0057109361514449,-2078.862548828125,298.50689697265625,0.4742990732192993,0.050000000745058,0.2336312383413314,291.1347351074219,291.1499938964844,259.31817626953125,257.8797607421875,280.0733947753906,294.2310791015625,291.13348388671875,1.0,0.254105806350708,0.6902039647102356,0.6902039647102356,1.0,1.0,-1.0483081340789795,0.4253624975681305,0.6229456067085266,0.1718965917825698,0.0,0.0,0.549327552318573,54.745155334472656,63.0,-15.817118644714355,-11653.853515625,163.02928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,307.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.41796875,18000.0,0.0,0.0,0.2815154790878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.533244788646698,0.5332505702972412,-5.789583610749105e-06,0.0,0.0002857024373952,0.0,0.0,33.49239730834961,0.0,0.0,0.0,0.3809747993946075,4.0,0.0,1.0
575700,293.1380615234375,297.1499938964844,293.1499938964844,0.0828902125358581,-1973.310302734375,304.1478271484375,0.6810085773468018,0.1376419514417648,0.1254222244024276,294.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4726659953594208,0.050000000745058,0.0492829233407974,293.2474975585937,297.1499938964844,293.1499938964844,0.025977162644267,-771.2110595703125,304.1575622558594,0.5290311574935913,0.0675697773694992,0.048981238156557,293.15948486328125,297.1499938964844,293.1499938964844,0.3530658781528473,-6592.08642578125,304.1349792480469,0.9990000128746032,0.5057772397994995,0.4194074869155884,293.3190002441406,297.1499938964844,293.1499938964844,0.0056903273798525,-2073.031494140625,298.476318359375,0.4726659953594208,0.050000000745058,0.2337769716978073,291.1293640136719,291.1499938964844,259.3069763183594,257.8715515136719,280.06524658203125,294.2297058105469,291.128173828125,1.0,0.2556385397911072,0.6901355385780334,0.6901355385780334,1.0,1.0,-1.0523310899734497,0.4270811676979065,0.6252499222755432,0.1727300584316253,0.0,0.0,0.5512464046478271,55.57266616821289,63.0,-15.267810821533203,-11702.5322265625,165.64125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022766113281,307.71490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.37109375,18000.0,0.0,0.0,0.2813160121440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5362632274627686,0.5362690687179565,-5.8066079873242415e-06,0.0,0.0002854999911505,0.0,0.0,33.82762908935547,0.0,0.0,0.0,0.3820106983184814,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0831452906131744,-1978.115478515625,304.14776611328125,0.6793336868286133,0.1378912627696991,0.1256787478923797,294.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4708482027053833,0.050000000745058,0.0493165105581283,293.245361328125,297.1499938964844,293.1499938964844,0.0253914315253496,-762.8242797851562,304.1572570800781,0.5247381329536438,0.0667589157819747,0.0484306551516056,293.1645202636719,297.1499938964844,293.1499938964844,0.3570046722888946,-6651.88134765625,304.13055419921875,0.9990000128746032,0.5046705007553101,0.4231884479522705,293.3186340332031,297.1499938964844,293.1499938964844,0.0056699262931942,-2067.234619140625,298.4457092285156,0.4708482027053833,0.050000000745058,0.2339362949132919,291.1242370605469,291.1499938964844,259.29571533203125,257.8632507324219,280.0577392578125,294.22967529296875,291.12310791015625,1.0,0.2573036551475525,0.6900190114974976,0.6900190114974976,1.0,1.0,-1.056747555732727,0.4289629757404327,0.6277846097946167,0.1736269295215606,0.0,0.0,0.5534805059432983,56.47754287719727,66.0,-14.615853309631348,-11755.388671875,168.52198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28369140625,307.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.55859375,18000.0,0.0,0.0,0.2812152802944183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5398926734924316,0.5398985147476196,-5.827796030644095e-06,0.0,0.0002853977493941,0.0,0.0,34.23686981201172,0.0,0.0,0.0,0.3832672238349914,4.0,0.0,1.0
575820,293.1370849609375,297.1499938964844,293.1499938964844,0.0833995044231414,-1982.9013671875,304.147705078125,0.6775380969047546,0.1381392925977707,0.1259363293647766,294.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.4688408374786377,0.050000000745058,0.0493527613580226,293.2431335449219,297.1499938964844,293.1499938964844,0.0248355139046907,-754.7625732421875,304.1569519042969,0.5204972624778748,0.0659847185015678,0.0479020997881889,293.17022705078125,297.1499938964844,293.1499938964844,0.3612421751022339,-6715.8046875,304.1264038085937,0.9990000128746032,0.5033639669418335,0.4272316694259643,293.318359375,297.1499938964844,293.1499938964844,0.0056497044861316,-2061.459228515625,298.41510009765625,0.4688408374786377,0.050000000745058,0.2341082543134689,291.1193542480469,291.1499938964844,259.2843933105469,257.8548583984375,280.0504455566406,294.23065185546875,291.1182861328125,1.0,0.2590887248516083,0.6899024844169617,0.6899024844169617,1.0,1.0,-1.061524748802185,0.4310037195682525,0.6305210590362549,0.1745917946100235,0.0,0.0,0.556015133857727,57.45436477661133,66.0,-13.94169807434082,-11812.1572265625,171.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,307.7235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.09375,18000.0,0.0,0.0,0.2812277376651764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5441198945045471,0.5441257357597351,-5.853174570802366e-06,0.0,0.0002854104095604,0.0,0.0,34.72068405151367,0.0,0.0,0.0,0.3847425282001495,4.0,0.0,1.0
575880,293.1366577148437,297.1499938964844,293.1499938964844,0.0836545154452323,-1987.7012939453125,304.14764404296875,0.6756545901298523,0.1383878886699676,0.1261957883834839,294.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.4666447341442108,0.050000000745058,0.0493913255631923,293.24078369140625,297.1499938964844,293.1499938964844,0.024323284626007,-747.244384765625,304.1566162109375,0.5164006352424622,0.0652686804533004,0.0474089905619621,293.1765441894531,297.1499938964844,293.1499938964844,0.3657367825508117,-6783.21484375,304.1225280761719,0.9990000128746032,0.5018700361251831,0.4314913749694824,293.318115234375,297.1499938964844,293.1499938964844,0.0056296559050679,-2055.713623046875,298.3843994140625,0.4666447341442108,0.050000000745058,0.2342911809682846,291.1146545410156,291.1499938964844,259.27301025390625,257.84637451171875,280.0429077148437,294.2318725585937,291.1136169433594,1.0,0.2609759271144867,0.689785897731781,0.689785897731781,1.0,1.0,-1.0666227340698242,0.4331867396831512,0.6334359645843506,0.1756186932325363,0.0,0.0,0.5588440895080566,58.4938850402832,54.0,-13.486313819885254,-11872.5,175.0253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,307.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.7890625,18000.0,0.0,0.0,0.2813625633716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5489146709442139,0.5489205121994019,-5.882596724404721e-06,0.0,0.0002855472266674,0.0,0.0,35.27753829956055,0.0,0.0,0.0,0.3864285051822662,4.0,0.0,1.0
575940,293.1361694335937,297.1499938964844,293.1499938964844,0.0838699042797088,-1991.7276611328125,304.147705078125,0.6760863661766052,0.1386530995368957,0.1264249086380005,294.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4666429162025451,0.050000000745058,0.0493913441896438,293.2382202148437,297.1499938964844,293.1499938964844,0.02382692694664,-739.8433227539062,304.15631103515625,0.5143885612487793,0.0646191835403442,0.0469308011233806,293.1818542480469,297.1499938964844,293.1499938964844,0.366156131029129,-6787.15869140625,304.1268920898437,0.9990000128746032,0.5004848837852478,0.431494802236557,293.3178405761719,297.1499938964844,293.1499938964844,0.0056048333644866,-2048.2255859375,298.3544616699219,0.4666429162025451,0.050000000745058,0.2342912703752517,291.1114196777344,291.1499938964844,259.26153564453125,257.8377990722656,280.03857421875,294.2294616699219,291.1117248535156,1.0,0.2605867087841034,0.6896693706512451,0.6896693706512451,1.0,1.0,-1.0663337707519531,0.4329845607280731,0.6333492398262024,0.1756746917963028,0.0,0.0,0.5617656707763672,58.49420166015625,54.0,-5.57872486114502,-11900.2626953125,174.94029235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17911.701171875,18000.0,0.0,0.0,0.2816089391708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5542345643043518,0.5542404651641846,-5.916121153859422e-06,0.0,0.0002857972576748,0.0,0.0,35.90602111816406,0.0,0.0,0.0,0.388308435678482,4.0,0.0,1.0
576000,293.1355895996094,297.1499938964844,293.1499938964844,0.084002248942852,-1994.05078125,304.1478576660156,0.6782360672950745,0.1389396041631698,0.1266459375619888,294.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.4682508409023285,0.050000000745058,0.0493632219731807,293.2355651855469,297.1499938964844,293.1499938964844,0.0233298297971487,-732.2131958007812,304.15606689453125,0.5138890147209167,0.0640251412987709,0.0464752875268459,293.1836242675781,297.1499938964844,293.1499938964844,0.3631944358348846,-6739.41552734375,304.13653564453125,0.9990000128746032,0.4997321367263794,0.428393006324768,293.3175048828125,297.1499938964844,293.1499938964844,0.0055744769051671,-2038.142578125,298.3291320800781,0.4682508409023285,0.050000000745058,0.2341578602790832,291.1180419921875,291.1499938964844,259.25,257.8291015625,280.0327453613281,294.21685791015625,291.12078857421875,1.0,0.2590241134166717,0.6895527839660645,0.6895527839660645,1.0,1.0,-1.0621379613876345,0.4310699999332428,0.6310679316520691,0.1749743968248367,0.0,0.0,0.5632952451705933,57.73452377319336,42.0,12.369482040405272,-11897.2490234375,172.34039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,307.74676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.998046875,18000.0,0.0,0.0,0.2819120585918426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5587806105613708,0.5587865710258484,-5.949368187430082e-06,0.0,0.0002861049142666,0.0,0.0,36.47164535522461,0.0,0.0,0.0,0.3899297416210174,4.0,0.0,1.0
576060,293.13494873046875,297.1499938964844,293.1499938964844,0.0840841382741928,-1995.340087890625,304.1481018066406,0.6817945837974548,0.1392477750778198,0.1268653869628906,294.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4710085690021515,0.050000000745058,0.0493135564029216,293.2327880859375,297.1499938964844,293.1499938964844,0.0228431429713964,-724.5635375976562,304.1558532714844,0.5146014094352722,0.063484139740467,0.0460412539541721,293.18145751953125,297.1499938964844,293.1499938964844,0.3575848639011383,-6651.54150390625,304.1492004394531,0.9990000128746032,0.4997288882732391,0.4228593707084656,293.31707763671875,297.1499938964844,293.1499938964844,0.0055397190153598,-2026.1192626953125,298.3074951171875,0.4710085690021515,0.050000000745058,0.2339222729206085,291.1319885253906,291.1499938964844,259.2373352050781,257.81939697265625,280.0238037109375,294.1934509277344,291.13555908203125,1.0,0.2563947439193725,0.6894354820251465,0.6894354820251465,1.0,1.0,-1.054898381233215,0.4278116524219513,0.6270867586135864,0.1737233400344848,0.0,0.0,0.5631154179573059,56.39376068115234,42.0,27.131725311279297,-11856.93359375,167.84146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,307.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.109375,18000.0,0.0,0.0,0.2822228074073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5605832934379578,0.5605892539024353,-5.970003712718608e-06,0.0,0.0002864202833734,0.0,0.0,36.73525238037109,0.0,0.0,0.0,0.3906504809856415,4.0,0.0,1.0
576120,293.1342468261719,297.1499938964844,293.1499938964844,0.0841561406850814,-1996.42724609375,304.1483154296875,0.6867042779922485,0.1395808756351471,0.127088114619255,294.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4746534526348114,0.050000000745058,0.0492454506456851,293.2299194335937,297.1499938964844,293.1499938964844,0.0223846957087516,-717.2330322265625,304.1556091308594,0.5164816379547119,0.0630010664463043,0.0456321202218532,293.1753234863281,297.1499938964844,293.1499938964844,0.3497167825698852,-6529.58349609375,304.1636657714844,0.9990000128746032,0.5005321502685547,0.4151510000228882,293.31646728515625,297.1499938964844,293.1499938964844,0.0055027403868734,-2013.2186279296875,298.28729248046875,0.4746534526348114,0.050000000745058,0.2335992157459259,291.1478576660156,291.1499938964844,259.2225036621094,257.8077392578125,280.011474609375,294.15985107421875,291.15155029296875,1.0,0.252817153930664,0.6893181800842285,0.6893181800842285,1.0,1.0,-1.0449552536010742,0.4233558475971222,0.6215993762016296,0.1720096319913864,0.0,0.0,0.5616747140884399,54.5555305480957,45.0,36.08909606933594,-11783.7373046875,161.7528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,307.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.2824822664260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5597256422042847,0.5597316026687622,-5.97376492805779e-06,0.0,0.0002866835857275,0.0,0.0,36.678592681884766,0.0,0.0,0.0,0.390449047088623,4.0,0.0,1.0
576180,293.13348388671875,297.1499938964844,293.1499938964844,0.0842722579836845,-1998.3712158203125,304.1484069824219,0.690298855304718,0.1399285942316055,0.1273517310619354,294.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4770063161849975,0.050000000745058,0.0492003262042999,293.2269592285156,297.1499938964844,293.1499938964844,0.0219922363758087,-710.8733520507812,304.1553039550781,0.5174431800842285,0.0625670775771141,0.0452786274254322,293.166748046875,297.1499938964844,293.1499938964844,0.3441493511199951,-6444.39794921875,304.17120361328125,0.9990000128746032,0.5018904209136963,0.4099621772766113,293.3157043457031,297.1499938964844,293.1499938964844,0.0054691289551556,-2001.5140380859373,298.2672119140625,0.4770063161849975,0.050000000745058,0.2333851605653762,291.1626892089844,291.1499938964844,259.20562744140625,257.794189453125,279.99267578125,294.1214294433594,291.16522216796875,1.0,0.250764936208725,0.6892008185386658,0.6892008185386658,1.0,1.0,-1.0383039712905884,0.4203603565692901,0.6179436445236206,0.170883223414421,0.0,0.0,0.5593236088752747,53.337547302246094,45.0,34.00687789916992,-11720.76953125,157.75588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986633300781,307.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.515625,18000.0,0.0,0.0,0.2826615571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5566777586936951,0.5566837191581726,-5.9617141232592985e-06,0.0,0.0002868655428756,0.0,0.0,36.34925079345703,0.0,0.0,0.0,0.3894585072994232,4.0,0.0,1.0
576240,293.1326904296875,297.1499938964844,293.1499938964844,0.0844789966940879,-2002.154052734375,304.1483154296875,0.6930360794067383,0.1402910500764846,0.1276403814554214,294.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.4786069393157959,0.050000000745058,0.049169261008501,293.2239685058594,297.1499938964844,293.1499938964844,0.0216727200895547,-705.7225952148438,304.1549377441406,0.5178391337394714,0.0621813610196113,0.0449683256447315,293.1585388183594,297.1499938964844,293.1499938964844,0.3403306305408478,-6386.75732421875,304.1742248535156,0.9990000128746032,0.503292977809906,0.4063519835472107,293.3147888183594,297.1499938964844,293.1499938964844,0.0054400004446506,-1991.935791015625,298.24365234375,0.4786069393157959,0.050000000745058,0.2332378029823303,291.1685791015625,291.1499938964844,259.18670654296875,257.77880859375,279.9725646972656,294.0862731933594,291.1686706542969,1.0,0.2492255121469497,0.6890835165977478,0.6890835165977478,1.0,1.0,-1.0337296724319458,0.4182681441307068,0.615461528301239,0.1701747477054596,0.0,0.0,0.5574411153793335,52.5009651184082,48.0,19.50163650512696,-11668.513671875,155.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975952148437,307.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.30859375,18000.0,0.0,0.0,0.2827771306037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5528011322021484,0.5528070330619812,-5.939427410339704e-06,0.0,0.0002869828313123,0.0,0.0,35.898067474365234,0.0,0.0,0.0,0.3881544172763824,4.0,0.0,1.0
576300,293.1318664550781,297.1499938964844,293.1499938964844,0.0847572684288024,-2007.3765869140625,304.14813232421875,0.6951876878738403,0.1406713724136352,0.1279531568288803,294.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4797175228595733,0.050000000745058,0.0491475947201252,293.2209167480469,297.1499938964844,293.1499938964844,0.0214157979935407,-701.61572265625,304.1545104980469,0.5178967118263245,0.061846911907196,0.0447003692388534,293.1512145996094,297.1499938964844,293.1499938964844,0.3377189636230469,-6348.09619140625,304.174560546875,0.9990000128746032,0.5046243667602539,0.4038151204586029,293.3137512207031,297.1499938964844,293.1499938964844,0.005414580926299,-1984.0377197265625,298.21710205078125,0.4797175228595733,0.050000000745058,0.2331350296735763,291.16680908203125,291.1499938964844,259.16583251953125,257.7616577148437,279.9525451660156,294.0552978515625,291.1658935546875,1.0,0.2481671124696731,0.6889662146568298,0.6889662146568298,1.0,1.0,-1.0305882692337036,0.416803628206253,0.613784670829773,0.1697378903627395,0.0,0.0,0.5564755797386169,51.91935348510742,48.0,5.742111682891846,-11635.416015625,153.1636505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,307.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.771484375,18000.0,0.0,0.0,0.2828366458415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5500436425209045,0.5500495433807373,-5.91883417655481e-06,0.0,0.0002870432217605,0.0,0.0,35.55556106567383,0.0,0.0,0.0,0.3871702253818512,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0850720331072807,-2013.31396484375,304.1478881835937,0.6968154311180115,0.1410681903362274,0.128288984298706,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.4804107248783111,0.050000000745058,0.0491340421140193,293.2177734375,297.1499938964844,293.1499938964844,0.0212059263139963,-698.2684936523438,304.154052734375,0.5176669359207153,0.0615610480308532,0.0444730445742607,293.1450500488281,297.1499938964844,293.1499938964844,0.3360744416713714,-6324.48095703125,304.1730651855469,0.9990000128746032,0.5058225989341736,0.4022203087806701,293.3126220703125,297.1499938964844,293.1499938964844,0.0053914925083518,-1977.0391845703125,298.1897888183594,0.4804107248783111,0.050000000745058,0.2330707460641861,291.16241455078125,291.1499938964844,259.14312744140625,257.7428283691406,279.9320678710937,294.0284118652344,291.1612243652344,1.0,0.2475310266017913,0.6889621615409851,0.6889621615409851,1.0,1.0,-1.028710126876831,0.4159182906150818,0.612791895866394,0.1695623695850372,0.0,0.0,0.556079626083374,51.55800247192383,51.0,-3.751934289932251,-11620.9267578125,152.0264129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10809326171875,307.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.880859375,18000.0,0.0,0.0,0.2828636169433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.548521876335144,0.5485277771949768,-5.904882073082263e-06,0.0,0.000287070608465,0.0,0.0,35.354515075683594,0.0,0.0,0.0,0.3865850865840912,4.0,0.0,1.0
576420,293.1301574707031,297.1499938964844,293.1499938964844,0.0854119583964347,-2019.7359619140625,304.14764404296875,0.6979592442512512,0.1414791941642761,0.1286456435918808,294.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4807312488555908,0.050000000745058,0.049127772450447,293.2146301269531,297.1499938964844,293.1499938964844,0.0210368931293487,-695.5791625976562,304.15362548828125,0.5171827077865601,0.0613208264112472,0.0442843437194824,293.14013671875,297.1499938964844,293.1499938964844,0.3352919518947601,-6314.16357421875,304.1702880859375,0.9990000128746032,0.5068473815917969,0.4014802575111389,293.3114318847656,297.1499938964844,293.1499938964844,0.0053699244745075,-1970.58984375,298.16229248046875,0.4807312488555908,0.050000000745058,0.2330409884452819,291.156982421875,291.1499938964844,259.1185913085937,257.7223205566406,279.9116516113281,294.0054626464844,291.15557861328125,1.0,0.2472778707742691,0.6889581084251404,0.6889581084251404,1.0,1.0,-1.0279794931411743,0.4155380129814148,0.6124415397644043,0.1696002781391143,0.0,0.0,0.5561559796333313,51.39433670043945,51.0,-10.056892395019531,-11621.427734375,151.5446319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145935058594,307.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.578125,18000.0,0.0,0.0,0.282875657081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5479657053947449,0.5479715466499329,-5.897499249840621e-06,0.0,0.0002870828320737,0.0,0.0,35.26985168457031,0.0,0.0,0.0,0.3863420486450195,4.0,0.0,1.0
576480,293.1293029785156,297.1499938964844,293.1499938964844,0.0857722088694572,-2026.548095703125,304.1474304199219,0.6986697316169739,0.1419013142585754,0.1290196478366851,294.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.480724960565567,0.050000000745058,0.0491278916597366,293.21148681640625,297.1499938964844,293.1499938964844,0.0209037438035011,-693.4737548828125,304.1531982421875,0.5164788365364075,0.0611216947436332,0.0441304631531238,293.1365661621094,297.1499938964844,293.1499938964844,0.3352794647216797,-6315.63427734375,304.1665954589844,0.9990000128746032,0.5076785087585449,0.4014947712421417,293.31024169921875,297.1499938964844,293.1499938964844,0.0053495583124458,-1964.56884765625,298.1346435546875,0.480724960565567,0.050000000745058,0.2330415695905685,291.1508178710937,291.1499938964844,259.0923156738281,257.70025634765625,279.8914489746094,293.986083984375,291.1492614746094,1.0,0.2473624646663665,0.6889540553092957,0.6889540553092957,1.0,1.0,-1.0282613039016724,0.4156021773815155,0.6126591563224792,0.1698237508535385,0.0,0.0,0.5567176938056946,51.404258728027344,54.0,-14.287702560424805,-11634.7275390625,151.63742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,307.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.2828898131847381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5483009815216064,0.5483068823814392,-5.89617002333398e-06,0.0,0.0002870971802622,0.0,0.0,35.29215240478516,0.0,0.0,0.0,0.3864205777645111,4.0,0.0,1.0
576540,293.12841796875,297.1499938964844,293.1499938964844,0.0861487910151481,-2033.671875,304.147216796875,0.6989814043045044,0.1423321664333343,0.1294082552194595,294.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.48042032122612,0.050000000745058,0.0491338521242141,293.2083435058594,297.1499938964844,293.1499938964844,0.0208030380308628,-691.9002075195312,304.1528015136719,0.5155808329582214,0.0609606280922889,0.0440088659524917,293.1342468261719,297.1499938964844,293.1499938964844,0.3359759747982025,-6327.8798828125,304.1623229980469,0.9990000128746032,0.5083014369010925,0.4021981358528137,293.3090515136719,297.1499938964844,293.1499938964844,0.0053301570005714,-1958.8839111328125,298.10693359375,0.48042032122612,0.050000000745058,0.2330698370933532,291.1441345214844,291.1499938964844,259.0643615722656,257.6766662597656,279.87139892578125,293.9699401855469,291.1425170898437,1.0,0.2477552145719528,0.6889500617980957,0.6889500617980957,1.0,1.0,-1.0294665098190308,0.4160720109939575,0.6133944988250732,0.1702156662940979,0.0,0.0,0.5577791333198547,51.57263946533203,54.0,-16.892372131347656,-11659.9482421875,152.2550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,307.67431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.08203125,18000.0,0.0,0.0,0.2829231023788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5495582222938538,0.5495641231536865,-5.900969426875236e-06,0.0,0.0002871309989131,0.0,0.0,35.424537658691406,0.0,0.0,0.0,0.3868295550346374,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0865364447236061,-2041.004150390625,304.1470031738281,0.6989416480064392,0.1427691429853439,0.1298082917928695,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4798520505428314,0.050000000745058,0.0491449572145938,293.2052307128906,297.1499938964844,293.1499938964844,0.0207303147763013,-690.7860107421875,304.1524353027344,0.5145207047462463,0.0608337633311748,0.0439160987734794,293.1331787109375,297.1499938964844,293.1499938964844,0.3372973203659057,-6349.53515625,304.1576843261719,0.9990000128746032,0.5087115168571472,0.4035061299800873,293.30792236328125,297.1499938964844,293.1499938964844,0.0053115775808691,-1953.4637451171875,298.0792236328125,0.4798520505428314,0.050000000745058,0.2331225275993347,291.13726806640625,291.1499938964844,259.0348205566406,257.651611328125,279.8514404296875,293.95672607421875,291.1356811523437,1.0,0.248418390750885,0.688946008682251,0.688946008682251,1.0,1.0,-1.031481385231018,0.4168978929519653,0.614583432674408,0.1707552969455719,0.0,0.0,0.5593119263648987,51.880836486816406,57.0,-18.22069358825684,-11695.76171875,153.3369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,307.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.404296875,18000.0,0.0,0.0,0.2829944789409637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5517204403877258,0.5517263412475586,-5.911858352192212e-06,0.0,0.0002872034092433,0.0,0.0,35.66609191894531,0.0,0.0,0.0,0.3875634670257568,4.0,0.0,1.0
576660,293.1268005371094,297.1499938964844,293.1499938964844,0.0869314074516296,-2048.470703125,304.1468505859375,0.6985837817192078,0.1432104110717773,0.1302175968885421,294.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4790410101413727,0.050000000745058,0.0491607896983623,293.2021484375,297.1499938964844,293.1499938964844,0.0206828583031892,-690.0862426757812,304.1520690917969,0.5133233666419983,0.0607388019561767,0.0438501425087451,293.13330078125,297.1499938964844,293.1499938964844,0.3391876816749573,-6379.68310546875,304.15283203125,0.9990000128746032,0.5089043974876404,0.4053632020950317,293.30682373046875,297.1499938964844,293.1499938964844,0.0052935467101633,-1948.2025146484373,298.05157470703125,0.4790410101413727,0.050000000745058,0.2331976294517517,291.13055419921875,291.1499938964844,259.0037536621094,257.62518310546875,279.8319702148437,293.9461364746094,291.1289978027344,1.0,0.2493272274732589,0.6888733506202698,0.6888733506202698,1.0,1.0,-1.0342309474945068,0.4180318713188171,0.6161991357803345,0.1714136898517608,0.0,0.0,0.561285674571991,52.317264556884766,57.0,-18.504981994628903,-11740.8759765625,154.8470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,307.6930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.208984375,18000.0,0.0,0.0,0.2831203937530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5547557473182678,0.5547616481781006,-5.928787231823662e-06,0.0,0.0002873312041629,0.0,0.0,36.0151252746582,0.0,0.0,0.0,0.3886140584945678,4.0,0.0,1.0
576720,293.12603759765625,297.1499938964844,293.1499938964844,0.0873303636908531,-2056.006591796875,304.1466979980469,0.6979492902755737,0.1436541974544525,0.1306338757276535,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4780115485191345,0.050000000745058,0.049180831760168,293.1990966796875,297.1499938964844,293.1499938964844,0.0206577647477388,-689.7527465820312,304.1517333984375,0.512017548084259,0.0606730878353118,0.0438085012137889,293.1344909667969,297.1499938964844,293.1499938964844,0.3415799140930176,-6417.2421875,304.1479797363281,0.9990000128746032,0.5088815689086914,0.4077015221118927,293.3058166503906,297.1499938964844,293.1499938964844,0.0052759582176804,-1943.052978515625,298.0240783691406,0.4780115485191345,0.050000000745058,0.2332926839590072,291.1241149902344,291.1499938964844,258.97125244140625,257.5973815917969,279.8126220703125,293.9378967285156,291.1226501464844,1.0,0.2504515647888183,0.6888007521629333,0.6888007521629333,1.0,1.0,-1.0376249551773071,0.4194487929344177,0.6181762218475342,0.1721889525651931,0.0,0.0,0.5636547803878784,52.86781311035156,60.0,-18.173324584960938,-11794.001953125,156.7412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029968261719,307.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.2833177745342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5585940480232239,0.5586000084877014,-5.9514563872653525e-06,0.0,0.0002875315258279,0.0,0.0,36.46580505371094,0.0,0.0,0.0,0.3899598717689514,4.0,0.0,1.0
576780,293.12530517578125,297.1499938964844,293.1499938964844,0.0877323448657989,-2063.59521484375,304.14654541015625,0.6970676779747009,0.1440993249416351,0.1310556083917617,294.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.476776123046875,0.050000000745058,0.049204759299755,293.1961364746094,297.1499938964844,293.1499938964844,0.0206538904458284,-689.7679443359375,304.15142822265625,0.5106258988380432,0.0606352388858795,0.0437898896634578,293.13671875,297.1499938964844,293.1499938964844,0.3444347679615021,-6461.56787109375,304.1431579589844,0.9990000128746032,0.5086421370506287,0.4104760587215423,293.3048400878906,297.1499938964844,293.1499938964844,0.0052587534300982,-1937.999755859375,297.9966735839844,0.476776123046875,0.050000000745058,0.2334061861038208,291.11798095703125,291.1499938964844,258.93731689453125,257.5683288574219,279.7932434082031,293.93182373046875,291.1165771484375,1.0,0.2517715096473694,0.6887280941009521,0.6887280941009521,1.0,1.0,-1.0416035652160645,0.4211238622665405,0.6204797029495239,0.173071414232254,0.0,0.0,0.566408634185791,53.52378463745117,60.0,-17.617326736450195,-11854.203125,158.99378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.085693359375,307.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.095703125,18000.0,0.0,0.0,0.2836017310619354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5632003545761108,0.5632063150405884,-5.979707111691823e-06,0.0,0.0002878197119571,0.0,0.0,37.01646041870117,0.0,0.0,0.0,0.3915920257568359,4.0,0.0,1.0
576840,293.1246337890625,297.1499938964844,293.1499938964844,0.0881366282701492,-2071.223388671875,304.1464538574219,0.695978045463562,0.144544780254364,0.1314813047647476,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.475352019071579,0.050000000745058,0.0492321215569973,293.1932067871094,297.1499938964844,293.1499938964844,0.0206696242094039,-690.1061401367188,304.1511535644531,0.509174644947052,0.060623325407505,0.0437923893332481,293.1398620605469,297.1499938964844,293.1499938964844,0.3476968109607696,-6511.78076171875,304.13848876953125,0.9990000128746032,0.50819331407547,0.4136261641979217,293.3039855957031,297.1499938964844,293.1499938964844,0.005241856444627,-1933.023681640625,297.9692687988281,0.475352019071579,0.050000000745058,0.2335359901189804,291.1120300292969,291.1499938964844,258.902099609375,257.5380859375,279.7738342285156,293.9276733398437,291.1106872558594,1.0,0.2532602548599243,0.688655436038971,0.688655436038971,1.0,1.0,-1.046086668968201,0.4230222702026367,0.623064398765564,0.1740468293428421,0.0,0.0,0.5695338845252991,54.27285385131836,63.0,-17.01836585998535,-11920.517578125,161.5669708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,307.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.576171875,18000.0,0.0,0.0,0.2839856743812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5685451626777649,0.5685511231422424,-6.01336796535179e-06,0.0,0.0002882093831431,0.0,0.0,37.66615295410156,0.0,0.0,0.0,0.3935020864009857,4.0,0.0,1.0
576900,293.1239929199219,297.1499938964844,293.1499938964844,0.0885424837470054,-2078.878173828125,304.1463623046875,0.6947041153907776,0.1449900269508361,0.1319101303815841,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4737418591976166,0.050000000745058,0.0492627024650573,293.1903686523437,297.1499938964844,293.1499938964844,0.020704511553049,-690.7593383789062,304.15087890625,0.5076823830604553,0.0606369152665138,0.0438154749572277,293.14385986328125,297.1499938964844,293.1499938964844,0.351335734128952,-6567.37939453125,304.13397216796875,0.9990000128746032,0.5075347423553467,0.4171183109283447,293.3031921386719,297.1499938964844,293.1499938964844,0.0052252318710088,-1928.113525390625,297.94189453125,0.4737418591976166,0.050000000745058,0.2336810529232025,291.1062927246094,291.1499938964844,258.8656005859375,257.50665283203125,279.75439453125,293.92535400390625,291.1050109863281,1.0,0.2549031674861908,0.6885828375816345,0.6885828375816345,1.0,1.0,-1.0510309934616089,0.4251253008842468,0.6259056925773621,0.1751075387001037,0.0,0.0,0.5730272531509399,55.1090202331543,63.0,-16.395811080932617,-11992.47265625,164.44435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331420898437,307.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17897.072265625,18000.0,0.0,0.0,0.2844831645488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.574637770652771,0.5746438503265381,-6.052604021533625e-06,0.0,0.00028871424729,0.0,0.0,38.419559478759766,0.0,0.0,0.0,0.3956964910030365,4.0,0.0,1.0
576960,293.1234130859375,297.1499938964844,293.1499938964844,0.0889489725232124,-2086.54150390625,304.1462707519531,0.6932792663574219,0.1454346477985382,0.1323412656784057,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4719533920288086,0.050000000745058,0.0492961294949054,293.18756103515625,297.1499938964844,293.1499938964844,0.0207573641091585,-691.7064208984375,304.150634765625,0.5061706900596619,0.0606748312711715,0.0438578762114048,293.1486511230469,297.1499938964844,293.1499938964844,0.355302095413208,-6627.583984375,304.1296691894531,0.9990000128746032,0.5066752433776855,0.4209024906158447,293.302490234375,297.1499938964844,293.1499938964844,0.0052088219672441,-1923.24853515625,297.91455078125,0.4719533920288086,0.050000000745058,0.2338396161794662,291.10076904296875,291.1499938964844,258.82794189453125,257.4741516113281,279.7353210449219,293.9247131347656,291.0995483398437,1.0,0.2566782534122467,0.6884591579437256,0.6884591579437256,1.0,1.0,-1.056371569633484,0.4273929297924042,0.6289786100387573,0.1762305498123169,0.0,0.0,0.5768638849258423,56.022254943847656,66.0,-15.69668197631836,-12069.171875,167.59605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,307.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17883.615234375,18000.0,0.0,0.0,0.2851042449474334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5814517736434937,0.5814578533172607,-6.097396180848591e-06,0.0,0.00028934457805,0.0,0.0,39.277610778808594,0.0,0.0,0.0,0.3981694281101227,4.0,0.0,1.0
577020,293.12286376953125,297.1499938964844,293.1499938964844,0.0893551930785179,-2094.1953125,304.1462097167969,0.6917263865470886,0.1458784788846969,0.132774218916893,294.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4699835777282715,0.050000000745058,0.0493321865797042,293.1848449707031,297.1499938964844,293.1499938964844,0.0208278931677341,-692.9402465820312,304.150390625,0.5046558976173401,0.0607369728386402,0.0439193435013294,293.15411376953125,297.1499938964844,293.1499938964844,0.359563797712326,-6691.87646484375,304.1256408691406,0.9990000128746032,0.505617082118988,0.4249468147754669,293.3018493652344,297.1499938964844,293.1499938964844,0.0051925778388977,-1918.4080810546875,297.8872375488281,0.4699835777282715,0.050000000745058,0.2340106666088104,291.0955505371094,291.1499938964844,258.7891540527344,257.44061279296875,279.7163391113281,293.9256591796875,291.0943908691406,1.0,0.2585716247558594,0.6883354783058167,0.6883354783058167,1.0,1.0,-1.0620673894882202,0.4298182129859924,0.6322492361068726,0.1774194091558456,0.0,0.0,0.5810244083404541,57.00667953491211,66.0,-14.94670867919922,-12150.1923828125,171.0059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95684814453125,307.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17870.34765625,18000.0,0.0,0.0,0.2858604192733764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5889729261398315,0.5889790654182434,-6.147851763671497e-06,0.0,0.0002901119878515,0.0,0.0,40.24338912963867,0.0,0.0,0.0,0.4009206295013428,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.089761272072792,-2101.8427734375,304.14617919921875,0.690073549747467,0.14632149040699,0.1332086622714996,294.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.4678320288658142,0.050000000745058,0.0493705682456493,293.1821594238281,297.1499938964844,293.1499938964844,0.0209155287593603,-694.4500732421875,304.150146484375,0.5031546354293823,0.060822557657957,0.0439989790320396,293.1601867675781,297.1499938964844,293.1499938964844,0.3640805780887604,-6759.6337890625,304.1218566894531,0.9990000128746032,0.5043709874153137,0.4292093515396118,293.30126953125,297.1499938964844,293.1499938964844,0.0051764599047601,-1913.5838623046875,297.85992431640625,0.4678320288658142,0.050000000745058,0.2341927140951156,291.0905456542969,291.1499938964844,258.74932861328125,257.4061279296875,279.69744873046875,293.9281311035156,291.0894470214844,1.0,0.2605648934841156,0.6882118582725525,0.6882118582725525,1.0,1.0,-1.0680650472640991,0.4323785901069641,0.6356865167617798,0.1786656081676483,0.0,0.0,0.585488498210907,58.05380630493164,69.0,-14.262456893920898,-12234.8671875,174.64891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,307.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.25390625,18000.0,0.0,0.0,0.2867574095726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5971612930297852,0.5971674919128418,-6.203869816090446e-06,0.0,0.0002910223265644,0.0,0.0,41.316802978515625,0.0,0.0,0.0,0.4039401710033417,4.0,0.0,1.0
577140,293.12188720703125,297.1499938964844,293.1499938964844,0.0901672691106796,-2109.485595703125,304.1461181640625,0.6883371472358704,0.1467638313770294,0.1336444914340973,294.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.4654861688613891,0.050000000745058,0.0494111254811286,293.1795349121094,297.1499938964844,293.1499938964844,0.0210205987095832,-696.2391357421875,304.1499328613281,0.5016776919364929,0.0609318912029266,0.0440969057381153,293.1668395996094,297.1499938964844,293.1499938964844,0.3688326179981231,-6830.5322265625,304.11834716796875,0.9990000128746032,0.5029386878013611,0.4336684942245483,293.3007507324219,297.1499938964844,293.1499938964844,0.0051604993641376,-1908.7872314453125,297.8326416015625,0.4654861688613891,0.050000000745058,0.2343851029872894,291.08575439453125,291.1499938964844,258.7085266113281,257.3707275390625,279.6787109375,293.93212890625,291.084716796875,1.0,0.2626486718654632,0.6880881786346436,0.6880881786346436,1.0,1.0,-1.0743372440338137,0.4350623190402984,0.6392748951911926,0.1799643486738205,0.0,0.0,0.590254545211792,59.15984725952149,69.0,-13.625585556030272,-12322.908203125,178.51559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8589172363281,307.7269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.126953125,18000.0,0.0,0.0,0.2878036797046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6060233116149902,0.6060295701026917,-6.265649972192477e-06,0.0,0.0002920841216109,0.0,0.0,42.50406646728516,0.0,0.0,0.0,0.4072353541851043,4.0,0.0,1.0
