time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.090573139488697,-2117.122802734375,304.1460876464844,0.6865423917770386,0.1472057253122329,0.1340815871953964,294.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.4629403054714203,0.050000000745058,0.049453567713499,293.1766052246094,297.1499938964844,293.1499938964844,0.0211573373526334,-698.5383911132812,304.1496887207031,0.5003010630607605,0.0611280649900436,0.044227872043848,293.1741638183594,297.1499938964844,293.1499938964844,0.3737813830375671,-6903.97998046875,304.1151123046875,0.9990000128746032,0.501287579536438,0.4382860660552978,293.30029296875,297.1499938964844,293.1499938964844,0.0051446403376758,-1904.0006103515625,297.8053894042969,0.4629403054714203,0.050000000745058,0.2345864325761795,291.0811462402344,291.1499938964844,258.6668395996094,257.3345031738281,279.65985107421875,293.9371643066406,291.0801696777344,1.0,0.2648084461688995,0.6879644989967346,0.6879644989967346,1.0,1.0,-1.0808537006378174,0.4378563463687897,0.6429972648620605,0.1813101172447204,0.0,0.0,0.5953035950660706,60.31694793701172,57.0,-13.042301177978516,-12414.1025390625,182.5878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028259277344,307.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17830.947265625,18000.0,0.0,0.0,0.2890026569366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6155385375022888,0.615544855594635,-6.333252258627908e-06,0.0,0.0002933009527623,0.0,0.0,43.80852890014648,0.0,0.0,0.0,0.4108031988143921,4.0,0.0,1.0
577260,293.1209716796875,297.1499938964844,293.1499938964844,0.0909359604120254,-2123.9140625,304.1461486816406,0.6871196031570435,0.1476623862981796,0.1344858705997467,294.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.4627788364887237,0.050000000745058,0.0494561903178691,293.1723022460937,297.1499938964844,293.1499938964844,0.0213973931968212,-702.4850463867188,304.1493225097656,0.5011715888977051,0.0616351328790187,0.0444709695875644,293.18133544921875,297.1499938964844,293.1499938964844,0.3745567202568054,-6912.681640625,304.12017822265625,0.9990000128746032,0.4995671808719635,0.4385720193386078,293.2998352050781,297.1499938964844,293.1499938964844,0.005124470219016,-1897.5782470703125,297.7790222167969,0.4627788364887237,0.050000000745058,0.2345988899469375,291.0781555175781,291.1499938964844,258.624267578125,257.2974853515625,279.64422607421875,293.9370422363281,291.0785522460937,1.0,0.2646739482879638,0.6878012418746948,0.6878012418746948,1.0,1.0,-1.0819978713989258,0.4382317662239074,0.6437660455703735,0.1817546188831329,0.0,0.0,0.6004189848899841,60.4035530090332,57.0,-5.122870445251465,-12470.3388671875,183.09158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447204589844,307.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17819.265625,18000.0,0.0,0.0,0.2903366684913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.625640332698822,0.6256467700004578,-6.406748525478179e-06,0.0,0.0002946548338513,0.0,0.0,45.2292594909668,0.0,0.0,0.0,0.4146192669868469,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0912097692489624,-2128.877685546875,304.1463623046875,0.6894528865814209,0.1481386721134185,0.1348794251680374,294.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.4643862545490265,0.050000000745058,0.0494296289980411,293.1679382324219,297.1499938964844,293.1499938964844,0.0217408332973718,-707.9422607421875,304.1488037109375,0.5038989782333374,0.0622135400772094,0.0448451600968837,293.1850280761719,297.1499938964844,293.1499938964844,0.3718659877777099,-6868.6552734375,304.13055419921875,0.9990000128746032,0.4984443187713623,0.4356913864612579,293.2992858886719,297.1499938964844,293.1499938964844,0.0050994041375815,-1888.768310546875,297.7576904296875,0.4643862545490265,0.050000000745058,0.2344728708267212,291.0849609375,291.1499938964844,258.5809631347656,257.2597351074219,279.6278686523437,293.9266967773437,291.0876770019531,1.0,0.2633547484874725,0.687637984752655,0.687637984752655,1.0,1.0,-1.079281210899353,0.4368891716003418,0.6423920392990112,0.1815113127231598,0.0,0.0,0.6041379570960999,59.704734802246094,45.0,12.704071044921877,-12494.95703125,180.9886016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6905212402344,307.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.34765625,18000.0,0.0,0.0,0.2917443811893463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6349829435348511,0.6349894404411316,-6.48077366349753e-06,0.0,0.000296083453577,0.0,0.0,46.60240936279297,0.0,0.0,0.0,0.418177992105484,4.0,0.0,1.0
577380,293.11981201171875,297.1499938964844,293.1499938964844,0.0914250835776329,-2132.641845703125,304.1466369628906,0.6931847929954529,0.1486352980136871,0.1352697014808654,294.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.4672254025936126,0.050000000745058,0.0493811294436454,293.1648254394531,297.1499938964844,293.1499938964844,0.0220043528825044,-711.9810180664062,304.1485595703125,0.5074512958526611,0.0625973641872406,0.0451531670987606,293.183837890625,297.1499938964844,293.1499938964844,0.3664885759353637,-6784.154296875,304.1438903808594,0.9990000128746032,0.4982303380966186,0.430381029844284,293.29864501953125,297.1499938964844,293.1499938964844,0.0050702556036412,-1878.0804443359373,297.7405090332031,0.4672254025936126,0.050000000745058,0.2342428117990493,291.099365234375,291.1499938964844,258.5369567871094,257.2213439941406,279.6102905273437,293.9071044921875,291.1031494140625,1.0,0.2609581351280212,0.6874747276306152,0.6874747276306152,1.0,1.0,-1.073413610458374,0.4341351389884949,0.6392784118652344,0.1807422488927841,0.0,0.0,0.6060905456542969,58.41371536254883,45.0,28.70388984680176,-12481.939453125,176.87693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6444396972656,307.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.435546875,18000.0,0.0,0.0,0.2931719720363617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6414716839790344,0.6414782404899597,-6.540361482620938e-06,0.0,0.0002975322713609,0.0,0.0,47.61811828613281,0.0,0.0,0.0,0.4207393229007721,4.0,0.0,1.0
577440,293.1191101074219,297.1499938964844,293.1499938964844,0.0916164517402648,-2135.916015625,304.1468811035156,0.6982146501541138,0.1491549164056778,0.1356618553400039,294.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.4709686040878296,0.050000000745058,0.0493141822516918,293.16357421875,297.1499938964844,293.1499938964844,0.0220676828175783,-712.7711791992188,304.1487121582031,0.5112447142601013,0.0626570433378219,0.0452647991478443,293.1771545410156,297.1499938964844,293.1499938964844,0.3588257133960724,-6665.39501953125,304.158935546875,0.9990000128746032,0.4991077780723572,0.4229405522346496,293.2978820800781,297.1499938964844,293.1499938964844,0.0050387303344905,-1866.3560791015625,297.7254943847656,0.4709686040878296,0.050000000745058,0.2339252531528473,291.1171264648437,291.1499938964844,258.4923095703125,257.182373046875,279.5918273925781,293.87896728515625,291.1214294433594,1.0,0.2576026022434234,0.6873114705085754,0.6873114705085754,1.0,1.0,-1.0646284818649292,0.4300719797611236,0.6345565319061279,0.1795049905776977,0.0,0.0,0.6065188646316528,56.62236785888672,48.0,40.62247848510742,-12433.3876953125,171.04934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6109619140625,307.734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.400390625,18000.0,0.0,0.0,0.2945535182952881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6448825597763062,0.6448891758918762,-6.578757165698335e-06,0.0,0.000298934377497,0.0,0.0,48.19855117797852,0.0,0.0,0.0,0.4221620559692383,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918376147747039,-2139.759033203125,304.1470642089844,0.7018865346908569,0.1496860384941101,0.1360932141542434,294.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4733053743839264,0.050000000745058,0.0492708347737789,293.1625366210937,297.1499938964844,293.1499938964844,0.02198819629848,-711.2894897460938,304.1490783691406,0.5133650302886963,0.0626862198114395,0.045232243835926,293.1675109863281,297.1499938964844,293.1499938964844,0.3534455597400665,-6583.0732421875,304.1669921875,0.9990000128746032,0.5006592273712158,0.4180507957935333,293.2969970703125,297.1499938964844,293.1499938964844,0.0050097587518393,-1855.489990234375,297.7112731933594,0.4733053743839264,0.050000000745058,0.2337196171283722,291.135498046875,291.1499938964844,258.4471130371094,257.14288330078125,279.5675354003906,293.8465576171875,291.13897705078125,1.0,0.2557562291622162,0.6871482133865356,0.6871482133865356,1.0,1.0,-1.058935046195984,0.4273997545242309,0.6315352916717529,0.178771287202835,0.0,0.0,0.6056299209594727,55.464141845703125,48.0,42.02183532714844,-12394.2587890625,167.32196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.591064453125,307.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.095703125,18000.0,0.0,0.0,0.2958520948886871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6453127264976501,0.6453192830085754,-6.594270416826475e-06,0.0,0.0003002522571478,0.0,0.0,48.334449768066406,0.0,0.0,0.0,0.4224463105201721,4.0,0.0,1.0
577560,293.11767578125,297.1499938964844,293.1499938964844,0.0921462550759315,-2145.386474609375,304.14703369140625,0.7047165632247925,0.150228202342987,0.1365462988615036,294.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4748653471469879,0.050000000745058,0.0492413192987442,293.16033935546875,297.1499938964844,293.1499938964844,0.0220541562885046,-712.2352294921875,304.1491394042969,0.5153549313545227,0.0629561766982078,0.0453240051865577,293.15869140625,297.1499938964844,293.1499938964844,0.3497558832168579,-6527.3447265625,304.1705627441406,0.9990000128746032,0.5021681785583496,0.4146891236305237,293.2959899902344,297.1499938964844,293.1499938964844,0.0049842884764075,-1846.408447265625,297.6935119628906,0.4748653471469879,0.050000000745058,0.233579620718956,291.1456604003906,291.1499938964844,258.40142822265625,257.1029052734375,279.5400695800781,293.8157653808594,291.146728515625,1.0,0.2544113397598266,0.6871052980422974,0.6871052980422974,1.0,1.0,-1.055349588394165,0.4256867170333862,0.6296628713607788,0.1784545183181762,0.0,0.0,0.604849100112915,54.6816635131836,51.0,29.380599975585938,-12364.8115234375,164.8965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5816345214844,307.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.19140625,18000.0,0.0,0.0,0.2970754504203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6440008878707886,0.6440075039863586,-6.591484179807594e-06,0.0,0.0003014937974512,0.0,0.0,48.18035888671875,0.0,0.0,0.0,0.4220588207244873,4.0,0.0,1.0
577620,293.1169128417969,297.1499938964844,293.1499938964844,0.0925320163369178,-2152.576904296875,304.1468505859375,0.706983208656311,0.1507849991321563,0.1370199620723724,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4759329259395599,0.050000000745058,0.0492208935320377,293.15771484375,297.1499938964844,293.1499938964844,0.0222643036395311,-715.5535888671875,304.1488952636719,0.5174378752708435,0.0633445233106613,0.0455408319830894,293.1510314941406,297.1499938964844,293.1499938964844,0.3472462892532348,-6490.1611328125,304.1713562011719,0.9990000128746032,0.5035657286643982,0.412347137928009,293.2948608398437,297.1499938964844,293.1499938964844,0.0049623944796621,-1839.0340576171875,297.67218017578125,0.4759329259395599,0.050000000745058,0.2334827333688736,291.1475830078125,291.1499938964844,258.3553161621094,257.0625305175781,279.5125427246094,293.78875732421875,291.1474304199219,1.0,0.2535346448421478,0.6870624423027039,0.6870624423027039,1.0,1.0,-1.0532256364822388,0.424625813961029,0.6285998225212097,0.1783926486968994,0.0,0.0,0.6047862768173218,54.14648818969727,51.0,15.206012725830078,-12351.8037109375,163.33811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5807800292969,307.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.380859375,18000.0,0.0,0.0,0.2982226610183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6431787014007568,0.6431852579116821,-6.58532644592924e-06,0.0,0.0003026580961886,0.0,0.0,48.058223724365234,0.0,0.0,0.0,0.4217822253704071,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0929611697793006,-2160.628662109375,304.1466369628906,0.7087394595146179,0.1513557285070419,0.1375140696763992,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4765783548355102,0.050000000745058,0.0492084696888923,293.1549072265625,297.1499938964844,293.1499938964844,0.0225526206195354,-720.1153564453125,304.1485900878906,0.5193997025489807,0.0637966766953468,0.045825470238924,293.1446228027344,297.1499938964844,293.1499938964844,0.3457051813602447,-6468.0302734375,304.1702575683594,0.9990000128746032,0.5048121809959412,0.4109159708023071,293.2936706542969,297.1499938964844,293.1499938964844,0.0049427761696279,-1832.6365966796875,297.6494445800781,0.4765783548355102,0.050000000745058,0.2334237843751907,291.1459045410156,291.1499938964844,258.3088684082031,257.0218200683594,279.48565673828125,293.7660217285156,291.1452331542969,1.0,0.2530696392059326,0.6870195269584656,0.6870195269584656,1.0,1.0,-1.0523561239242554,0.4241237044334411,0.6282324194908142,0.178544595837593,0.0,0.0,0.6052219867706299,53.82838439941406,54.0,4.377937316894531,-12355.9072265625,162.5244903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5855407714844,307.6799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.2993090748786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6433455944061279,0.6433521509170532,-6.583899448742159e-06,0.0,0.0003037606657017,0.0,0.0,48.06738662719727,0.0,0.0,0.0,0.4218318462371826,4.0,0.0,1.0
577740,293.1153564453125,297.1499938964844,293.1499938964844,0.0934185236692428,-2169.2275390625,304.1464233398437,0.7100081443786621,0.1519383490085601,0.1380268186330795,294.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.476844847202301,0.050000000745058,0.0492033176124095,293.1520690917969,297.1499938964844,293.1499938964844,0.0228913128376007,-725.4376831054688,304.1482238769531,0.5211511254310608,0.0642916038632392,0.0461531020700931,293.1395568847656,297.1499938964844,293.1499938964844,0.3450254201889038,-6459.16162109375,304.16778564453125,0.9990000128746032,0.5058766007423401,0.4103218019008636,293.2923889160156,297.1499938964844,293.1499938964844,0.0049246996641159,-1826.85205078125,297.6262512207031,0.476844847202301,0.050000000745058,0.233399361371994,291.1425476074219,291.1499938964844,258.2621154785156,256.9808044433594,279.45953369140625,293.7474975585937,291.1416320800781,1.0,0.2529796063899994,0.6869766712188721,0.6869766712188721,1.0,1.0,-1.0526154041290283,0.4241251945495605,0.6284902691841125,0.1788863092660904,0.0,0.0,0.6060501337051392,53.70756149291992,54.0,-3.109567403793335,-12374.751953125,162.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59393310546875,307.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.791015625,18000.0,0.0,0.0,0.3003458678722381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6443795561790466,0.6443861126899719,-6.588702035514871e-06,0.0,0.0003048128564842,0.0,0.0,48.203857421875,0.0,0.0,0.0,0.4222017228603363,4.0,0.0,1.0
577800,293.1145935058594,297.1499938964844,293.1499938964844,0.0938971117138862,-2178.23388671875,304.1462097167969,0.7108508944511414,0.1525297462940216,0.1385548710823059,294.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4767810404300689,0.050000000745058,0.0492045432329177,293.1492614746094,297.1499938964844,293.1499938964844,0.0232669524848461,-731.286865234375,304.1478576660156,0.5226711630821228,0.0648173317313194,0.0465106181800365,293.13580322265625,297.1499938964844,293.1499938964844,0.3451066017150879,-6461.90869140625,304.1643981933594,0.9990000128746032,0.5067437887191772,0.4104641377925873,293.2911376953125,297.1499938964844,293.1499938964844,0.0049077486619353,-1821.504638671875,297.6027526855469,0.4767810404300689,0.050000000745058,0.2334051728248596,291.1382141113281,291.1499938964844,258.21514892578125,256.9396057128906,279.4341125488281,293.7328186035156,291.1370849609375,1.0,0.2532180249691009,0.6869337558746338,0.6869337558746338,1.0,1.0,-1.0538570880889893,0.4245656430721283,0.6292913556098938,0.1793914288282394,0.0,0.0,0.6072667241096497,53.759498596191406,57.0,-8.285307884216309,-12406.0,162.82200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6041259765625,307.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.095703125,18000.0,0.0,0.0,0.3013462424278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6461966037750244,0.6462032198905945,-6.599619155167602e-06,0.0,0.0003058281145058,0.0,0.0,48.45878219604492,0.0,0.0,0.0,0.422875165939331,4.0,0.0,1.0
577860,293.11383056640625,297.1499938964844,293.1499938964844,0.0943919718265533,-2187.548828125,304.14599609375,0.7113154530525208,0.1531272232532501,0.1390950381755828,294.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4764183461666107,0.050000000745058,0.0492115318775177,293.146484375,297.1499938964844,293.1499938964844,0.0236740428954362,-737.560546875,304.14752197265625,0.5239623785018921,0.0653702244162559,0.0468924865126609,293.1333923339844,297.1499938964844,293.1499938964844,0.3458808660507202,-6475.1435546875,304.1603698730469,0.9990000128746032,0.5074003338813782,0.4112715125083923,293.2898864746094,297.1499938964844,293.1499938964844,0.0048917192034423,-1816.50537109375,297.5790710449219,0.4764183461666107,0.050000000745058,0.2334383130073547,291.1331481933594,291.1499938964844,258.1680603027344,256.89825439453125,279.40948486328125,293.7215576171875,291.1319274902344,1.0,0.2537522614002228,0.6868654489517212,0.6868654489517212,1.0,1.0,-1.0559803247451782,0.4253950715065002,0.6305853128433228,0.1800359785556793,0.0,0.0,0.6088926792144775,53.9675178527832,57.0,-11.668180465698242,-12448.4873046875,163.79234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.614501953125,307.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.87109375,18000.0,0.0,0.0,0.3023236393928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6488355994224548,0.6488422155380249,-6.616929113079095e-06,0.0,0.0003068200603593,0.0,0.0,48.83903884887695,0.0,0.0,0.0,0.4238682985305786,4.0,0.0,1.0
577920,293.11309814453125,297.1499938964844,293.1499938964844,0.0948978289961814,-2197.067138671875,304.14581298828125,0.7114483118057251,0.1537284553050995,0.1396445035934448,294.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4757872819900512,0.050000000745058,0.0492236539721488,293.1437683105469,297.1499938964844,293.1499938964844,0.0241108983755111,-744.2166137695312,304.14715576171875,0.5250514149665833,0.0659509375691413,0.047297328710556,293.1322021484375,297.1499938964844,293.1499938964844,0.347271054983139,-6497.61181640625,304.15594482421875,0.9990000128746032,0.5078415274620056,0.4126681387424469,293.2886657714844,297.1499938964844,293.1499938964844,0.004876451101154,-1811.7757568359373,297.5552978515625,0.4757872819900512,0.050000000745058,0.2334958165884018,291.1278076171875,291.1499938964844,258.1208801269531,256.8567810058594,279.3854064941406,293.7132568359375,291.1265563964844,1.0,0.2545485198497772,0.6867972016334534,0.6867972016334534,1.0,1.0,-1.0588852167129517,0.4265748262405395,0.6323103308677673,0.1808077841997146,0.0,0.0,0.6109089255332947,54.31466293334961,60.0,-13.64555835723877,-12501.080078125,165.23753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6237487792969,307.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17939.427734375,18000.0,0.0,0.0,0.3032926619052887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6522998213768005,0.6523064970970154,-6.640808351221494e-06,0.0,0.0003078035078942,0.0,0.0,49.34780883789063,0.0,0.0,0.0,0.4251840114593506,4.0,0.0,1.0
577980,293.1123962402344,297.1499938964844,293.1499938964844,0.0954111665487289,-2206.71875,304.1456298828125,0.7112836241722107,0.1543315798044204,0.1402010023593902,294.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.474907636642456,0.050000000745058,0.0492404624819755,293.1410522460937,297.1499938964844,293.1499938964844,0.0245776083320379,-751.242919921875,304.1468200683594,0.5259642601013184,0.0665590316057205,0.0477250814437866,293.1322326660156,297.1499938964844,293.1499938964844,0.3492205142974853,-6528.3876953125,304.1513366699219,0.9990000128746032,0.5080636143684387,0.4145964384078979,293.2875366210937,297.1499938964844,293.1499938964844,0.0048616882413625,-1807.2159423828125,297.53155517578125,0.474907636642456,0.050000000745058,0.23357555270195,291.1223449707031,291.1499938964844,258.0736999511719,256.8153076171875,279.3617553710937,293.7075500488281,291.1211242675781,1.0,0.2555814087390899,0.6867288947105408,0.6867288947105408,1.0,1.0,-1.0624964237213137,0.4280724823474884,0.6344239115715027,0.1816941648721695,0.0,0.0,0.613298773765564,54.788692474365234,60.0,-14.6159086227417,-12562.701171875,167.11997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.630859375,307.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.171875,18000.0,0.0,0.0,0.3042668104171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6565701961517334,0.6565768718719482,-6.671299615845783e-06,0.0,0.000308792135911,0.0,0.0,49.98564910888672,0.0,0.0,0.0,0.4268184304237366,4.0,0.0,1.0
578040,293.1117553710937,297.1499938964844,293.1499938964844,0.0959289222955703,-2216.444091796875,304.1454772949219,0.7108590602874756,0.1549344211816787,0.1407621204853058,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.4738015830516815,0.050000000745058,0.0492614284157753,293.138427734375,297.1499938964844,293.1499938964844,0.0250722467899322,-758.598876953125,304.1465148925781,0.5267244577407837,0.0671904236078262,0.0481736063957214,293.13336181640625,297.1499938964844,293.1499938964844,0.3516639173030853,-6566.42138671875,304.1466369628906,0.9990000128746032,0.5080680847167969,0.4169889390468597,293.28643798828125,297.1499938964844,293.1499938964844,0.0048474096693098,-1802.8104248046875,297.5078125,0.4738015830516815,0.050000000745058,0.233675017952919,291.116943359375,291.1499938964844,258.02655029296875,256.7738647460937,279.3384704589844,293.70416259765625,291.1157531738281,1.0,0.256820946931839,0.6866605877876282,0.6866605877876282,1.0,1.0,-1.0667240619659424,0.4298484921455383,0.6368756294250488,0.1826797723770141,0.0,0.0,0.6160423159599304,55.375247955322266,63.0,-14.9564208984375,-12632.0380859375,169.39450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6348571777344,307.7609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17909.244140625,18000.0,0.0,0.0,0.3052611351013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6616103053092957,0.6616170406341553,-6.708267846988747e-06,0.0,0.0003098012239206,0.0,0.0,50.75074768066406,0.0,0.0,0.0,0.4287611842155456,4.0,0.0,1.0
578100,293.1111755371094,297.1499938964844,293.1499938964844,0.0964490994811058,-2226.20458984375,304.1453552246094,0.7101975679397583,0.1555355340242386,0.1413260400295257,294.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.472477525472641,0.050000000745058,0.0492862462997436,293.1358642578125,297.1499938964844,293.1499938964844,0.025592440739274,-766.2404174804688,304.1462097167969,0.5273422002792358,0.0678417012095451,0.0486403070390224,293.1355285644531,297.1499938964844,293.1499938964844,0.3545611798763275,-6611.05712890625,304.1419982910156,0.9990000128746032,0.5078534483909607,0.4198029935359955,293.28546142578125,297.1499938964844,293.1499938964844,0.0048334654420614,-1798.5050048828125,297.48406982421875,0.472477525472641,0.050000000745058,0.2337927371263504,291.1116638183594,291.1499938964844,257.9795837402344,256.7325439453125,279.31561279296875,293.70294189453125,291.1105041503906,1.0,0.2582480013370514,0.6865922808647156,0.6865922808647156,1.0,1.0,-1.0715093612670898,0.4318771064281463,0.6396322846412659,0.1837545186281204,0.0,0.0,0.6191303730010986,56.06592559814453,63.0,-14.877479553222656,-12708.2333984375,172.0358428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6351013183594,307.7803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17894.603515625,18000.0,0.0,0.0,0.3062882125377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6674078702926636,0.6674146056175232,-6.751745786459651e-06,0.0,0.0003108436067122,0.0,0.0,51.64530563354492,0.0,0.0,0.0,0.4310106039047241,4.0,0.0,1.0
578160,293.1106262207031,297.1499938964844,293.1499938964844,0.0969697311520576,-2235.9619140625,304.145263671875,0.7093283534049988,0.1561336070299148,0.1418910324573516,294.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.470947653055191,0.050000000745058,0.0493144877254962,293.13336181640625,297.1499938964844,293.1499938964844,0.0261351130902767,-774.1155395507812,304.1459045410156,0.5278330445289612,0.0685095340013504,0.0491220913827419,293.1386413574219,297.1499938964844,293.1499938964844,0.3578576147556305,-6661.4248046875,304.137451171875,0.9990000128746032,0.50742506980896,0.4229827225208282,293.2845458984375,297.1499938964844,293.1499938964844,0.004819817841053,-1794.28271484375,297.4603881835937,0.470947653055191,0.050000000745058,0.2339266985654831,291.1065368652344,291.1499938964844,257.9327697753906,256.6913452148437,279.2935791015625,293.7036437988281,291.1054382324219,1.0,0.259837657213211,0.6864640712738037,0.6864640712738037,1.0,1.0,-1.0767766237258911,0.4341109097003937,0.642665684223175,0.1848916262388229,0.0,0.0,0.622541069984436,56.84918212890625,66.0,-14.48850917816162,-12790.041015625,175.00804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6311340332031,307.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.255859375,18000.0,0.0,0.0,0.3073611855506897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6739292740821838,0.6739360690116882,-6.801619292673422e-06,0.0,0.0003119325265288,0.0,0.0,52.66876602172852,0.0,0.0,0.0,0.4335569143295288,4.0,0.0,1.0
578220,293.1101379394531,297.1499938964844,293.1499938964844,0.0974891185760498,-2245.682861328125,304.1451721191406,0.7082707285881042,0.1567278206348419,0.1424558609724044,294.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.4692140519618988,0.050000000745058,0.0493458770215511,293.1309814453125,297.1499938964844,293.1499938964844,0.0267136376351118,-782.173095703125,304.1455993652344,0.5282109379768372,0.0691922828555107,0.0496172532439231,293.14263916015625,297.1499938964844,293.1499938964844,0.3615143299102783,-6716.8974609375,304.13311767578125,0.9990000128746032,0.5067839026451111,0.4264888167381286,293.28369140625,297.1499938964844,293.1499938964844,0.0048063723370432,-1790.106689453125,297.4367370605469,0.4692140519618988,0.050000000745058,0.2340756058692932,291.1016845703125,291.1499938964844,257.8862609863281,256.6504211425781,279.2720947265625,293.7062072753906,291.10064697265625,1.0,0.2615724802017212,0.6863358020782471,0.6863358020782471,1.0,1.0,-1.0824731588363647,0.4365397989749908,0.6459333896636963,0.1860951334238052,0.0,0.0,0.6262537240982056,57.7173957824707,66.0,-13.923979759216309,-12876.81640625,178.28866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6225891113281,307.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.357421875,18000.0,0.0,0.0,0.3084924221038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6811498403549194,0.6811566948890686,-6.857892003608868e-06,0.0,0.0003130805853288,0.0,0.0,53.82262420654297,0.0,0.0,0.0,0.4363941550254822,4.0,0.0,1.0
578280,293.1097106933594,297.1499938964844,293.1499938964844,0.0980070680379867,-2255.36474609375,304.1451110839844,0.7070587873458862,0.1573176085948944,0.1430196166038513,294.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.4672817587852478,0.050000000745058,0.0493800342082977,293.128662109375,297.1499938964844,293.1499938964844,0.0272483620792627,-790.9182739257812,304.1454162597656,0.5284955501556396,0.0698884055018425,0.0501241907477378,293.1474304199219,297.1499938964844,293.1499938964844,0.3654845356941223,-6776.74560546875,304.12896728515625,0.9990000128746032,0.505939781665802,0.4302715361118316,293.2829284667969,297.1499938964844,293.1499938964844,0.004793097730726,-1785.97119140625,297.4130859375,0.4672817587852478,0.050000000745058,0.2342376261949539,291.0970153808594,291.1499938964844,257.840087890625,256.6097412109375,279.2510681152344,293.71044921875,291.0960388183594,1.0,0.2634306252002716,0.6862075924873352,0.6862075924873352,1.0,1.0,-1.088533878326416,0.4391360282897949,0.6493978500366211,0.1873552054166793,0.0,0.0,0.6302527785301208,58.660255432128906,69.0,-13.391545295715332,-12967.662109375,181.84605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60943603515625,307.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.802734375,18000.0,0.0,0.0,0.3096920251846313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6890231966972351,0.689030110836029,-6.920336090843193e-06,0.0,0.0003142980276606,0.0,0.0,55.10478591918945,0.0,0.0,0.0,0.4395079910755157,4.0,0.0,1.0
578340,293.1093139648437,297.1499938964844,293.1499938964844,0.0985234007239341,-2265.005126953125,304.1450500488281,0.7057150602340698,0.1579026728868484,0.1435817182064056,294.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.465141236782074,0.050000000745058,0.0494167990982532,293.1263732910156,297.1499938964844,293.1499938964844,0.0278059896081686,-801.0400390625,304.1452331542969,0.5287010669708252,0.0706077590584755,0.0506429299712181,293.1529541015625,297.1499938964844,293.1499938964844,0.3697464168071747,-6840.6123046875,304.12506103515625,0.9990000128746032,0.5048865675926208,0.4343060255050659,293.2822570800781,297.1499938964844,293.1499938964844,0.0047799814492464,-1781.8748779296875,297.3894348144531,0.465141236782074,0.050000000745058,0.2344120293855667,291.0924987792969,291.1499938964844,257.7943115234375,256.5694580078125,279.2305603027344,293.7162780761719,291.091552734375,1.0,0.2654011845588684,0.6860793232917786,0.6860793232917786,1.0,1.0,-1.0949267148971558,0.4418856799602508,0.6530410647392273,0.1886664032936096,0.0,0.0,0.634541928768158,59.6733512878418,69.0,-12.91370677947998,-13062.1884765625,185.6688690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.591552734375,307.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17839.3046875,18000.0,0.0,0.0,0.3109695315361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6975565552711487,0.6975635290145874,-6.989134362811456e-06,0.0,0.0003155945450998,0.0,0.0,56.52208709716797,0.0,0.0,0.0,0.4429048299789428,4.0,0.0,1.0
578400,293.1090087890625,297.1499938964844,293.1499938964844,0.0990381091833114,-2274.60400390625,304.14501953125,0.7042789459228516,0.1584828346967697,0.1441414952278137,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.4628030061721802,0.050000000745058,0.0494556352496147,293.12274169921875,297.1499938964844,293.1499938964844,0.0285785105079412,-810.6349487304688,304.1446838378906,0.5292206406593323,0.0716149732470512,0.0512596033513546,293.1600646972656,297.1499938964844,293.1499938964844,0.3742387592792511,-6907.5498046875,304.1214294433594,0.9990000128746032,0.5034558176994324,0.4385276734828949,293.2816772460937,297.1499938964844,293.1499938964844,0.0047669825144112,-1777.807861328125,297.36572265625,0.4628030061721802,0.050000000745058,0.2345962524414062,291.0880432128906,291.1499938964844,257.7490234375,256.5295715332031,279.2098693847656,293.7225341796875,291.08709716796875,1.0,0.2674683332443237,0.6859511137008667,0.6859511137008667,1.0,1.0,-1.1016733646392822,0.4447992146015167,0.6568741202354431,0.1900311708450317,0.0,0.0,0.6391149759292603,60.74346923828125,57.0,-12.683317184448242,-13160.65625,189.74546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5690002441406,307.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17825.71484375,18000.0,0.0,0.0,0.3123335838317871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7067365050315857,0.706743597984314,-7.064344117679866e-06,0.0,0.0003169788687955,0.0,0.0,58.07870864868164,0.0,0.0,0.0,0.4465825855731964,4.0,0.0,1.0
578460,293.108642578125,297.1499938964844,293.1499938964844,0.099506989121437,-2283.30322265625,304.14508056640625,0.7052362561225891,0.1590732932090759,0.144664391875267,294.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.4628607332706451,0.050000000745058,0.0494546666741371,293.1180725097656,297.1499938964844,293.1499938964844,0.0306461863219738,-830.818359375,304.1416015625,0.5326357483863831,0.0728798136115074,0.0520654767751693,293.1670227050781,297.1499938964844,293.1499938964844,0.3745705187320709,-6909.97802734375,304.12615966796875,0.9990000128746032,0.5019552707672119,0.4384252727031708,293.28106689453125,297.1499938964844,293.1499938964844,0.0047502117231488,-1772.2803955078125,297.3428649902344,0.4628607332706451,0.050000000745058,0.2345916479825973,291.08502197265625,291.1499938964844,257.7042541503906,256.4901428222656,279.19488525390625,293.72515869140625,291.0854187011719,1.0,0.2672617435455322,0.685776948928833,0.685776948928833,1.0,1.0,-1.103144645690918,0.4453051090240478,0.6578395366668701,0.1905746459960937,0.0,0.0,0.6437789797782898,60.74451446533203,57.0,-5.003039836883545,-13220.9384765625,190.20294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544189453125,307.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.271484375,18000.0,0.0,0.0,0.3137689232826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7165300846099854,0.7165372371673584,-7.14617317498778e-06,0.0,0.0003184355737175,0.0,0.0,59.77783966064453,0.0,0.0,0.0,0.4505261480808258,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0998735576868057,-2289.9208984375,304.14532470703125,0.707935631275177,0.1596786826848983,0.1451729834079742,294.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.4646489322185516,0.050000000745058,0.0494250394403934,293.1139831542969,297.1499938964844,293.1499938964844,0.0193627420812845,-715.7485961914062,304.1659545898437,0.5378243923187256,0.0740855634212493,0.0529202818870544,293.17010498046875,297.1499938964844,293.1499938964844,0.3714774847030639,-6860.2958984375,304.1361694335937,0.9990000128746032,0.5011313557624817,0.4352104961872101,293.2803955078125,297.1499938964844,293.1499938964844,0.0047290767543017,-1764.525634765625,297.3255615234375,0.4646489322185516,0.050000000745058,0.2344511151313781,291.0921630859375,291.1499938964844,257.6601257324219,256.4512939453125,279.1814880371094,293.7188415527344,291.0950012207031,1.0,0.2658862471580505,0.6856027841567993,0.6856027841567993,1.0,1.0,-1.100720763206482,0.4440557658672333,0.656665027141571,0.1904689669609069,0.0,0.0,0.6469845771789551,59.97309875488281,45.0,13.539833068847656,-13247.587890625,188.0061950683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5229187011719,307.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17826.9609375,18000.0,0.0,0.0,0.3152152299880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7255208492279053,0.7255280613899231,-7.227999958558939e-06,0.0,0.000319903367199,0.0,0.0,61.407752990722656,0.0,0.0,0.0,0.454157680273056,4.0,0.0,1.0
578580,293.1077575683594,297.1499938964844,293.1499938964844,0.1001659408211708,-2295.03515625,304.1456298828125,0.7119361758232117,0.1602989286184311,0.1456742137670517,294.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4676234424114227,0.050000000745058,0.0493739768862724,293.11138916015625,297.1499938964844,293.1499938964844,0.031258724629879,-844.6478271484375,304.1434631347656,0.543777346611023,0.0750525742769241,0.0536491088569164,293.1681213378906,297.1499938964844,293.1499938964844,0.3657214939594269,-6770.44189453125,304.149169921875,0.9990000128746032,0.5012643337249756,0.4296118021011352,293.2796630859375,297.1499938964844,293.1499938964844,0.0047039641067385,-1754.872802734375,297.3130187988281,0.4676234424114227,0.050000000745058,0.2342088967561721,291.10772705078125,291.1499938964844,257.61669921875,256.4130554199219,279.16796875,293.7031555175781,291.11181640625,1.0,0.263449490070343,0.6854286789894104,0.6854286789894104,1.0,1.0,-1.0951277017593384,0.4413720369338989,0.6537557244300842,0.1898612082004547,0.0,0.0,0.6482720971107483,58.62162780761719,45.0,31.271997451782227,-13236.12109375,183.76893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5092468261719,307.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17876.021484375,18000.0,0.0,0.0,0.3166212439537048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7314009070396423,0.7314081788063049,-7.291116617125226e-06,0.0,0.0003213303280062,0.0,0.0,62.55150604248047,0.0,0.0,0.0,0.4566081464290619,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004200726747512,-2299.379638671875,304.1459655761719,0.7169829607009888,0.1609360873699188,0.146172434091568,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4714710414409637,0.050000000745058,0.049304760992527,293.11083984375,297.1499938964844,293.1499938964844,0.0317808128893375,-851.2828369140625,304.14373779296875,0.5499990582466125,0.0756532549858093,0.0541495159268379,293.1604919433594,297.1499938964844,293.1499938964844,0.357679545879364,-6646.2412109375,304.1639709472656,0.9990000128746032,0.502527117729187,0.4219029247760772,293.2788391113281,297.1499938964844,293.1499938964844,0.004676470067352,-1744.1253662109375,297.3031311035156,0.4714710414409637,0.050000000745058,0.2338805645704269,291.1275634765625,291.1499938964844,257.5740051269531,256.37548828125,279.1542663574219,293.67822265625,291.1323547363281,1.0,0.2600614428520202,0.6852545142173767,0.6852545142173767,1.0,1.0,-1.0865987539291382,0.4373601973056793,0.6492385268211365,0.1887963265180587,0.0,0.0,0.6478003859519958,56.77642822265625,48.0,45.12508010864258,-13187.3173828125,177.7784881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5074157714844,307.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.86328125,18000.0,0.0,0.0,0.3179251253604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7336597442626953,0.7336670756340027,-7.325876595132286e-06,0.0,0.0003226535918656,0.0,0.0,63.064056396484375,0.0,0.0,0.0,0.4576297700405121,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1006951853632927,-2304.115234375,304.1462097167969,0.7205907106399536,0.1615782678127288,0.1467047184705734,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4738865792751312,0.050000000745058,0.0492596887052059,293.11151123046875,297.1499938964844,293.1499938964844,0.0320766828954219,-854.6929321289062,304.14434814453125,0.5539566278457642,0.0760166570544242,0.0544260926544666,293.149169921875,297.1499938964844,293.1499938964844,0.3519708514213562,-6559.193359375,304.17169189453125,0.9990000128746032,0.5046120882034302,0.4168054163455963,293.2779235839844,297.1499938964844,293.1499938964844,0.0046510444954037,-1734.0675048828125,297.2943115234375,0.4738865792751312,0.050000000745058,0.2336667627096176,291.1485900878906,291.1499938964844,257.5321350097656,256.3386535644531,279.13525390625,293.65008544921875,291.1526184082031,1.0,0.2581925690174103,0.685080349445343,0.685080349445343,1.0,1.0,-1.0811362266540527,0.4347504079341888,0.6463857889175415,0.1881792992353439,0.0,0.0,0.6457783579826355,55.5776596069336,48.0,48.09223556518555,-13148.4189453125,173.9537811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184020996094,307.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.705078125,18000.0,0.0,0.0,0.3190911710262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7322847843170166,0.732292115688324,-7.329205345740775e-06,0.0,0.0003238369827158,0.0,0.0,62.914344787597656,0.0,0.0,0.0,0.457183837890625,4.0,0.0,1.0
578760,293.1062316894531,297.1499938964844,293.1499938964844,0.1010580211877822,-2310.623779296875,304.1462097167969,0.7233526706695557,0.1622249633073806,0.1472532153129577,294.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4755088984966278,0.050000000745058,0.0492288284003734,293.11065673828125,297.1499938964844,293.1499938964844,0.032426368445158,-859.1426391601562,304.1447448730469,0.5573195219039917,0.0766682997345924,0.0547583028674125,293.1388854980469,297.1499938964844,293.1499938964844,0.3479953706264496,-6499.3466796875,304.1749267578125,0.9990000128746032,0.5066453814506531,0.4132795035839081,293.27691650390625,297.1499938964844,293.1499938964844,0.004628662019968,-1725.6280517578125,297.2816772460937,0.4755088984966278,0.050000000745058,0.2335203737020492,291.1614990234375,291.1499938964844,257.4911499023437,256.3026123046875,279.1133728027344,293.624267578125,291.1632080078125,1.0,0.2568312883377075,0.6850253939628601,0.6850253939628601,1.0,1.0,-1.0777473449707031,0.4331006705760956,0.6446467041969299,0.187938392162323,0.0,0.0,0.6436619758605957,54.76358795166016,51.0,36.43251419067383,-13117.7919921875,171.46844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5389099121094,307.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3046875,18000.0,0.0,0.0,0.3201300799846649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7285290956497192,0.7285363674163818,-7.3064275056822225e-06,0.0,0.0003248913271818,0.0,0.0,62.29604721069336,0.0,0.0,0.0,0.4557816088199615,4.0,0.0,1.0
578820,293.105712890625,297.1499938964844,293.1499938964844,0.1015019416809082,-2318.758544921875,304.1460876464844,0.7255783677101135,0.1628801822662353,0.1478165239095688,294.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4766415655612945,0.050000000745058,0.0492070540785789,293.10894775390625,297.1499938964844,293.1499938964844,0.0330167487263679,-866.8181762695312,304.1446228027344,0.5608577132225037,0.0775013118982315,0.0552645549178123,293.1300048828125,297.1499938964844,293.1499938964844,0.3452149927616119,-6458.2470703125,304.1754150390625,0.9990000128746032,0.5085315704345703,0.4107735753059387,293.2758178710937,297.1499938964844,293.1499938964844,0.00460962112993,-1718.846435546875,297.2650451660156,0.4766415655612945,0.050000000745058,0.2334170788526535,291.1659851074219,291.1499938964844,257.4511413574219,256.2674560546875,279.0912780761719,293.6019287109375,291.1662902832031,1.0,0.2559427917003631,0.6849704384803772,0.6849704384803772,1.0,1.0,-1.0758723020553589,0.4321377277374267,0.6437345147132874,0.1879357695579528,0.0,0.0,0.6421163082122803,54.197113037109375,51.0,21.66144561767578,-13101.4150390625,169.88674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5670471191406,307.9423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.84375,18000.0,0.0,0.0,0.3210435807704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7247639894485474,0.72477126121521,-7.275583811860997e-06,0.0,0.000325818429701,0.0,0.0,61.62739944458008,0.0,0.0,0.0,0.4543092548847198,4.0,0.0,1.0
578880,293.1051940917969,297.1499938964844,293.1499938964844,0.1019985228776931,-2327.930908203125,304.1459045410156,0.7273185849189758,0.1635442674160003,0.1483954936265945,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4773460030555725,0.050000000745058,0.0491934269666671,293.10693359375,297.1499938964844,293.1499938964844,0.0337464958429336,-876.3182983398438,304.1442565917969,0.5642729997634888,0.0784218683838844,0.0558688417077064,293.1225891113281,297.1499938964844,293.1499938964844,0.3434598743915558,-6433.07568359375,304.1739501953125,0.9990000128746032,0.5102407336235046,0.4091982543468475,293.27459716796875,297.1499938964844,293.1499938964844,0.0045928563922643,-1713.13134765625,297.24627685546875,0.4773460030555725,0.050000000745058,0.2333524376153946,291.1656494140625,291.1499938964844,257.41217041015625,256.23321533203125,279.0697326660156,293.5836486816406,291.1651916503906,1.0,0.2554764151573181,0.6849154829978943,0.6849154829978943,1.0,1.0,-1.0753068923950195,0.4317677915096283,0.6435391306877136,0.1881354004144668,0.0,0.0,0.6410865187644958,53.8521614074707,54.0,8.892780303955078,-13101.0615234375,169.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5999755859375,307.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.31640625,18000.0,0.0,0.0,0.3218477070331573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7217933535575867,0.7218005657196045,-7.247560006362619e-06,0.0,0.0003266345302108,0.0,0.0,61.07877349853516,0.0,0.0,0.0,0.4531032145023346,4.0,0.0,1.0
578940,293.1046447753906,297.1499938964844,293.1499938964844,0.1025303676724433,-2337.78369140625,304.14569091796875,0.7286155819892883,0.1642154902219772,0.1489886492490768,294.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4776709377765655,0.050000000745058,0.0491871200501918,293.1047668457031,297.1499938964844,293.1499938964844,0.0345527045428752,-886.7845458984375,304.1438293457031,0.5673961639404297,0.0793883129954338,0.056523747742176,293.11669921875,297.1499938964844,293.1499938964844,0.3426066935062408,-6421.78564453125,304.171142578125,0.9990000128746032,0.5117479562759399,0.4084674119949341,293.2733764648437,297.1499938964844,293.1499938964844,0.0045777601189911,-1708.1502685546875,297.2264099121094,0.4776709377765655,0.050000000745058,0.2333225160837173,291.1626281738281,291.1499938964844,257.374267578125,256.1999816894531,279.04901123046875,293.5693054199219,291.16168212890625,1.0,0.2553871273994446,0.6848604679107666,0.6848604679107666,1.0,1.0,-1.0758835077285769,0.4319154322147369,0.6439681053161621,0.1885094791650772,0.0,0.0,0.6405399441719055,53.70563507080078,54.0,-0.9260297417640686,-13115.271484375,168.99057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63531494140625,307.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.919921875,18000.0,0.0,0.0,0.3225591480731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7197626233100891,0.7197698354721069,-7.226301477203378e-06,0.0,0.000327356508933,0.0,0.0,60.69169235229492,0.0,0.0,0.0,0.452257364988327,4.0,0.0,1.0
