time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030881106853485,-2348.127197265625,304.1454467773437,0.729511559009552,0.1648910939693451,0.14959317445755,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4776597321033478,0.050000000745058,0.0491873249411582,293.1026306152344,297.1499938964844,293.1499938964844,0.0354083478450775,-897.8526611328125,304.1434020996094,0.5701833367347717,0.0803827345371246,0.0572092123329639,293.1122741699219,297.1499938964844,293.1499938964844,0.342557281255722,-6422.765625,304.1673889160156,0.9990000128746032,0.5130382180213928,0.4084925353527069,293.2721252441406,297.1499938964844,293.1499938964844,0.0045639057643711,-1703.702392578125,297.205810546875,0.4776597321033478,0.050000000745058,0.2333234995603561,291.1578063964844,291.1499938964844,257.3375549316406,256.16778564453125,279.02911376953125,293.5585327148437,291.1565246582031,1.0,0.2556326687335968,0.6848055124282837,0.6848055124282837,1.0,1.0,-1.0774627923965454,0.4325182735919952,0.6449445486068726,0.1890351474285125,0.0,0.0,0.6404977440834045,53.73563003540039,57.0,-8.147700309753418,-13142.5341796875,169.5016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67095947265625,307.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.376953125,18000.0,0.0,0.0,0.3231965005397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7187372446060181,0.7187444567680359,-7.2131520028051455e-06,0.0,0.0003280033706687,0.0,0.0,60.48105239868164,0.0,0.0,0.0,0.4518118500709533,4.0,0.0,1.0
579060,293.1036376953125,297.1499938964844,293.1499938964844,0.1036641597747802,-2358.810302734375,304.1452331542969,0.7300412058830261,0.1655684113502502,0.1502060741186142,294.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4773445427417755,0.050000000745058,0.0491934269666671,293.1005249023437,297.1499938964844,293.1499938964844,0.0362991243600845,-909.3333129882812,304.1429748535156,0.5726311206817627,0.0813959687948226,0.0579155050218105,293.1093139648437,297.1499938964844,293.1499938964844,0.3432332873344421,-6434.72900390625,304.1629943847656,0.9990000128746032,0.5141006112098694,0.4092012345790863,293.2709045410156,297.1499938964844,293.1499938964844,0.0045509696938097,-1699.6375732421875,297.1847229003906,0.4773445427417755,0.050000000745058,0.2333524376153946,291.1518249511719,291.1499938964844,257.3020935058594,256.1367492675781,279.0101623535156,293.551025390625,291.150390625,1.0,0.2561795115470886,0.6847231984138489,0.6847231984138489,1.0,1.0,-1.079938292503357,0.4335222244262695,0.6464160084724426,0.189688429236412,0.0,0.0,0.640971839427948,53.92515182495117,57.0,-13.064430236816406,-13181.6748046875,170.56674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70513916015625,308.00439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.3237780630588531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.718784749507904,0.7187919616699219,-7.208969236671692e-06,0.0,0.0003285935963504,0.0,0.0,60.45957946777344,0.0,0.0,0.0,0.4517974853515625,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042508035898208,-2369.6796875,304.14501953125,0.7302440404891968,0.1662445217370987,0.1508241444826126,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4767574965953827,0.050000000745058,0.0492047667503356,293.0984802246094,297.1499938964844,293.1499938964844,0.0372146815061569,-921.0925903320312,304.1426086425781,0.5747588276863098,0.0824220329523086,0.0586364716291427,293.1076965332031,297.1499938964844,293.1499938964844,0.3445489704608917,-6456.28466796875,304.1582336425781,0.9990000128746032,0.5149298310279846,0.4105146825313568,293.26971435546875,297.1499938964844,293.1499938964844,0.0045388117432594,-1695.8704833984375,297.1634216308594,0.4767574965953827,0.050000000745058,0.2334062308073043,291.1452941894531,291.1499938964844,257.2679138183594,256.1068725585937,278.9920654296875,293.5463562011719,291.1437683105469,1.0,0.2569920420646667,0.6846408247947693,0.6846408247947693,1.0,1.0,-1.0831996202468872,0.4348842203617096,0.6483154296875,0.1904574632644653,0.0,0.0,0.6419400572776794,54.25647735595703,60.0,-16.10097885131836,-13231.37109375,172.12625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362670898437,308.0287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.193359375,18000.0,0.0,0.0,0.3243250548839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7199136018753052,0.719920814037323,-7.214114702946972e-06,0.0,0.0003291486937087,0.0,0.0,60.63058471679688,0.0,0.0,0.0,0.4522203207015991,4.0,0.0,1.0
579180,293.102783203125,297.1499938964844,293.1499938964844,0.1048429608345031,-2380.63671875,304.1448669433594,0.7301508784294128,0.1669172048568725,0.1514447331428527,294.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4759194552898407,0.050000000745058,0.0492208898067474,293.0965270996094,297.1499938964844,293.1499938964844,0.0381490103900432,-933.0578002929688,304.1422424316406,0.5765886306762695,0.0834574624896049,0.05936885997653,293.107421875,297.1499938964844,293.1499938964844,0.3464434742927551,-6486.44140625,304.1532897949219,0.9990000128746032,0.5155220031738281,0.4123745262622833,293.26861572265625,297.1499938964844,293.1499938964844,0.0045271157287061,-1692.27197265625,297.1419982910156,0.4759194552898407,0.050000000745058,0.2334827184677124,291.1385192871094,291.1499938964844,257.2351379394531,256.0782470703125,278.97467041015625,293.5442199707031,291.13702392578125,1.0,0.2580439746379852,0.6845585107803345,0.6845585107803345,1.0,1.0,-1.0871665477752686,0.4365689754486084,0.6505976319313049,0.1913295537233352,0.0,0.0,0.6433806419372559,54.71714401245117,60.0,-17.712512969970703,-13290.400390625,174.14004516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76318359375,308.05419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.599609375,18000.0,0.0,0.0,0.3248559236526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.722097635269165,0.7221048474311829,-7.228582035168074e-06,0.0,0.0003296874638181,0.0,0.0,60.99182891845703,0.0,0.0,0.0,0.4530730545520782,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054363623261451,-2391.598876953125,304.14471435546875,0.7297986149787903,0.1675842553377151,0.1520652323961258,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4748531579971313,0.050000000745058,0.0492412708699703,293.0946960449219,297.1499938964844,293.1499938964844,0.0390967801213264,-945.16650390625,304.1419372558594,0.5781506299972534,0.0844990685582161,0.0601096823811531,293.1083679199219,297.1499938964844,293.1499938964844,0.3488484621047973,-6524.10302734375,304.1483154296875,0.9990000128746032,0.5158781409263611,0.4147132337093353,293.267578125,297.1499938964844,293.1499938964844,0.0045158369466662,-1688.81201171875,297.1205444335937,0.4748531579971313,0.050000000745058,0.233579397201538,291.1318054199219,291.1499938964844,257.20379638671875,256.05096435546875,278.9580078125,293.5443115234375,291.1303405761719,1.0,0.259305328130722,0.6844761967658997,0.6844761967658997,1.0,1.0,-1.0917476415634155,0.4385358095169067,0.6532118320465088,0.1922899037599563,0.0,0.0,0.6452652215957642,55.292816162109375,63.0,-18.368745803833008,-13357.3095703125,176.5617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847900390625,308.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.658203125,18000.0,0.0,0.0,0.3253915905952453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7252836227416992,0.7252908945083618,-7.25207473806222e-06,0.0,0.0003302310942672,0.0,0.0,61.53688430786133,0.0,0.0,0.0,0.4543372690677643,4.0,0.0,1.0
579300,293.1021423339844,297.1499938964844,293.1499938964844,0.1060283407568931,-2402.51611328125,304.14459228515625,0.7292144894599915,0.1682441234588623,0.1526837199926376,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4735698997974396,0.050000000745058,0.0492655634880065,293.0929260253906,297.1499938964844,293.1499938964844,0.0400544479489326,-957.38134765625,304.14166259765625,0.5794687271118164,0.0855447277426719,0.0608570575714111,293.1104431152344,297.1499938964844,293.1499938964844,0.3517177402973175,-6568.51953125,304.1434020996094,0.9990000128746032,0.5159978270530701,0.417483389377594,293.26666259765625,297.1499938964844,293.1499938964844,0.0045048356987535,-1685.435791015625,297.0990905761719,0.4735698997974396,0.050000000745058,0.2336946278810501,291.125244140625,291.1499938964844,257.1739807128906,256.0250549316406,278.9420471191406,293.54638671875,291.12384033203125,1.0,0.2607550621032715,0.6843938827514648,0.6843938827514648,1.0,1.0,-1.0968791246414185,0.4407565891742706,0.6561225652694702,0.1933280378580093,0.0,0.0,0.6475757360458374,55.97404861450195,63.0,-18.38091087341309,-13431.0546875,179.36219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004150390625,308.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.439453125,18000.0,0.0,0.0,0.3259493410587311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7294366359710693,0.7294439077377319,-7.284415005415212e-06,0.0,0.0003307971637696,0.0,0.0,62.2631721496582,0.0,0.0,0.0,0.4560015201568603,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066165417432785,-2413.344482421875,304.1445007324219,0.7284293174743652,0.1688954085111618,0.1532984524965286,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.4720813632011413,0.050000000745058,0.0492933727800846,293.0912780761719,297.1499938964844,293.1499938964844,0.041018608957529,-969.666259765625,304.14141845703125,0.5805702805519104,0.0865925028920173,0.0616091229021549,293.11358642578125,297.1499938964844,293.1499938964844,0.3549987375736236,-6618.8525390625,304.1386413574219,0.9990000128746032,0.5158845782279968,0.4206318855285644,293.26580810546875,297.1499938964844,293.1499938964844,0.0044940430670976,-1682.1138916015625,297.07763671875,0.4720813632011413,0.050000000745058,0.233826532959938,291.118896484375,291.1499938964844,257.1457214355469,256.0005798339844,278.92730712890625,293.5502624511719,291.1175537109375,1.0,0.2623698115348816,0.6842494606971741,0.6842494606971741,1.0,1.0,-1.1024900674819946,0.4431845545768738,0.6593055129051208,0.1944173872470855,0.0,0.0,0.650286078453064,56.75004196166992,66.0,-17.936424255371094,-13510.298828125,182.5075836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,308.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.94921875,18000.0,0.0,0.0,0.326547235250473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7345072627067566,0.734514594078064,-7.325310434680432e-06,0.0,0.0003314039495307,0.0,0.0,63.16633605957031,0.0,0.0,0.0,0.458048552274704,4.0,0.0,1.0
579420,293.10174560546875,297.1499938964844,293.1499938964844,0.1071988493204116,-2424.04443359375,304.1444396972656,0.7274696230888367,0.1695371270179748,0.1539080291986465,294.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4703931808471679,0.050000000745058,0.0493243671953678,293.0897216796875,297.1499938964844,293.1499938964844,0.041986409574747,-981.9921875,304.1412353515625,0.5814801454544067,0.0876409038901329,0.062364500015974,293.11767578125,297.1499938964844,293.1499938964844,0.3586458265781402,-6674.375,304.13409423828125,0.9990000128746032,0.5155418515205383,0.4241134524345398,293.2650756835937,297.1499938964844,293.1499938964844,0.0044833770953118,-1678.812255859375,297.05621337890625,0.4703931808471679,0.050000000745058,0.2339735627174377,291.1128845214844,291.1499938964844,257.119140625,255.9776306152344,278.9134521484375,293.5557556152344,291.11163330078125,1.0,0.2641296088695526,0.6841050386428833,0.6841050386428833,1.0,1.0,-1.1085206270217896,0.4458070993423462,0.6627134680747986,0.1955621242523193,0.0,0.0,0.6533652544021606,57.61181640625,66.0,-17.236095428466797,-13594.2275390625,185.97024536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118896484375,308.1459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.322265625,18000.0,0.0,0.0,0.3272014260292053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7404434084892273,0.7404507994651794,-7.374491815426154e-06,0.0,0.0003320678370073,0.0,0.0,64.24243927001953,0.0,0.0,0.0,0.4604602456092834,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1077749207615852,-2434.612060546875,304.1444091796875,0.7263613343238831,0.1701685637235641,0.154511421918869,294.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4685084521770477,0.050000000745058,0.0493582189083099,293.0882873535156,297.1499938964844,293.1499938964844,0.0429560840129852,-994.3446655273438,304.1410522460937,0.5822230577468872,0.0886887684464454,0.0631219670176506,293.1226501464844,297.1499938964844,293.1499938964844,0.3626177608966827,-6734.4375,304.1297607421875,0.9990000128746032,0.5149755477905273,0.427883505821228,293.2644348144531,297.1499938964844,293.1499938964844,0.0044728028587996,-1675.5235595703125,297.0347900390625,0.4685084521770477,0.050000000745058,0.2341341376304626,291.1071472167969,291.1499938964844,257.0942687988281,255.9562530517578,278.9004211425781,293.5627136230469,291.10595703125,1.0,0.2660149931907654,0.6839606165885925,0.6839606165885925,1.0,1.0,-1.1149121522903442,0.4485991597175598,0.6663129329681396,0.1967538446187973,0.0,0.0,0.6567975878715515,58.55039596557617,69.0,-16.526966094970703,-13681.9296875,189.72235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074035644531,308.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.41796875,18000.0,0.0,0.0,0.3279269635677337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.747191309928894,0.747198760509491,-7.431627636833582e-06,0.0,0.0003328041639178,0.0,0.0,65.48735809326172,0.0,0.0,0.0,0.4632183909416199,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1083443984389305,-2445.042236328125,304.1444091796875,0.7251220345497131,0.1707892566919326,0.1551078557968139,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.4664205610752105,0.050000000745058,0.0493947267532348,293.0869140625,297.1499938964844,293.1499938964844,0.0439267978072166,-1006.72021484375,304.14093017578125,0.5828181505203247,0.0897369235754013,0.0638811588287353,293.12841796875,297.1499938964844,293.1499938964844,0.3668878376483917,-6798.60986328125,304.12567138671875,0.9990000128746032,0.5141867399215698,0.4319124221801758,293.2638854980469,297.1499938964844,293.1499938964844,0.0044622956775128,-1672.24169921875,297.0133361816406,0.4664205610752105,0.050000000745058,0.2343073189258575,291.1015930175781,291.1499938964844,257.0711975097656,255.9365234375,278.8882751464844,293.5711364746094,291.1004638671875,1.0,0.268013060092926,0.6838161945343018,0.6838161945343018,1.0,1.0,-1.1216264963150024,0.4515438675880432,0.670082688331604,0.197986364364624,0.0,0.0,0.6605801582336426,59.56029891967773,69.0,-15.850200653076172,-13772.869140625,193.74832153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79608154296875,308.1762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.908203125,18000.0,0.0,0.0,0.3287359774112701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7547403573989868,0.7547478675842285,-7.4967442742490675e-06,0.0,0.0003336252411827,0.0,0.0,66.90534210205078,0.0,0.0,0.0,0.4663216769695282,4.0,0.0,1.0
579600,293.10162353515625,297.1499938964844,293.1499938964844,0.1089069321751594,-2455.329833984375,304.1443786621094,0.7237803339958191,0.1713989824056625,0.1556967049837112,294.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.4641331732273102,0.050000000745058,0.0494334734976291,293.0849304199219,297.1499938964844,293.1499938964844,0.0449481271207332,-1019.762451171875,304.1407165527344,0.5834449529647827,0.0909280106425285,0.0646834224462509,293.1354064941406,297.1499938964844,293.1499938964844,0.3714046776294708,-6866.0966796875,304.12188720703125,0.9990000128746032,0.5130888223648071,0.4361473321914673,293.263427734375,297.1499938964844,293.1499938964844,0.004451835528016,-1668.9615478515625,296.9918212890625,0.4641331732273102,0.050000000745058,0.2344911098480224,291.09625244140625,291.1499938964844,257.04998779296875,255.9185028076172,278.8768310546875,293.5805358886719,291.0951538085937,1.0,0.2701068520545959,0.683671772480011,0.683671772480011,1.0,1.0,-1.1286461353302002,0.4546337127685547,0.6740124225616455,0.1992561668157577,0.0,0.0,0.6646981239318848,60.63069915771485,72.0,-15.272244453430176,-13866.7783203125,198.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781677246094,308.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.630859375,18000.0,0.0,0.0,0.3296409249305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7630608081817627,0.7630683779716492,-7.569751687697135e-06,0.0,0.0003345436416566,0.0,0.0,68.49797058105469,0.0,0.0,0.0,0.469760924577713,4.0,0.0,1.0
579660,293.1015625,297.1499938964844,293.1499938964844,0.1094698905944824,-2465.614013671875,304.1443786621094,0.722377359867096,0.1720219999551773,0.1562854349613189,294.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.4616768062114715,0.050000000745058,0.0494739823043346,293.0814514160156,297.1499938964844,293.1499938964844,0.0461641959846019,-1035.334716796875,304.14019775390625,0.5845469832420349,0.0924335122108459,0.0656475350260734,293.1439514160156,297.1499938964844,293.1499938964844,0.3761171698570251,-6936.10498046875,304.1184387207031,0.9990000128746032,0.5115991830825806,0.4405313730239868,293.262939453125,297.1499938964844,293.1499938964844,0.0044418605975806,-1665.8438720703125,296.9705505371094,0.4616768062114715,0.050000000745058,0.2346832603216171,291.0909729003906,291.1499938964844,257.0302124023437,255.90174865722656,278.8656921386719,293.5907287597656,291.0898742675781,1.0,0.2722885310649872,0.6834818720817566,0.6834818720817566,1.0,1.0,-1.1360509395599363,0.4579073786735534,0.6781436204910278,0.2005233913660049,0.0,0.0,0.6691621541976929,61.74969482421875,72.0,-15.050126075744627,-13964.2998046875,202.57212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75372314453125,308.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17821.3359375,18000.0,0.0,0.0,0.3306525945663452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7721526026725769,0.7721602916717529,-7.650825864402577e-06,0.0,0.0003355703665874,0.0,0.0,70.2730941772461,0.0,0.0,0.0,0.473540335893631,4.0,0.0,1.0
579720,293.10137939453125,297.1499938964844,293.1499938964844,0.1100563108921051,-2476.322998046875,304.14434814453125,0.7209687232971191,0.1726742535829544,0.156897485256195,294.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.4591964781284332,0.050000000745058,0.049515888094902,293.07684326171875,297.1499938964844,293.1499938964844,0.0476378761231899,-1054.27392578125,304.1392822265625,0.5862975716590881,0.0942077413201332,0.0668245628476142,293.1536865234375,297.1499938964844,293.1499938964844,0.3809919655323028,-7008.138671875,304.1153259277344,0.9990000128746032,0.5097624659538269,0.4450213015079498,293.2622375488281,297.1499938964844,293.1499938964844,0.0044324863702058,-1662.9505615234375,296.9496765136719,0.4591964781284332,0.050000000745058,0.234882041811943,291.0854187011719,291.1499938964844,257.0113830566406,255.8857879638672,278.8543395996094,293.60260009765625,291.084228515625,1.0,0.2745484113693237,0.6832919716835022,0.6832919716835022,1.0,1.0,-1.143876075744629,0.461404412984848,0.6824716925621033,0.2017644345760345,0.0,0.0,0.674019992351532,62.907623291015625,60.0,-15.478082656860352,-14065.99609375,207.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7229919433594,308.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17804.076171875,18000.0,0.0,0.0,0.3317825496196747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7820543646812439,0.7820621132850647,-7.740373803244438e-06,0.0,0.0003367170866113,0.0,0.0,72.24626922607422,0.0,0.0,0.0,0.4776800870895386,4.0,0.0,1.0
579780,293.1010131835937,297.1499938964844,293.1499938964844,0.1106170788407325,-2486.515625,304.14434814453125,0.7217628359794617,0.1733613461256027,0.1574982851743698,294.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.4591206312179565,0.050000000745058,0.0495171658694744,293.0717163085937,297.1499938964844,293.1499938964844,0.049251664429903,-1075.080322265625,304.1383056640625,0.5906401872634888,0.0961382314562797,0.0681290253996849,293.16265869140625,297.1499938964844,293.1499938964844,0.3816725611686706,-7015.333984375,304.1205139160156,0.9990000128746032,0.5079542398452759,0.4451600909233093,293.2613525390625,297.1499938964844,293.1499938964844,0.0044201645068824,-1658.8753662109375,296.9302062988281,0.4591206312179565,0.050000000745058,0.2348881065845489,291.0811767578125,291.1499938964844,256.993408203125,255.87060546875,278.8494873046875,293.6124267578125,291.0813293457031,1.0,0.2745218873023987,0.6831021308898926,0.6831021308898926,1.0,1.0,-1.146344542503357,0.4624692797660827,0.6838752627372742,0.2021315842866897,0.0,0.0,0.6790656447410583,62.97121047973633,60.0,-8.00829029083252,-14126.759765625,208.3180084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6886901855469,308.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.05859375,18000.0,0.0,0.0,0.3330141305923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7927924990653992,0.7928003668785095,-7.839216777938418e-06,0.0,0.0003379670088179,0.0,0.0,74.43560791015625,0.0,0.0,0.0,0.4821861684322357,4.0,0.0,1.0
579840,293.1004943847656,297.1499938964844,293.1499938964844,0.1110767871141433,-2494.675048828125,304.14453125,0.7241445183753967,0.1740810275077819,0.1581029295921325,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.4607641398906708,0.050000000745058,0.0494891889393329,293.0673828125,297.1499938964844,293.1499938964844,0.0508003756403923,-1095.0255126953125,304.1376342773437,0.596458911895752,0.0979803949594497,0.0694358646869659,293.1672058105469,297.1499938964844,293.1499938964844,0.3788829445838928,-6969.923828125,304.1310119628906,0.9990000128746032,0.5068908333778381,0.4421713948249817,293.2602233886719,297.1499938964844,293.1499938964844,0.0044041723012924,-1652.8065185546875,296.9173278808594,0.4607641398906708,0.050000000745058,0.2347553968429565,291.0874938964844,291.1499938964844,256.9763488769531,255.8561553955078,278.84619140625,293.6138000488281,291.0900573730469,1.0,0.2733187079429626,0.6829122304916382,0.6829122304916382,1.0,1.0,-1.144861340522766,0.4617633521556854,0.6830980181694031,0.2017771154642105,0.0,0.0,0.6826631426811218,62.24320983886719,48.0,10.682311058044434,-14152.9423828125,206.4091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6569519042969,308.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17798.486328125,18000.0,0.0,0.0,0.3342865705490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8028908967971802,0.8028988838195801,-7.939652277855203e-06,0.0,0.0003392583748791,0.0,0.0,76.5846939086914,0.0,0.0,0.0,0.4864239990711212,4.0,0.0,1.0
579900,293.0998840332031,297.1499938964844,293.1499938964844,0.1114652156829834,-2501.40625,304.14483642578125,0.7277643084526062,0.1748292744159698,0.1587137579917907,294.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4637808501720428,0.050000000745058,0.0494392365217208,293.0647277832031,297.1499938964844,293.1499938964844,0.0521241277456283,-1112.041259765625,304.1374816894531,0.6028925180435181,0.0995517969131469,0.0705986693501472,293.1663513183594,297.1499938964844,293.1499938964844,0.3733929097652435,-6883.9765625,304.1444702148437,0.9990000128746032,0.5068368911743164,0.436782568693161,293.2589111328125,297.1499938964844,293.1499938964844,0.0043847155757248,-1645.02001953125,296.909912109375,0.4637808501720428,0.050000000745058,0.2345184534788131,291.10235595703125,291.1499938964844,256.9600830078125,255.8424224853516,278.8418884277344,293.6051330566406,291.10614013671875,1.0,0.2710470259189605,0.6827223896980286,0.6827223896980286,1.0,1.0,-1.1401801109313965,0.459624171257019,0.6805559992790222,0.2008435130119323,0.0,0.0,0.6843780279159546,60.91801071166992,48.0,28.66368103027344,-14141.443359375,202.3016815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6319885253906,308.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.345703125,18000.0,0.0,0.0,0.3355487585067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8099263310432434,0.8099343776702881,-8.0198315117741e-06,0.0,0.000340539321769,0.0,0.0,78.17827606201172,0.0,0.0,0.0,0.4894464612007141,4.0,0.0,1.0
579960,293.0991516113281,297.1499938964844,293.1499938964844,0.1118187308311462,-2507.4375,304.1451416015625,0.7325406074523926,0.1756052374839782,0.1593321710824966,294.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.467795729637146,0.050000000745058,0.0493706837296485,293.0641784667969,297.1499938964844,293.1499938964844,0.0531287118792533,-1124.89404296875,304.137939453125,0.6095183491706848,0.1007419154047966,0.071519061923027,293.1595764160156,297.1499938964844,293.1499938964844,0.3655851483345032,-6763.41357421875,304.15966796875,0.9990000128746032,0.5079540014266968,0.4292755424976349,293.2574157714844,297.1499938964844,293.1499938964844,0.0043632104061543,-1636.2506103515625,296.9057006835937,0.467795729637146,0.050000000745058,0.2341932654380798,291.1216125488281,291.1499938964844,256.94464111328125,255.82937622070312,278.8359069824219,293.586181640625,291.1260986328125,1.0,0.2678205668926239,0.6825571060180664,0.6825571060180664,1.0,1.0,-1.1325461864471436,0.4561722576618194,0.6763738989830017,0.199378490447998,0.0,0.0,0.6843531727790833,59.08438873291016,51.0,42.86851501464844,-14093.8388671875,196.29820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181030273437,308.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17915.111328125,18000.0,0.0,0.0,0.3367396593093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8133715391159058,0.8133795857429504,-8.068891474977136e-06,0.0,0.0003417479456402,0.0,0.0,79.03778076171875,0.0,0.0,0.0,0.4909897148609161,4.0,0.0,1.0
580020,293.0984191894531,297.1499938964844,293.1499938964844,0.1122006848454475,-2513.98681640625,304.14532470703125,0.7360702753067017,0.176393911242485,0.15999336540699,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4702511727809906,0.050000000745058,0.0493268147110939,293.0655822753906,297.1499938964844,293.1499938964844,0.05382065102458,-1133.6715087890625,304.1388854980469,0.6139229536056519,0.101553775370121,0.0721831768751144,293.14862060546875,297.1499938964844,293.1499938964844,0.3601269721984863,-6680.22412109375,304.167724609375,0.9990000128746032,0.5099823474884033,0.4244008660316467,293.2557983398437,297.1499938964844,293.1499938964844,0.0043437271378934,-1628.1763916015625,296.9028015136719,0.4702511727809906,0.050000000745058,0.2339851707220077,291.1420288085937,291.1499938964844,256.92999267578125,255.8169860839844,278.8227233886719,293.5630798339844,291.1457214355469,1.0,0.2661118805408478,0.6823918223381042,0.6823918223381042,1.0,1.0,-1.127979040145874,0.4541614353656769,0.6738175749778748,0.1982692778110504,0.0,0.0,0.6828269362449646,57.91017532348633,51.0,46.06573867797852,-14059.5009765625,192.59292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.615966796875,308.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.802734375,18000.0,0.0,0.0,0.3378283381462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8131946325302124,0.8132027387619019,-8.083357897703536e-06,0.0,0.0003428528434596,0.0,0.0,79.11872100830078,0.0,0.0,0.0,0.4910106062889099,4.0,0.0,1.0
580080,293.0976867675781,297.1499938964844,293.1499938964844,0.1126836687326431,-2522.515625,304.1452941894531,0.7388039231300354,0.1771930754184723,0.1606776267290115,294.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.4718299806118011,0.050000000745058,0.049297884106636,293.0678100585937,297.1499938964844,293.1499938964844,0.0543386302888393,-1140.2711181640625,304.13995361328125,0.6168555617332458,0.1021880134940147,0.0726611167192459,293.13702392578125,297.1499938964844,293.1499938964844,0.356454461812973,-6625.00732421875,304.1711120605469,0.9990000128746032,0.5122755169868469,0.4211553633213043,293.2540283203125,297.1499938964844,293.1499938964844,0.0043272413313388,-1621.6888427734375,296.8960876464844,0.4718299806118011,0.050000000745058,0.2338479459285736,291.1543884277344,291.1499938964844,256.91607666015625,255.80523681640625,278.8074645996094,293.5433044433594,291.156005859375,1.0,0.2648980915546417,0.6822265386581421,0.6822265386581421,1.0,1.0,-1.1252778768539429,0.4530182778835296,0.6722595691680908,0.1973997801542282,0.0,0.0,0.6812446117401123,57.135780334472656,54.0,35.44694900512695,-14032.9453125,190.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62255859375,308.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.48046875,18000.0,0.0,0.0,0.3388254046440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8106240034103394,0.8106321096420288,-8.069017894740682e-06,0.0,0.000343864725437,0.0,0.0,78.64032745361328,0.0,0.0,0.0,0.4900365471839905,4.0,0.0,1.0
580140,293.096923828125,297.1499938964844,293.1499938964844,0.1132513135671615,-2532.687744140625,304.1451110839844,0.7410076856613159,0.1780048310756683,0.1613818407058715,294.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.4728653728961944,0.050000000745058,0.0492786280810833,293.06951904296875,297.1499938964844,293.1499938964844,0.0548398941755294,-1146.746337890625,304.140869140625,0.6190910935401917,0.1028895229101181,0.0730933919548988,293.1263122558594,297.1499938964844,293.1499938964844,0.3540014326572418,-6588.86376953125,304.1717224121094,0.9990000128746032,0.5145477056503296,0.4189814031124115,293.2521667480469,297.1499938964844,293.1499938964844,0.0043138191103935,-1616.7042236328125,296.8858337402344,0.4728653728961944,0.050000000745058,0.2337566018104553,291.1592712402344,291.1499938964844,256.9028625488281,255.79409790039065,278.7918395996094,293.5274963378906,291.1597595214844,1.0,0.2641457021236419,0.6820613145828247,0.6820613145828247,1.0,1.0,-1.12389874458313,0.4524991810321808,0.6713995337486267,0.1966688334941864,0.0,0.0,0.6801093816757202,56.62083053588867,54.0,22.3919677734375,-14019.123046875,188.8451538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363830566406,308.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6015625,18000.0,0.0,0.0,0.339728981256485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8078992366790771,0.8079072833061218,-8.045205504458863e-06,0.0,0.000344781728927,0.0,0.0,78.07217407226562,0.0,0.0,0.0,0.4889366626739502,4.0,0.0,1.0
580200,293.0961608886719,297.1499938964844,293.1499938964844,0.1138754189014434,-2543.936767578125,304.1448669433594,0.7427647113800049,0.1788284033536911,0.1621044129133224,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4734732508659363,0.050000000745058,0.04926722869277,293.0692749023437,297.1499938964844,293.1499938964844,0.055571548640728,-1156.3450927734375,304.14117431640625,0.6213619709014893,0.1039549559354782,0.0737052336335182,293.1178894042969,297.1499938964844,293.1499938964844,0.3525190949440002,-6567.7548828125,304.1704406738281,0.9990000128746032,0.5165054202079773,0.4176887571811676,293.25018310546875,297.1499938964844,293.1499938964844,0.0043025920167565,-1612.740234375,296.873779296875,0.4734732508659363,0.050000000745058,0.2337025105953216,291.15985107421875,291.1499938964844,256.8903503417969,255.7835388183593,278.77545166015625,293.51483154296875,291.1595458984375,1.0,0.2638036608695984,0.6818960309028625,0.6818960309028625,1.0,1.0,-1.1238690614700315,0.4526137113571167,0.671255350112915,0.1960872560739517,0.0,0.0,0.6793754696846008,56.31955337524414,57.0,10.357234954833984,-14020.9423828125,188.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6549072265625,308.2291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3046875,18000.0,0.0,0.0,0.3405528962612152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8056859374046326,0.8056939840316772,-8.022546353458893e-06,0.0,0.0003456179110798,0.0,0.0,77.5882797241211,0.0,0.0,0.0,0.4880082905292511,4.0,0.0,1.0
580260,293.0953674316406,297.1499938964844,293.1499938964844,0.1145113632082939,-2555.3701171875,304.1446533203125,0.7441152930259705,0.1796625703573227,0.1628436893224716,294.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4737120568752289,0.050000000745058,0.0492627285420894,293.06805419921875,297.1499938964844,293.1499938964844,0.0565348155796527,-1169.05029296875,304.1410217285156,0.6237697005271912,0.1052176728844642,0.0745198503136634,293.11151123046875,297.1499938964844,293.1499938964844,0.3517925441265106,-6558.17138671875,304.16802978515625,0.9990000128746032,0.5181652903556824,0.4171777069568634,293.24810791015625,297.1499938964844,293.1499938964844,0.0042934990487992,-1609.50146484375,296.8619079589844,0.4737120568752289,0.050000000745058,0.233681172132492,291.1596984863281,291.1499938964844,256.87847900390625,255.77354431152344,278.82977294921875,293.5055847167969,291.1614685058594,1.0,0.2638322412967682,0.6724743843078613,0.6724743843078613,1.0,1.0,-1.1250886917114258,0.4508621990680694,0.6742264628410339,0.1932066529989242,0.0,0.0,0.67878258228302,56.20658874511719,57.0,14.313888549804688,-14004.328125,188.42584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677978515625,308.24365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.171875,18000.0,0.0,0.0,0.3412904739379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8042083382606506,0.8042163848876953,-8.005583367776126e-06,0.0,0.0003463664324954,0.0,0.0,77.25283813476562,0.0,0.0,0.0,0.4873620271682739,4.0,0.0,1.0
580320,293.0946350097656,297.1499938964844,293.1499938964844,0.1150201112031936,-2564.24853515625,304.1446838378906,0.7450796961784363,0.1805031895637512,0.1635968834161758,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4736127257347107,0.050000000745058,0.0492645986378192,293.06646728515625,297.1499938964844,293.1499938964844,0.0575256571173667,-1182.0299072265625,304.140869140625,0.6260656714439392,0.1065665706992149,0.0754350200295448,293.1069641113281,297.1499938964844,293.1499938964844,0.351358413696289,-6552.71533203125,304.16552734375,0.9990000128746032,0.519548237323761,0.4173904955387115,293.2460327148437,297.1499938964844,293.1499938964844,0.0042828922159969,-1604.881103515625,296.8583374023437,0.4736127257347107,0.050000000745058,0.2336900383234024,291.1736755371094,291.1499938964844,256.8672180175781,255.7640686035156,278.8931579589844,293.49969482421875,291.1773681640625,1.0,0.2641901075839996,0.6644408702850342,0.6644408702850342,1.0,1.0,-1.1273585557937622,0.4496219754219055,0.6777365803718567,0.1904684603214264,0.0,0.0,0.6758645176887512,56.26657104492188,60.0,28.94786834716797,-13990.3740234375,189.25067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7065124511719,308.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.984375,18000.0,0.0,0.0,0.3419213891029358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8011437654495239,0.8011517524719238,-7.982902388903312e-06,0.0,0.0003470067167654,0.0,0.0,76.65055847167969,0.0,0.0,0.0,0.4860100448131561,4.0,0.0,1.0
580380,293.0939025878906,297.1499938964844,293.1499938964844,0.1155462563037872,-2573.457275390625,304.14471435546875,0.7456828355789185,0.1813456416130066,0.1643591374158859,294.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4732035398483276,0.050000000745058,0.0492722876369953,293.0647888183594,297.1499938964844,293.1499938964844,0.0585706308484077,-1195.7998046875,304.140625,0.6281411647796631,0.1079520881175994,0.0763964876532554,293.10406494140625,297.1499938964844,293.1499938964844,0.3516148328781128,-6557.76708984375,304.1622314453125,0.9990000128746032,0.5206632614135742,0.4182636439800262,293.24395751953125,297.1499938964844,293.1499938964844,0.0042715999297797,-1600.0931396484375,296.8553466796875,0.4732035398483276,0.050000000745058,0.2337265163660049,291.1881103515625,291.1499938964844,256.8565673828125,255.755111694336,278.9444580078125,293.4969482421875,291.1903686523437,1.0,0.2648413479328155,0.6580554842948914,0.6580554842948914,1.0,1.0,-1.1305277347564695,0.4491624236106872,0.6813652515411377,0.1882013082504272,0.0,0.0,0.6718491315841675,56.484107971191406,60.0,29.27572059631348,-13972.1728515625,190.6624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.408203125,18000.0,0.0,0.0,0.3424396812915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7943909764289856,0.7943989634513855,-7.930462743388489e-06,0.0,0.0003475327393971,0.0,0.0,75.3159408569336,0.0,0.0,0.0,0.4832386970520019,4.0,0.0,1.0
580440,293.0932312011719,297.1499938964844,293.1499938964844,0.1161579489707946,-2584.338134765625,304.1445617675781,0.7459576725959778,0.1821881085634231,0.1651271283626556,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.4725109934806824,0.050000000745058,0.0492852292954921,293.06317138671875,297.1499938964844,293.1499938964844,0.0596846900880336,-1210.6405029296875,304.1402893066406,0.6299688220024109,0.1093535348773002,0.0773798674345016,293.1026611328125,297.1499938964844,293.1499938964844,0.3527176082134247,-6575.75390625,304.1579895019531,0.9990000128746032,0.5215212106704712,0.4197292327880859,293.2419738769531,297.1499938964844,293.1499938964844,0.0042622787877917,-1596.4892578125,296.8481140136719,0.4725109934806824,0.050000000745058,0.2337879240512848,291.19451904296875,291.1499938964844,256.8464660644531,255.74661254882807,278.9853210449219,293.4970092773437,291.1949768066406,1.0,0.2657528817653656,0.6529275178909302,0.6529275178909302,1.0,1.0,-1.1344773769378662,0.4493785202503204,0.6850988864898682,0.186352863907814,0.0,0.0,0.6681907176971436,56.84380722045898,63.0,18.756855010986328,-13958.611328125,192.600814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779846191406,308.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18150.740234375,18000.0,0.0,0.0,0.3428432643413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7863288521766663,0.7863367199897766,-7.85948122938862e-06,0.0,0.0003479423176031,0.0,0.0,73.68160247802734,0.0,0.0,0.0,0.4799363911151886,4.0,0.0,1.0
580500,293.0926208496094,297.1499938964844,293.1499938964844,0.1168439537286758,-2596.658447265625,304.144287109375,0.7459397315979004,0.1830295622348785,0.16589917242527,294.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.4715563654899597,0.050000000745058,0.0493029206991195,293.06158447265625,297.1499938964844,293.1499938964844,0.0608495734632015,-1226.3060302734375,304.13995361328125,0.631554365158081,0.1107619181275367,0.0783745348453521,293.1026306152344,297.1499938964844,293.1499938964844,0.3545823991298675,-6605.2607421875,304.15313720703125,0.9990000128746032,0.522129237651825,0.4217236936092376,293.239990234375,297.1499938964844,293.1499938964844,0.0042550703510642,-1594.046630859375,296.8370056152344,0.4715563654899597,0.050000000745058,0.2338718324899673,291.1936950683594,291.1499938964844,256.8369140625,255.73858642578125,279.0176696777344,293.4996032714844,291.1929016113281,1.0,0.2668959498405456,0.6487708687782288,0.6487708687782288,1.0,1.0,-1.1391130685806274,0.4501700699329376,0.6889430284500122,0.1848707646131515,0.0,0.0,0.6653356552124023,57.33198165893555,63.0,5.40233325958252,-13957.5380859375,195.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818115234375,308.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18146.1015625,18000.0,0.0,0.0,0.3431457579135895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7789492607116699,0.7789570093154907,-7.788288712617941e-06,0.0,0.0003482493048068,0.0,0.0,72.16056823730469,0.0,0.0,0.0,0.4768710732460022,4.0,0.0,1.0
580560,293.092041015625,297.1499938964844,293.1499938964844,0.1175785809755325,-2609.90576171875,304.1439819335937,0.7456657886505127,0.1838689893484115,0.1666738986968994,294.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4703573882579803,0.050000000745058,0.0493248663842678,293.06011962890625,297.1499938964844,293.1499938964844,0.0620447620749473,-1242.50146484375,304.1395874023437,0.6329169869422913,0.112173244357109,0.079375721514225,293.10382080078125,297.1499938964844,293.1499938964844,0.3570804893970489,-6644.1953125,304.1480407714844,0.9990000128746032,0.5224946141242981,0.4241849184036255,293.2380676269531,297.1499938964844,293.1499938964844,0.0042494372464716,-1592.421142578125,296.823486328125,0.4703573882579803,0.050000000745058,0.2339759171009063,291.18817138671875,291.1499938964844,256.82781982421875,255.73097229003903,279.0431823730469,293.50445556640625,291.1866455078125,1.0,0.2682433426380157,0.645368754863739,0.645368754863739,1.0,1.0,-1.144349455833435,0.4514480531215668,0.6929014921188354,0.1837130635976791,0.0,0.0,0.6633251905441284,57.93565368652344,66.0,-6.58104944229126,-13970.9189453125,197.8670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858154296875,308.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.978515625,18000.0,0.0,0.0,0.3433683514595032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7730200886726379,0.773027777671814,-7.72718067310052e-06,0.0,0.0003484752378426,0.0,0.0,70.9247055053711,0.0,0.0,0.0,0.4743742048740387,4.0,0.0,1.0
580620,293.0915222167969,297.1499938964844,293.1499938964844,0.1183433309197425,-2623.713623046875,304.1437072753906,0.7451698780059814,0.1847051680088043,0.167449876666069,294.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.468926340341568,0.050000000745058,0.0493506342172622,293.0587158203125,297.1499938964844,293.1499938964844,0.0632567405700683,-1259.0299072265625,304.1392822265625,0.6340785026550293,0.1135848462581634,0.0803808718919754,293.1061706542969,297.1499938964844,293.1499938964844,0.3601101338863373,-6690.90869140625,304.14288330078125,0.9990000128746032,0.5226232409477234,0.427057147026062,293.2362060546875,297.1499938964844,293.1499938964844,0.0042449058964848,-1591.33935546875,296.8085632324219,0.468926340341568,0.050000000745058,0.2340981662273407,291.1799011230469,291.1499938964844,256.8192138671875,255.72373962402344,279.0632629394531,293.51141357421875,291.177978515625,1.0,0.269771009683609,0.6425612568855286,0.6425612568855286,1.0,1.0,-1.1501119136810305,0.4531362056732178,0.6969757080078125,0.1828490495681762,0.0,0.0,0.6621513962745667,58.64350891113281,66.0,-15.780950546264648,-13998.36328125,201.1130828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,308.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.611328125,18000.0,0.0,0.0,0.3435344994068146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7687975764274597,0.7688052654266357,-7.680553608224727e-06,0.0,0.0003486438363324,0.0,0.0,70.03053283691406,0.0,0.0,0.0,0.4725709855556488,4.0,0.0,1.0
580680,293.091064453125,297.1499938964844,293.1499938964844,0.11912452429533,-2637.8125,304.1434326171875,0.7444851994514465,0.1855372339487075,0.1682257652282714,294.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4672721028327942,0.050000000745058,0.0493798218667507,293.05743408203125,297.1499938964844,293.1499938964844,0.0644755512475967,-1275.7451171875,304.1390075683594,0.6350612044334412,0.1149948090314865,0.0813879892230033,293.1094970703125,297.1499938964844,293.1499938964844,0.3635843396186828,-6744.00927734375,304.13787841796875,0.9990000128746032,0.522523045539856,0.4302867949008941,293.2344055175781,297.1499938964844,293.1499938964844,0.0042411657050251,-1590.6160888671875,296.7929992675781,0.4672721028327942,0.050000000745058,0.2342366129159927,291.1701965332031,291.1499938964844,256.81103515625,255.71690368652344,279.0792236328125,293.5202331542969,291.1680908203125,1.0,0.2714560031890869,0.6402273178100586,0.6402273178100586,1.0,1.0,-1.1563292741775513,0.4551663398742676,0.7011629343032837,0.182256206870079,0.0,0.0,0.6617743968963623,59.44475936889648,69.0,-21.98783493041992,-14038.57421875,204.7190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929931640625,308.2523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.453125,18000.0,0.0,0.0,0.3436693251132965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7663316130638123,0.7663392424583435,-7.649839972145855e-06,0.0,0.0003487806825432,0.0,0.0,69.48716735839844,0.0,0.0,0.0,0.4714921116828918,4.0,0.0,1.0
580740,293.09063720703125,297.1499938964844,293.1499938964844,0.1199123710393905,-2652.011962890625,304.1431884765625,0.7436376810073853,0.1863640695810318,0.1690004467964172,294.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4653946161270141,0.050000000745058,0.0494121275842189,293.0562438964844,297.1499938964844,293.1499938964844,0.0656942874193191,-1292.54345703125,304.1387939453125,0.6358827948570251,0.1164013594388961,0.0823956951498985,293.11376953125,297.1499938964844,293.1499938964844,0.3674398958683014,-6802.48193359375,304.133056640625,0.9990000128746032,0.522197961807251,0.4338336884975433,293.232666015625,297.1499938964844,293.1499938964844,0.0042379423975944,-1590.10302734375,296.7772216796875,0.4653946161270141,0.050000000745058,0.2343898564577102,291.1599426269531,291.1499938964844,256.8032531738281,255.7103881835937,279.0919494628906,293.5308837890625,291.1578063964844,1.0,0.2732812166213989,0.6382899284362793,0.6382899284362793,1.0,1.0,-1.1629481315612793,0.4574899971485138,0.7054581046104431,0.1819269210100174,0.0,0.0,0.6621411442756653,60.3317985534668,69.0,-25.434627532958984,-14090.1904296875,208.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,308.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.38671875,18000.0,0.0,0.0,0.3437959849834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7655898928642273,0.7655975222587585,-7.63523712521419e-06,0.0,0.0003489092050585,0.0,0.0,69.28697204589844,0.0,0.0,0.0,0.471128910779953,4.0,0.0,1.0
