time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0903015136719,297.1499938964844,293.1499938964844,0.1206986904144287,-2666.15478515625,304.1430053710937,0.742661714553833,0.1871847361326217,0.1697725057601928,294.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.463301420211792,0.050000000745058,0.0494470931589603,293.0544738769531,297.1499938964844,293.1499938964844,0.0669470876455307,-1309.89404296875,304.1385498046875,0.6366561055183411,0.1179346069693565,0.0834386572241783,293.1192932128906,297.1499938964844,293.1499938964844,0.3716000616550445,-6865.12646484375,304.12860107421875,0.9990000128746032,0.5215718150138855,0.4376400411128998,293.2309875488281,297.1499938964844,293.1499938964844,0.0042350892908871,-1589.70849609375,296.7616882324219,0.463301420211792,0.050000000745058,0.2345557063817978,291.1498413085937,291.1499938964844,256.7958679199219,255.70420837402344,279.1021728515625,293.54302978515625,291.1478271484375,1.0,0.2752271592617035,0.6366706490516663,0.6366706490516663,1.0,1.0,-1.1699358224868774,0.4600645303726196,0.7098713517189026,0.181853175163269,0.0,0.0,0.663162112236023,61.29304122924805,72.0,-26.76203155517578,-14151.4296875,212.9113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,308.27850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.291015625,18000.0,0.0,0.0,0.3439392745494842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7664231657981873,0.7664307951927185,-7.63573007134255e-06,0.0,0.0003490546368993,0.0,0.0,69.40135192871094,0.0,0.0,0.0,0.4714237451553345,4.0,0.0,1.0
580860,293.0899963378906,297.1499938964844,293.1499938964844,0.1214796304702758,-2680.169189453125,304.1428527832031,0.7415931224822998,0.1879985481500625,0.1705407202243805,294.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4610563814640045,0.050000000745058,0.049484197050333,293.051513671875,297.1499938964844,293.1499938964844,0.0683496072888374,-1329.4188232421875,304.1380920410156,0.6376641988754272,0.1197234541177749,0.0846231803297996,293.12646484375,297.1499938964844,293.1499938964844,0.3759965300559997,-6930.8818359375,304.1244812011719,0.9990000128746032,0.5205524563789368,0.4416437447071075,293.2293395996094,297.1499938964844,293.1499938964844,0.0042324303649365,-1589.355712890625,296.7465209960937,0.4610563814640045,0.050000000745058,0.2347317188978195,291.14019775390625,291.1499938964844,256.788818359375,255.69830322265625,279.1105041503906,293.5566101074219,291.1383056640625,1.0,0.2772827446460724,0.6353283524513245,0.6353283524513245,1.0,1.0,-1.177340745925903,0.4628940224647522,0.7144467234611511,0.1820523142814636,0.0,0.0,0.6647855639457703,62.31657791137695,72.0,-26.7125186920166,-14221.3642578125,217.4717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,308.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.765625,18000.0,0.0,0.0,0.3441208600997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.768709123134613,0.7687167525291443,-7.650362931599375e-06,0.0,0.0003492389223538,0.0,0.0,69.80831146240234,0.0,0.0,0.0,0.4723295867443084,4.0,0.0,1.0
580920,293.0897521972656,297.1499938964844,293.1499938964844,0.1222539097070694,-2694.032958984375,304.1427307128906,0.7404547929763794,0.1888056099414825,0.1713044792413711,294.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4587680101394653,0.050000000745058,0.0495231263339519,293.0477294921875,297.1499938964844,293.1499938964844,0.0699265897274017,-1351.48828125,304.13739013671875,0.6389722228050232,0.1217161193490028,0.085972636938095,293.13507080078125,297.1499938964844,293.1499938964844,0.380587488412857,-6999.1162109375,304.12078857421875,0.9990000128746032,0.519164502620697,0.4458061158657074,293.227783203125,297.1499938964844,293.1499938964844,0.0042299907654523,-1589.0504150390625,296.7318115234375,0.4587680101394653,0.050000000745058,0.2349163889884948,291.1310729980469,291.1499938964844,256.7820739746094,255.6926727294922,279.1176147460937,293.5722961425781,291.1293029785156,1.0,0.2794346809387207,0.6342476010322571,0.6342476010322571,1.0,1.0,-1.1851412057876587,0.4659622609615326,0.7191789746284485,0.1825386881828308,0.0,0.0,0.6669681668281555,63.39476013183594,60.0,-25.926219940185547,-14298.509765625,222.327377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.48828125,18000.0,0.0,0.0,0.3443632423877716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7723204493522644,0.7723281383514404,-7.677988833165728e-06,0.0,0.0003494849079288,0.0,0.0,70.48580932617188,0.0,0.0,0.0,0.4737965166568756,4.0,0.0,1.0
580980,293.0894775390625,297.1499938964844,293.1499938964844,0.1229689568281173,-2706.764892578125,304.14276123046875,0.7415092587471008,0.189622476696968,0.1720299422740936,294.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4588467478752136,0.050000000745058,0.0495217442512512,293.0435791015625,297.1499938964844,293.1499938964844,0.0715783983469009,-1374.7001953125,304.1366882324219,0.642449140548706,0.1238243952393531,0.0874113291501998,293.1430053710937,297.1499938964844,293.1499938964844,0.3810165226459503,-7002.97509765625,304.1254577636719,0.9990000128746032,0.5177890658378601,0.4456613063812256,293.22613525390625,297.1499938964844,293.1499938964844,0.0042244391515851,-1587.4552001953125,296.7187194824219,0.4588467478752136,0.050000000745058,0.2349098175764084,291.1241760253906,291.1499938964844,256.7756042480469,255.68728637695312,279.1253662109375,293.5860900878906,291.1237487792969,1.0,0.2793173193931579,0.6336024403572083,0.6336024403572083,1.0,1.0,-1.1875618696212769,0.4668347537517547,0.7207270860671997,0.1823345422744751,0.0,0.0,0.6694121360778809,63.38385009765625,60.0,-17.477861404418945,-14340.2998046875,223.1458435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,308.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17911.33984375,18000.0,0.0,0.0,0.3446596562862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7770704030990601,0.7770780920982361,-7.71744453231804e-06,0.0,0.0003497857542242,0.0,0.0,71.40497589111328,0.0,0.0,0.0,0.4757410585880279,4.0,0.0,1.0
581040,293.08917236328125,297.1499938964844,293.1499938964844,0.1235610768198967,-2717.111328125,304.1430053710937,0.7441672682762146,0.1904526203870773,0.1727400124073028,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4606190025806427,0.050000000745058,0.0494914948940277,293.0403137207031,297.1499938964844,293.1499938964844,0.0731329023838043,-1396.533203125,304.13629150390625,0.6473572850227356,0.1258168071508407,0.0888306722044944,293.1467590332031,297.1499938964844,293.1499938964844,0.3780516982078552,-6955.3515625,304.1353759765625,0.9990000128746032,0.5171399712562561,0.4424322545528412,293.2244873046875,297.1499938964844,293.1499938964844,0.0042151999659836,-1583.9169921875,296.7118225097656,0.4606190025806427,0.050000000745058,0.2347663342952728,291.1273498535156,291.1499938964844,256.7693786621094,255.68209838867188,279.1310119628906,293.5914001464844,291.1291198730469,1.0,0.278038889169693,0.6330856084823608,0.6330856084823608,1.0,1.0,-1.1860359907150269,0.4660623073577881,0.7199737429618835,0.181452214717865,0.0,0.0,0.6706594228744507,62.58890914916992,48.0,0.7940655946731567,-14350.9345703125,221.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,308.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.318359375,18000.0,0.0,0.0,0.3449631631374359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7814674973487854,0.7814752459526062,-7.760185326333158e-06,0.0,0.000350093760062,0.0,0.0,72.30633544921875,0.0,0.0,0.0,0.4775358736515045,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1240651756525039,-2725.760498046875,304.14337158203125,0.7481340765953064,0.19129478931427,0.1734405308961868,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.463750422000885,0.050000000745058,0.0494396053254604,293.03875732421875,297.1499938964844,293.1499938964844,0.0744540691375732,-1415.0509033203125,304.1363830566406,0.653138279914856,0.1275129318237304,0.090088166296482,293.1451721191406,297.1499938964844,293.1499938964844,0.3724474012851715,-6868.05859375,304.1482238769531,0.9990000128746032,0.5174852013587952,0.4368360638618469,293.2227478027344,297.1499938964844,293.1499938964844,0.0042026205919682,-1578.745849609375,296.7099304199219,0.463750422000885,0.050000000745058,0.234520211815834,291.1385192871094,291.1499938964844,256.7633972167969,255.6770935058593,279.1343688964844,293.5865783691406,291.1413269042969,1.0,0.2757050395011902,0.6325640678405762,0.6325640678405762,1.0,1.0,-1.1813138723373413,0.4639106094837188,0.7174032330513,0.1799656450748443,0.0,0.0,0.6703348755836487,61.20317459106445,48.0,18.062305450439453,-14326.2509765625,216.5956878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,308.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.9921875,18000.0,0.0,0.0,0.3452338278293609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7833507061004639,0.7833584547042847,-7.78705179982353e-06,0.0,0.0003503684420138,0.0,0.0,72.75521087646484,0.0,0.0,0.0,0.4783471226692199,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245210915803909,-2733.48876953125,304.14373779296875,0.7533690333366394,0.1921502202749252,0.1741350591182708,294.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4678549766540527,0.050000000745058,0.0493695102632045,293.03936767578125,297.1499938964844,293.1499938964844,0.0754610151052475,-1429.09326171875,304.13702392578125,0.659529447555542,0.1288026273250579,0.0910858511924743,293.1377868652344,297.1499938964844,293.1499938964844,0.3645811975002289,-6746.9296875,304.1628723144531,0.9990000128746032,0.5189886689186096,0.4291592836380005,293.220947265625,297.1499938964844,293.1499938964844,0.0041879629716277,-1572.6036376953125,296.7108764648437,0.4678549766540527,0.050000000745058,0.2341877073049545,291.1537170410156,291.1499938964844,256.757568359375,255.6722412109375,279.1358337402344,293.57147216796875,291.1571655273437,1.0,0.2724305987358093,0.6319705247879028,0.6319705247879028,1.0,1.0,-1.1736494302749634,0.4604698121547699,0.7131797075271606,0.1778749972581863,0.0,0.0,0.6685777306556702,59.316986083984375,51.0,31.682071685791016,-14267.017578125,210.2211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.224609375,18000.0,0.0,0.0,0.3454205989837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7822602391242981,0.7822679877281189,-7.78894991526613e-06,0.0,0.0003505579952616,0.0,0.0,72.6188735961914,0.0,0.0,0.0,0.4779533445835113,4.0,0.0,1.0
581220,293.0880126953125,297.1499938964844,293.1499938964844,0.1249942928552627,-2741.52490234375,304.1440124511719,0.7572793960571289,0.1930042207241058,0.1748599559068679,294.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4703813195228576,0.050000000745058,0.0493243262171745,293.0420227050781,297.1499938964844,293.1499938964844,0.0761613696813583,-1438.7752685546875,304.1381225585937,0.6640122532844543,0.1296866834163665,0.0918086990714073,293.1263122558594,297.1499938964844,293.1499938964844,0.3590813279151916,-6663.3798828125,304.17041015625,0.9990000128746032,0.5213959813117981,0.4241355359554291,293.2191162109375,297.1499938964844,293.1499938964844,0.0041750529780983,-1567.0650634765625,296.712890625,0.4703813195228576,0.050000000745058,0.2339733690023422,291.1700439453125,291.1499938964844,256.7519226074219,255.6675262451172,279.1348876953125,293.5520935058594,291.1728210449219,1.0,0.2706802785396576,0.6311454772949219,0.6311454772949219,1.0,1.0,-1.1690410375595093,0.4582551419734955,0.7107858061790466,0.1762588620185852,0.0,0.0,0.6655933856964111,58.102169036865234,51.0,35.2607307434082,-14217.69140625,206.26397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307312011719,308.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21875,18000.0,0.0,0.0,0.3454988896846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.778174877166748,0.7781826853752136,-7.763354005874135e-06,0.0,0.0003506374487187,0.0,0.0,71.87886047363281,0.0,0.0,0.0,0.4763248264789581,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1255577057600021,-2751.297119140625,304.1440734863281,0.7603142857551575,0.1938563287258148,0.1755959242582321,294.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4720200300216675,0.050000000745058,0.0492942407727241,293.04541015625,297.1499938964844,293.1499938964844,0.0766928046941757,-1446.1463623046875,304.1393127441406,0.6671714782714844,0.1303896307945251,0.0923302173614502,293.1143493652344,297.1499938964844,293.1499938964844,0.3553531765937805,-6607.53515625,304.1734313964844,0.9990000128746032,0.5240465998649597,0.4207578897476196,293.2172241210937,297.1499938964844,293.1499938964844,0.0041646906174719,-1562.88720703125,296.71124267578125,0.4720200300216675,0.050000000745058,0.2338306605815887,291.1792297363281,291.1499938964844,256.74639892578125,255.66290283203125,279.134521484375,293.5360717773437,291.18023681640625,1.0,0.2694312036037445,0.6303409934043884,0.6303409934043884,1.0,1.0,-1.166287541389465,0.4568173289299011,0.709470272064209,0.1750731766223907,0.0,0.0,0.6626812815666199,57.29650115966797,54.0,26.393489837646484,-14174.578125,203.7542419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053955078125,308.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.009765625,18000.0,0.0,0.0,0.3454827964305877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.772253692150116,0.772261381149292,-7.71592567616608e-06,0.0,0.0003506211214698,0.0,0.0,70.74237823486328,0.0,0.0,0.0,0.473951131105423,4.0,0.0,1.0
581340,293.0873413085937,297.1499938964844,293.1499938964844,0.126195028424263,-2762.47705078125,304.1439819335937,0.7627706527709961,0.1947099864482879,0.1763412356376648,294.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4731219708919525,0.050000000745058,0.0492736995220184,293.04718017578125,297.1499938964844,293.1499938964844,0.0772964879870414,-1454.65673828125,304.14013671875,0.669863224029541,0.1313647031784057,0.0928842574357986,293.10406494140625,297.1499938964844,293.1499938964844,0.3528026044368744,-6570.07373046875,304.1737670898437,0.9990000128746032,0.5265176296234131,0.4184360802173614,293.2152709960937,297.1499938964844,293.1499938964844,0.0041570160537958,-1560.0225830078125,296.70635986328125,0.4731219708919525,0.050000000745058,0.2337332069873809,291.1819152832031,291.1499938964844,256.7409362792969,255.6583709716797,279.1346435546875,293.523681640625,291.1820068359375,1.0,0.2686499655246734,0.6295818090438843,0.6295818090438843,1.0,1.0,-1.1649174690246582,0.4559763669967651,0.7089411020278931,0.1742222905158996,0.0,0.0,0.6602610349655151,56.75210952758789,54.0,15.236117362976074,-14143.7041015625,202.22520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810852050781,308.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.81640625,18000.0,0.0,0.0,0.3453764915466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7664843797683716,0.7664920687675476,-7.663331416551955e-06,0.0,0.0003505132335703,0.0,0.0,69.60128021240234,0.0,0.0,0.0,0.4715878963470459,4.0,0.0,1.0
581400,293.0870361328125,297.1499938964844,293.1499938964844,0.1268800199031829,-2774.54931640625,304.1438293457031,0.7647290229797363,0.1955660283565521,0.1770956665277481,294.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4737982749938965,0.050000000745058,0.0492609739303588,293.0474548339844,297.1499938964844,293.1499938964844,0.0781568437814712,-1466.932373046875,304.140380859375,0.6726335287094116,0.1326090693473816,0.0936572402715683,293.095947265625,297.1499938964844,293.1499938964844,0.3512027561664581,-6547.318359375,304.1723327636719,0.9990000128746032,0.5286986231803894,0.4169917106628418,293.2132873535156,297.1499938964844,293.1499938964844,0.0041512004099786,-1558.0289306640625,296.6998291015625,0.4737982749938965,0.050000000745058,0.2336728423833847,291.1808776855469,291.1499938964844,256.7355651855469,255.6538848876953,279.1351928710937,293.5147399902344,291.1802978515625,1.0,0.2682855427265167,0.6288818120956421,0.6288818120956421,1.0,1.0,-1.164928317070007,0.4557316303253174,0.7091966867446899,0.1737212240695953,0.0,0.0,0.6582900881767273,56.42546081542969,57.0,4.9166646003723145,-14127.4326171875,201.58181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,308.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18101.884765625,18000.0,0.0,0.0,0.3451989293098449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7614137530326843,0.7614213228225708,-7.614264632138656e-06,0.0,0.0003503330226521,0.0,0.0,68.58788299560547,0.0,0.0,0.0,0.4694785177707672,4.0,0.0,1.0
581460,293.08673095703125,297.1499938964844,293.1499938964844,0.1276034861803054,-2787.3310546875,304.1436462402344,0.7662127614021301,0.1964241415262222,0.1778590083122253,294.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4740923345088959,0.050000000745058,0.0492554083466529,293.04718017578125,297.1499938964844,293.1499938964844,0.0791761577129364,-1481.5606689453125,304.1402587890625,0.6752827167510986,0.1339638829231262,0.0945627614855766,293.0896911621094,297.1499938964844,293.1499938964844,0.3504793047904968,-6538.0029296875,304.1695861816406,0.9990000128746032,0.530613362789154,0.4163591563701629,293.21124267578125,297.1499938964844,293.1499938964844,0.0041469410061836,-1556.74560546875,296.6921691894531,0.4740923345088959,0.050000000745058,0.2336464524269104,291.17706298828125,291.1499938964844,256.730224609375,255.6494140625,279.1361694335937,293.5094909667969,291.176025390625,1.0,0.2682959735393524,0.6282628178596497,0.6282628178596497,1.0,1.0,-1.166132926940918,0.4560114741325378,0.7101214528083801,0.1735476404428482,0.0,0.0,0.6568554043769836,56.29752731323242,57.0,-3.864518165588379,-14124.85546875,201.72276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137939453125,308.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18085.47265625,18000.0,0.0,0.0,0.3449690639972687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7572866678237915,0.757294237613678,-7.572491995233577e-06,0.0,0.0003500997263472,0.0,0.0,67.75694274902344,0.0,0.0,0.0,0.4677481949329376,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283562779426574,-2800.64404296875,304.1434326171875,0.7672579288482666,0.1972828358411789,0.1786296218633651,294.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.4740455746650696,0.050000000745058,0.0492562837898731,293.04669189453125,297.1499938964844,293.1499938964844,0.0802691280841827,-1497.30810546875,304.1400451660156,0.6776509881019592,0.1353618651628494,0.095525749027729,293.0851135253906,297.1499938964844,293.1499938964844,0.3505455553531647,-6540.69970703125,304.1658935546875,0.9990000128746032,0.5322761535644531,0.4164598286151886,293.2091979980469,297.1499938964844,293.1499938964844,0.0041439407505095,-1556.022705078125,296.6837463378906,0.4740455746650696,0.050000000745058,0.2336505949497223,291.1712951660156,291.1499938964844,256.7248840332031,255.6449432373047,279.137451171875,293.507568359375,291.169921875,1.0,0.2686355113983154,0.6277295351028442,0.6277295351028442,1.0,1.0,-1.1683398485183716,0.4567379653453827,0.7116018533706665,0.1736637502908706,0.0,0.0,0.656005859375,56.34743118286133,60.0,-10.751665115356444,-14135.0,202.5458221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,308.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.078125,18000.0,0.0,0.0,0.3447078466415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7542960047721863,0.7543035745620728,-7.540202659583883e-06,0.0,0.0003498346486594,0.0,0.0,67.14471435546875,0.0,0.0,0.0,0.4664803445339203,4.0,0.0,1.0
581580,293.086181640625,297.1499938964844,293.1499938964844,0.1291286945343017,-2814.301513671875,304.1432189941406,0.7678942680358887,0.1981397718191146,0.1794053465127945,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4736855626106262,0.050000000745058,0.0492630675435066,293.0461730957031,297.1499938964844,293.1499938964844,0.0813940688967704,-1513.564208984375,304.1398010253906,0.67967689037323,0.1367724686861038,0.0965117290616035,293.0821228027344,297.1499938964844,293.1499938964844,0.3513315618038177,-6554.24267578125,304.1615600585937,0.9990000128746032,0.5336861610412598,0.4172331392765045,293.2071533203125,297.1499938964844,293.1499938964844,0.0041419635526835,-1555.7333984375,296.6749572753906,0.4736855626106262,0.050000000745058,0.233682781457901,291.1642761230469,291.1499938964844,256.7195129394531,255.6404266357422,279.13885498046875,293.5087280273437,291.1627197265625,1.0,0.2692720293998718,0.6272796392440796,0.6272796392440796,1.0,1.0,-1.1714287996292114,0.4578621387481689,0.7135666012763977,0.1740369200706482,0.0,0.0,0.6557585597038269,56.560054779052734,60.0,-15.619004249572754,-14157.177734375,203.98605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,308.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0234375,18000.0,0.0,0.0,0.3444375693798065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7525796294212341,0.7525871396064758,-7.519056907767663e-06,0.0,0.0003495603450573,0.0,0.0,66.77696990966797,0.0,0.0,0.0,0.4657337665557861,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299119591712951,-2828.137451171875,304.1430358886719,0.7681698203086853,0.1989927291870117,0.18018339574337,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4730474948883056,0.050000000745058,0.0492750443518161,293.0456848144531,297.1499938964844,293.1499938964844,0.0825310945510864,-1530.03271484375,304.1395874023437,0.6813673973083496,0.1381832063198089,0.0975057259202003,293.08056640625,297.1499938964844,293.1499938964844,0.3527437448501587,-6577.1318359375,304.1568908691406,0.9990000128746032,0.5348515510559082,0.4185937643051147,293.20513916015625,297.1499938964844,293.1499938964844,0.0041407737880945,-1555.7593994140625,296.666015625,0.4730474948883056,0.050000000745058,0.2337395995855331,291.1566162109375,291.1499938964844,256.7140808105469,255.6358642578125,279.1402893066406,293.512451171875,291.1549987792969,1.0,0.2701655328273773,0.6269022822380066,0.6269022822380066,1.0,1.0,-1.175270915031433,0.4593288004398346,0.7159420847892761,0.1746255159378051,0.0,0.0,0.6560801267623901,56.91524887084961,63.0,-18.77769660949707,-14189.9189453125,205.9672241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026062011719,308.40264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.16796875,18000.0,0.0,0.0,0.3441804945468902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7521197199821472,0.7521272301673889,-7.509233455493813e-06,0.0,0.0003492994583211,0.0,0.0,66.65028381347656,0.0,0.0,0.0,0.4655041396617889,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307003498077392,-2842.044677734375,304.1428527832031,0.7681147456169128,0.1998395174741745,0.180961474776268,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.472147136926651,0.050000000745058,0.0492918193340301,293.0452575683594,297.1499938964844,293.1499938964844,0.083671785891056,-1546.5848388671875,304.139404296875,0.6827360987663269,0.1395895183086395,0.0985018908977508,293.08038330078125,297.1499938964844,293.1499938964844,0.3547295033931732,-6608.49951171875,304.15203857421875,0.9990000128746032,0.5357692241668701,0.4204914569854736,293.20318603515625,297.1499938964844,293.1499938964844,0.0041402061469852,-1556.0224609375,296.6571350097656,0.472147136926651,0.050000000745058,0.2338191568851471,291.1487121582031,291.1499938964844,256.70855712890625,255.6312255859375,279.1416931152344,293.5184936523437,291.1470947265625,1.0,0.2712929844856262,0.6265918612480164,0.6265918612480164,1.0,1.0,-1.1797934770584106,0.4611062407493591,0.7186872363090515,0.1754097938537597,0.0,0.0,0.6569602489471436,57.40205001831055,63.0,-20.55193328857422,-14232.2578125,208.4506378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.466796875,18000.0,0.0,0.0,0.3439576029777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7529167532920837,0.7529242634773254,-7.510931027354672e-06,0.0,0.000349073234247,0.0,0.0,66.76530456542969,0.0,0.0,0.0,0.4657942950725555,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1314889192581176,-2855.931884765625,304.1427307128906,0.7677700519561768,0.2006784230470657,0.1817372441291809,294.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4710046947002411,0.050000000745058,0.0493128672242164,293.0448913574219,297.1499938964844,293.1499938964844,0.0848109871149063,-1563.139404296875,304.1392822265625,0.6838141083717346,0.1409883946180343,0.0994969010353088,293.0814514160156,297.1499938964844,293.1499938964844,0.3572214841842651,-6647.26806640625,304.14715576171875,0.9990000128746032,0.5364441871643066,0.4228605926036834,293.2013244628906,297.1499938964844,293.1499938964844,0.0041401372291147,-1556.4639892578125,296.6484069824219,0.4710046947002411,0.050000000745058,0.233919009566307,291.14080810546875,291.1499938964844,256.7029113769531,255.62646484375,279.1430053710937,293.5265808105469,291.13922119140625,1.0,0.2726252377033233,0.6263417601585388,0.6263417601585388,1.0,1.0,-1.18490731716156,0.4631550014019012,0.7217522859573364,0.176367774605751,0.0,0.0,0.6583697199821472,58.00613021850586,66.0,-21.33187866210937,-14282.8818359375,211.3856964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,308.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.4296875,18000.0,0.0,0.0,0.3437900841236114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7549188137054443,0.754926323890686,-7.523826752731111e-06,0.0,0.0003489032096695,0.0,0.0,67.1138687133789,0.0,0.0,0.0,0.4665853381156921,4.0,0.0,1.0
581820,293.0855712890625,297.1499938964844,293.1499938964844,0.1322744786739349,-2869.74169921875,304.1426086425781,0.7671752572059631,0.2015080153942108,0.182508960366249,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4696353375911712,0.050000000745058,0.0493377260863781,293.0445861816406,297.1499938964844,293.1499938964844,0.0859457179903984,-1579.647705078125,304.13916015625,0.6846339106559753,0.1423774659633636,0.1004887521266937,293.0836486816406,297.1499938964844,293.1499938964844,0.3601597249507904,-6692.4833984375,304.142333984375,0.9990000128746032,0.5368832945823669,0.4256413877010345,293.19952392578125,297.1499938964844,293.1499938964844,0.0041404594667255,-1557.0377197265625,296.6398620605469,0.4696353375911712,0.050000000745058,0.2340369373559951,291.1330871582031,291.1499938964844,256.6971130371094,255.6215667724609,279.14422607421875,293.5364685058594,291.13153076171875,1.0,0.2741358876228332,0.626146137714386,0.626146137714386,1.0,1.0,-1.190532922744751,0.4654401242733001,0.7250928282737732,0.1774794459342956,0.0,0.0,0.6602780222892761,58.71464920043945,66.0,-21.444721221923828,-14340.580078125,214.72792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,308.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.232421875,18000.0,0.0,0.0,0.3436968922615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.758063018321991,0.7580705285072327,-7.547468612756347e-06,0.0,0.0003488086513243,0.0,0.0,67.68685913085938,0.0,0.0,0.0,0.4678536057472229,4.0,0.0,1.0
581880,293.0855407714844,297.1499938964844,293.1499938964844,0.1330547034740448,-2883.4326171875,304.1425476074219,0.7663646936416626,0.2023274004459381,0.1832751184701919,294.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4680475890636444,0.050000000745058,0.049366008490324,293.0443725585937,297.1499938964844,293.1499938964844,0.087073765695095,-1596.0726318359375,304.1390686035156,0.6852242350578308,0.1437553912401199,0.101475715637207,293.0868530273437,297.1499938964844,293.1499938964844,0.3634941577911377,-6743.3515625,304.1376647949219,0.9990000128746032,0.5370928645133972,0.4287830889225006,293.1977844238281,297.1499938964844,293.1499938964844,0.004141105338931,-1557.715087890625,296.63153076171875,0.4680475890636444,0.050000000745058,0.2341710925102234,291.12554931640625,291.1499938964844,256.6911315917969,255.6165008544922,279.1453552246094,293.5480041503906,291.12408447265625,1.0,0.2758026421070099,0.6260001063346863,0.6260001063346863,1.0,1.0,-1.1966029405593872,0.4679321944713592,0.7286707162857056,0.1787275969982147,0.0,0.0,0.6626603603363037,59.51696014404297,69.0,-21.13768768310547,-14404.3251953125,218.44073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.890625,18000.0,0.0,0.0,0.3436959385871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7622960209846497,0.7623035907745361,-7.58149644752848e-06,0.0,0.0003488076617941,0.0,0.0,68.47816467285156,0.0,0.0,0.0,0.469579815864563,4.0,0.0,1.0
581940,293.0856018066406,297.1499938964844,293.1499938964844,0.1338281333446502,-2896.98046875,304.1424865722656,0.7653641700744629,0.2031356543302536,0.1840346753597259,294.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4662397503852844,0.050000000745058,0.0493974685668945,293.0442199707031,297.1499938964844,293.1499938964844,0.0881942957639694,-1612.3975830078125,304.1390380859375,0.6856075525283813,0.1451222002506256,0.1024570763111114,293.0910339355469,297.1499938964844,293.1499938964844,0.3671915829181671,-6799.33447265625,304.1332092285156,0.9990000128746032,0.5370733141899109,0.4322507381439209,293.1961669921875,297.1499938964844,293.1499938964844,0.0041420320048928,-1558.4791259765625,296.6234436035156,0.4662397503852844,0.050000000745058,0.2343203276395797,291.1182861328125,291.1499938964844,256.6849365234375,255.6112365722656,279.1464233398437,293.56109619140625,291.11688232421875,1.0,0.2776102125644684,0.6259010434150696,0.6259010434150696,1.0,1.0,-1.203071355819702,0.4706117510795593,0.7324596643447876,0.1801005601882934,0.0,0.0,0.6655058264732361,60.40623474121094,69.0,-20.571043014526367,-14473.408203125,222.50225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.349609375,18000.0,0.0,0.0,0.3438038527965545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7675945162773132,0.7676021456718445,-7.625849320902489e-06,0.0,0.0003489172086119,0.0,0.0,69.48877716064453,0.0,0.0,0.0,0.4717574119567871,4.0,0.0,1.0
582000,293.085693359375,297.1499938964844,293.1499938964844,0.1345939636230468,-2910.37158203125,304.1424560546875,0.7642137408256531,0.2039327174425125,0.1847867965698242,294.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.4642211198806762,0.050000000745058,0.0494316294789314,293.04364013671875,297.1499938964844,293.1499938964844,0.0893361344933509,-1629.043212890625,304.1389465332031,0.6858863830566406,0.1465795785188675,0.1034601330757141,293.09637451171875,297.1499938964844,293.1499938964844,0.371193528175354,-6859.525390625,304.12896728515625,0.9990000128746032,0.5367696285247803,0.4359845817089081,293.1946105957031,297.1499938964844,293.1499938964844,0.0041431956924498,-1559.314208984375,296.61553955078125,0.4642211198806762,0.050000000745058,0.2344823628664016,291.1112976074219,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.57537841796875,291.1099548339844,1.0,0.2795368731021881,0.6258362531661987,0.6258362531661987,1.0,1.0,-1.209895133972168,0.4734565317630768,0.7364386916160583,0.1815825402736663,0.0,0.0,0.6687854528427124,61.36981964111328,72.0,-19.92099380493164,-14547.0908203125,226.8791046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,308.4237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.484375,18000.0,0.0,0.0,0.3440343141555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7738910913467407,0.7738987803459167,-7.680070666538086e-06,0.0,0.0003491510869935,0.0,0.0,70.71202850341797,0.0,0.0,0.0,0.474361777305603,4.0,0.0,1.0
582060,293.0858459472656,297.1499938964844,293.1499938964844,0.1353522539138794,-2923.60986328125,304.1424560546875,0.7629504799842834,0.2047181576490402,0.1855306625366211,293.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.462012380361557,0.050000000745058,0.0494680255651474,293.0417175292969,297.1499938964844,293.1499938964844,0.0906142964959144,-1647.696044921875,304.1386413574219,0.686347484588623,0.1483016908168792,0.1045930236577987,293.1034851074219,297.1499938964844,293.1499938964844,0.3754489123821258,-6923.11962890625,304.1250915527344,0.9990000128746032,0.5360558032989502,0.4399281144142151,293.1931457519531,297.1499938964844,293.1499938964844,0.0041445828974246,-1560.2203369140625,296.6078491210937,0.462012380361557,0.050000000745058,0.2346550226211547,291.1044921875,291.1499938964844,256.6717529296875,255.6000366210937,279.1480712890625,293.59063720703125,291.1031799316406,1.0,0.2815741002559662,0.6257957220077515,0.6257957220077515,1.0,1.0,-1.2171319723129272,0.4764866530895233,0.7406453490257263,0.1831801831722259,0.0,0.0,0.6725086569786072,62.39690399169922,72.0,-19.40248107910156,-14625.58984375,231.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.04296875,18000.0,0.0,0.0,0.3444032371044159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7811896800994873,0.7811974287033081,-7.744370122964028e-06,0.0,0.0003495255077723,0.0,0.0,72.15631866455078,0.0,0.0,0.0,0.4773986637592315,4.0,0.0,1.0
582120,293.0860290527344,297.1499938964844,293.1499938964844,0.1361047476530075,-2936.72998046875,304.1424560546875,0.7616090178489685,0.205493226647377,0.1862664818763733,293.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.4597377479076385,0.050000000745058,0.0495062246918678,293.0388488769531,297.1499938964844,293.1499938964844,0.0920726135373115,-1668.98876953125,304.1380310058594,0.687103271484375,0.1502340734004974,0.1058945879340171,293.1120300292969,297.1499938964844,293.1499938964844,0.3799082636833191,-6989.37890625,304.1215209960937,0.9990000128746032,0.5349633097648621,0.4440291225910187,293.19171142578125,297.1499938964844,293.1499938964844,0.0041462127119302,-1561.2122802734375,296.60028076171875,0.4597377479076385,0.050000000745058,0.2348362058401107,291.09771728515625,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.60748291015625,291.096435546875,1.0,0.2837048470973968,0.6257943511009216,0.6257943511009216,1.0,1.0,-1.2247631549835205,0.4797015786170959,0.7450616359710693,0.1848962306976318,0.0,0.0,0.6766701340675354,63.47628784179688,75.0,-19.090892791748047,-14708.51953125,236.57424926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,308.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17837.458984375,18000.0,0.0,0.0,0.3449187576770782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.789453387260437,0.7894611954689026,-7.818532139935996e-06,0.0,0.0003500487073324,0.0,0.0,73.82255554199219,0.0,0.0,0.0,0.480856329202652,4.0,0.0,1.0
582180,293.08624267578125,297.1499938964844,293.1499938964844,0.1368516832590103,-2949.73583984375,304.1424865722656,0.7601982355117798,0.2062584906816482,0.1869947612285614,293.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.4574297964572906,0.050000000745058,0.0495461821556091,293.0353088378906,297.1499938964844,293.1499938964844,0.0936794206500053,-1692.4420166015625,304.1372985839844,0.6880761981010437,0.1523366123437881,0.107333518564701,293.12188720703125,297.1499938964844,293.1499938964844,0.3845627605915069,-7058.1591796875,304.11822509765625,0.9990000128746032,0.5335096716880798,0.4482793509960174,293.1903076171875,297.1499938964844,293.1499938964844,0.0041481214575469,-1562.302734375,296.5928955078125,0.4574297964572906,0.050000000745058,0.2350257635116577,291.09100341796875,291.1499938964844,256.6573486328125,255.5877380371093,279.1497497558594,293.6264953613281,291.0897216796875,1.0,0.2859208583831787,0.6258497834205627,0.6258497834205627,1.0,1.0,-1.2327414751052856,0.4830907583236694,0.7496506571769714,0.1867280304431915,0.0,0.0,0.6812818050384521,64.6064224243164,75.0,-18.81559562683105,-14795.537109375,241.85818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03076171875,308.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17816.515625,18000.0,0.0,0.0,0.3455951809883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7987233400344849,0.79873126745224,-7.903197001724038e-06,0.0,0.0003507351793814,0.0,0.0,75.72955322265625,0.0,0.0,0.0,0.4847559034824371,4.0,0.0,1.0
582240,293.0865173339844,297.1499938964844,293.1499938964844,0.1375925540924072,-2962.6181640625,304.1424865722656,0.758734405040741,0.2070153951644897,0.187716469168663,293.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.4551048278808594,0.050000000745058,0.049587745219469,293.0312805175781,297.1499938964844,293.1499938964844,0.0954040959477424,-1717.58642578125,304.136474609375,0.6892021894454956,0.1545827239751815,0.1088801845908165,293.1327819824219,297.1499938964844,293.1499938964844,0.3893857002258301,-7129.06201171875,304.115234375,0.9990000128746032,0.5317252278327942,0.4526575207710266,293.1889343261719,297.1499938964844,293.1499938964844,0.0041503170505166,-1563.488037109375,296.58575439453125,0.4551048278808594,0.050000000745058,0.2352229058742523,291.0844116210937,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.6480712890625,291.08319091796875,1.0,0.2882087528705597,0.6259750723838806,0.6259750723838806,1.0,1.0,-1.2410058975219729,0.4866360127925873,0.754369854927063,0.1886677742004394,0.0,0.0,0.6863141655921936,65.7823715209961,78.0,-18.431304931640625,-14886.0390625,247.40338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,308.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17795.580078125,18000.0,0.0,0.0,0.3464387059211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8089650273323059,0.8089730143547058,-7.998448381840717e-06,0.0,0.0003515912394504,0.0,0.0,77.88294982910156,0.0,0.0,0.0,0.4890877604484558,4.0,0.0,1.0
582300,293.0867919921875,297.1499938964844,293.1499938964844,0.1383271366357803,-2975.372802734375,304.1425170898437,0.7572289705276489,0.2077647000551223,0.188432291150093,293.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.4527747333049774,0.050000000745058,0.0496308058500289,293.0267944335937,297.1499938964844,293.1499938964844,0.0972413271665573,-1744.3187255859375,304.1355895996094,0.6904680728912354,0.1569682657718658,0.1105283200740814,293.1446533203125,297.1499938964844,293.1499938964844,0.3943605422973633,-7201.83056640625,304.1125183105469,0.9990000128746032,0.5296152830123901,0.4571494162082672,293.18756103515625,297.1499938964844,293.1499938964844,0.0041528148576617,-1564.77001953125,296.5790100097656,0.4527747333049774,0.050000000745058,0.2354271709918975,291.0780334472656,291.1499938964844,256.6414794921875,255.5741271972656,279.15216064453125,293.67242431640625,291.07684326171875,1.0,0.2905614674091339,0.6261813044548035,0.6261813044548035,1.0,1.0,-1.249531865119934,0.4903332889080047,0.7591986060142517,0.1907146126031875,0.0,0.0,0.6917579770088196,67.00125885009766,78.0,-17.937715530395508,-14979.6787109375,253.20114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147033691406,308.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17775.015625,18000.0,0.0,0.0,0.3474595844745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8201668858528137,0.8201749920845032,-8.104616426862776e-06,0.0,0.0003526273067109,0.0,0.0,80.29443359375,0.0,0.0,0.0,0.4938531517982483,4.0,0.0,1.0
582360,293.0870666503906,297.1499938964844,293.1499938964844,0.1390562355518341,-2988.013916015625,304.1425476074219,0.7556977868080139,0.2085082083940506,0.1891433745622635,293.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.4504545927047729,0.050000000745058,0.0496751777827739,293.0219116210937,297.1499938964844,293.1499938964844,0.099185973405838,-1772.53125,304.1346740722656,0.6918638944625854,0.1594863384962082,0.1122710108757019,293.15728759765625,297.1499938964844,293.1499938964844,0.39946249127388,-7276.0986328125,304.1100769042969,0.9990000128746032,0.5271977782249451,0.4617325663566589,293.1861572265625,297.1499938964844,293.1499938964844,0.0041556414216756,-1566.1575927734375,296.5726623535156,0.4504545927047729,0.050000000745058,0.2356376647949218,291.0718688964844,291.1499938964844,256.63287353515625,255.56675720214844,279.1536560058594,293.6996765136719,291.0707397460937,1.0,0.2929684221744537,0.6264751553535461,0.6264751553535461,1.0,1.0,-1.2582844495773315,0.4941722750663757,0.764112114906311,0.1928636580705642,0.0,0.0,0.6975881457328796,68.2579116821289,66.0,-17.38973617553711,-15075.9912109375,259.2334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484191894531,308.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.986328125,18000.0,0.0,0.0,0.3486600220203399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8322682976722717,0.8322765231132507,-8.221517418860458e-06,0.0,0.0003538455930538,0.0,0.0,82.9656753540039,0.0,0.0,0.0,0.4990319013595581,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1397237628698349,-2999.52001953125,304.1427001953125,0.7564457058906555,0.2092651277780532,0.1898163855075836,293.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.450335830450058,0.050000000745058,0.0496774539351463,293.0169372558594,297.1499938964844,293.1499938964844,0.1011756286025047,-1801.248291015625,304.13385009765625,0.6956517100334167,0.1620834916830063,0.1140650585293769,293.1688537597656,297.1499938964844,293.1499938964844,0.4003235399723053,-7285.34765625,304.11590576171875,0.9990000128746032,0.5248314738273621,0.4619700908660888,293.18463134765625,297.1499938964844,293.1499938964844,0.0041555287316441,-1566.329833984375,296.56805419921875,0.450335830450058,0.050000000745058,0.2356484532356262,291.06768798828125,291.1499938964844,256.62384033203125,255.5589904785156,279.1561889648437,293.7256774902344,291.0677795410156,1.0,0.2930828630924225,0.6269816756248474,0.6269816756248474,1.0,1.0,-1.261553406715393,0.4957673847675323,0.7657859921455383,0.1939367055892944,0.0,0.0,0.7035248875617981,68.36803436279297,66.0,-9.848353385925291,-15133.958984375,260.73175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798767089844,308.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17737.947265625,18000.0,0.0,0.0,0.3500173985958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8451430797576904,0.845151424407959,-8.348807568836492e-06,0.0,0.0003552231646608,0.0,0.0,85.8873062133789,0.0,0.0,0.0,0.5045663118362427,4.0,0.0,1.0
582480,293.08740234375,297.1499938964844,293.1499938964844,0.1402633935213089,-3008.624267578125,304.1430358886719,0.7588469982147217,0.2100390344858169,0.1904763132333755,293.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.4517774879932403,0.050000000745058,0.0496496073901653,293.0131225585937,297.1499938964844,293.1499938964844,0.1030430197715759,-1827.9459228515625,304.1333923339844,0.7009630799293518,0.1645246595144271,0.1158134415745735,293.17584228515625,297.1499938964844,293.1499938964844,0.3977408707141876,-7242.91357421875,304.1268310546875,0.9990000128746032,0.5232139825820923,0.459104835987091,293.1830139160156,297.1499938964844,293.1499938964844,0.0041518961079418,-1564.6654052734375,296.5694580078125,0.4517774879932403,0.050000000745058,0.2355163693428039,291.07293701171875,291.1499938964844,256.61431884765625,255.5507659912109,279.15692138671875,293.74169921875,291.0748596191406,1.0,0.2920222282409668,0.627390444278717,0.627390444278717,1.0,1.0,-1.260815978050232,0.4956341981887817,0.7651817202568054,0.1940281838178634,0.0,0.0,0.7081894278526306,67.65345001220703,54.0,6.584771633148193,-15159.431640625,258.9123229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7150573730469,308.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17747.95703125,18000.0,0.0,0.0,0.3514717221260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.857403039932251,0.8574115037918091,-8.477823030261789e-06,0.0,0.0003566991072148,0.0,0.0,88.78605651855469,0.0,0.0,0.0,0.5098473429679871,4.0,0.0,1.0
582540,293.08740234375,297.1499938964844,293.1499938964844,0.1407142579555511,-3016.073974609375,304.1434936523437,0.7625806331634521,0.2108272761106491,0.1911285817623138,293.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.4544719457626343,0.050000000745058,0.0495991669595241,293.01129150390625,297.1499938964844,293.1499938964844,0.1046482622623443,-1850.6690673828125,304.1335144042969,0.7071207761764526,0.1666167080402374,0.1173666194081306,293.17724609375,297.1499938964844,293.1499938964844,0.3924875855445862,-7160.8486328125,304.140625,0.9990000128746032,0.5226099491119385,0.4538660645484924,293.1813049316406,297.1499938964844,293.1499938964844,0.0041450187563896,-1561.4461669921875,296.575439453125,0.4544719457626343,0.050000000745058,0.2352770864963531,291.08526611328125,291.1499938964844,256.604248046875,255.54209899902344,279.15557861328125,293.7449951171875,291.088134765625,1.0,0.2898977696895599,0.6275768280029297,0.6275768280029297,1.0,1.0,-1.256829857826233,0.4940202832221985,0.7628095746040344,0.1932757198810577,0.0,0.0,0.711292564868927,66.31729888916016,54.0,22.36073303222656,-15150.7734375,254.5194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6579895019531,308.3007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17790.328125,18000.0,0.0,0.0,0.3529711663722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8671208024024963,0.867129385471344,-8.589170647610445e-06,0.0,0.0003582208591978,0.0,0.0,91.1954574584961,0.0,0.0,0.0,0.5140981674194336,4.0,0.0,1.0
