time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0873718261719,297.1499938964844,293.1499938964844,0.1411097943782806,-3022.50244140625,304.1439514160156,0.7675691843032837,0.2116285413503646,0.1917752027511596,293.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4583534896373749,0.050000000745058,0.0495298542082309,293.0119934082031,297.1499938964844,293.1499938964844,0.1058981120586395,-1868.15478515625,304.1342468261719,0.7136384844779968,0.1682413518428802,0.1186206042766571,293.17254638671875,297.1499938964844,293.1499938964844,0.3849428594112396,-7044.986328125,304.15606689453125,0.9990000128746032,0.52317875623703,0.4465657770633697,293.1795959472656,297.1499938964844,293.1499938964844,0.0041359327733516,-1557.2030029296875,296.58416748046875,0.4583534896373749,0.050000000745058,0.2349483072757721,291.1016845703125,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7346496582031,291.105224609375,1.0,0.2868345379829407,0.6274668574333191,0.6274668574333191,1.0,1.0,-1.2498730421066284,0.4910114109516144,0.7588616013526917,0.1917077302932739,0.0,0.0,0.7128867506980896,64.45852661132812,42.0,35.65921401977539,-15109.8916015625,247.91946411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127624511719,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.712890625,18000.0,0.0,0.0,0.3544544279575348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8738449811935425,0.8738536238670349,-8.673236152390018e-06,0.0,0.0003597261675167,0.0,0.0,92.9401397705078,0.0,0.0,0.0,0.5170852541923523,4.0,0.0,1.0
582660,293.0872802734375,297.1499938964844,293.1499938964844,0.1414589434862136,-3028.07861328125,304.1444091796875,0.7738034129142761,0.2124410718679428,0.1924177259206771,293.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4634244441986084,0.050000000745058,0.0494445860385894,293.015380859375,297.1499938964844,293.1499938964844,0.1067233681678772,-1879.4674072265625,304.1356201171875,0.7201417088508606,0.1693252474069595,0.1195094883441925,293.1615905761719,297.1499938964844,293.1499938964844,0.3753394186496734,-6898.72412109375,304.17242431640625,0.9990000128746032,0.5250386595726013,0.4374166131019592,293.1778869628906,297.1499938964844,293.1499938964844,0.004125066101551,-1552.1312255859375,296.5950927734375,0.4634244441986084,0.050000000745058,0.2345438301563263,291.12139892578125,291.1499938964844,256.5824279785156,255.52325439453125,279.14794921875,293.7109375,291.12554931640625,1.0,0.2829204499721527,0.6270318627357483,0.6270318627357483,1.0,1.0,-1.2401434183120728,0.4866825342178345,0.7534608840942383,0.1893573254346847,0.0,0.0,0.7128327488899231,62.15460968017578,42.0,46.99456405639648,-15038.7373046875,239.4217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5827331542969,308.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.388671875,18000.0,0.0,0.0,0.3558620512485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8772728443145752,0.8772816061973572,-8.724766303203069e-06,0.0,0.0003611547581385,0.0,0.0,93.90579223632812,0.0,0.0,0.0,0.5186450481414795,4.0,0.0,1.0
582720,293.0871276855469,297.1499938964844,293.1499938964844,0.1417661011219024,-3032.885498046875,304.1448669433594,0.7812820076942444,0.2132634818553924,0.1930572390556335,293.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4691430330276489,0.050000000745058,0.0493462644517421,293.0214233398437,297.1499938964844,293.1499938964844,0.1070911809802055,-1884.183837890625,304.1375732421875,0.7267009615898132,0.1698453426361084,0.1200028732419014,293.1444702148437,297.1499938964844,293.1499938964844,0.3639090359210968,-6725.26513671875,304.1891174316406,0.9990000128746032,0.5282534956932068,0.4266228675842285,293.1761779785156,297.1499938964844,293.1499938964844,0.004112740047276,-1546.3673095703125,296.6080017089844,0.4691430330276489,0.050000000745058,0.23407743871212,291.1440734863281,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,293.6761779785156,291.1488342285156,1.0,0.2782454490661621,0.6263094544410706,0.6263094544410706,1.0,1.0,-1.2278714179992676,0.4811543226242065,0.746717095375061,0.1862969845533371,0.0,0.0,0.7109705805778503,59.483585357666016,45.0,56.857460021972656,-14938.646484375,229.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5707092285156,308.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.625,18000.0,0.0,0.0,0.3571309745311737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8770396709442139,0.8770484328269958,-8.739296390558593e-06,0.0,0.0003624425153248,0.0,0.0,93.98331451416016,0.0,0.0,0.0,0.5186101198196411,4.0,0.0,1.0
582780,293.0870361328125,297.1499938964844,293.1499938964844,0.1420890986919403,-3037.975830078125,304.14520263671875,0.7871427536010742,0.2140789628028869,0.1937270760536193,293.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.472925066947937,0.050000000745058,0.0492770075798034,293.02960205078125,297.1499938964844,293.1499938964844,0.1070588156580925,-1883.1873779296875,304.139892578125,0.7310805916786194,0.1698679327964782,0.120135374367237,293.1231384277344,297.1499938964844,293.1499938964844,0.3552271425724029,-6594.94580078125,304.1976623535156,0.9990000128746032,0.5325092673301697,0.4188507497310638,293.174560546875,297.1499938964844,293.1499938964844,0.0041023190133273,-1541.271484375,296.6216125488281,0.472925066947937,0.050000000745058,0.2337489128112793,291.1678161621094,291.1499938964844,256.55810546875,255.50222778320312,279.1376342773437,293.6385192871094,291.1719665527344,1.0,0.2752383947372436,0.6252819299697876,0.6252819299697876,1.0,1.0,-1.2190223932266235,0.4769566655158996,0.7420657873153687,0.1838077455759048,0.0,0.0,0.7073929309844971,57.59853363037109,45.0,58.63433074951172,-14852.8662109375,222.3006134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57672119140625,308.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.77734375,18000.0,0.0,0.0,0.3582257032394409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8728244304656982,0.8728331327438354,-8.712857379578054e-06,0.0,0.0003635535540524,0.0,0.0,93.08855438232422,0.0,0.0,0.0,0.5168521404266357,4.0,0.0,1.0
582840,293.08697509765625,297.1499938964844,293.1499938964844,0.142506867647171,-3044.845703125,304.14532470703125,0.7918716669082642,0.2148889005184173,0.1944066435098648,293.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4756133258342743,0.050000000745058,0.049226090312004,293.0382995605469,297.1499938964844,293.1499938964844,0.1068326160311698,-1879.5458984375,304.1421203613281,0.7340408563613892,0.1696852147579193,0.1200325340032577,293.1015319824219,297.1499938964844,293.1499938964844,0.3486356437206268,-6496.978515625,304.200927734375,0.9990000128746032,0.5370932817459106,0.4130438268184662,293.1728820800781,297.1499938964844,293.1499938964844,0.0040945303626358,-1537.54541015625,296.6316223144531,0.4756133258342743,0.050000000745058,0.2335073798894882,291.18475341796875,291.1499938964844,256.5449523925781,255.49082946777344,279.1348876953125,293.6088256835937,291.18731689453125,1.0,0.2728627324104309,0.6243100762367249,0.6243100762367249,1.0,1.0,-1.212391972541809,0.473706305027008,0.7386856079101562,0.1818699687719345,0.0,0.0,0.7033431529998779,56.21213912963867,48.0,49.37501907348633,-14775.4365234375,217.1225433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.597412109375,308.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18133.060546875,18000.0,0.0,0.0,0.3591468930244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8655794858932495,0.8655881285667419,-8.650462405057624e-06,0.0,0.0003644884563982,0.0,0.0,91.4302749633789,0.0,0.0,0.0,0.5138090252876282,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1430064290761947,-3053.236083984375,304.145263671875,0.795793890953064,0.2157000601291656,0.195096418261528,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.4776158332824707,0.050000000745058,0.0491874814033508,293.04571533203125,297.1499938964844,293.1499938964844,0.106617547571659,-1876.185791015625,304.1439514160156,0.7362484931945801,0.1696391105651855,0.1198958232998848,293.0813903808594,297.1499938964844,293.1499938964844,0.3435190320014953,-6421.7890625,304.200927734375,0.9990000128746032,0.5416660308837891,0.4085857272148132,293.1711730957031,297.1499938964844,293.1499938964844,0.0040895985439419,-1535.189697265625,296.638427734375,0.4776158332824707,0.050000000745058,0.2333242297172546,291.1953430175781,291.1499938964844,256.5310974121094,255.4788055419922,279.1341857910156,293.588134765625,291.1969299316406,1.0,0.2710690498352051,0.6234602928161621,0.6234602928161621,1.0,1.0,-1.2074370384216309,0.4712205231189728,0.7362164855003357,0.1803659349679947,0.0,0.0,0.6992334127426147,55.16233444213867,48.0,37.57295227050781,-14709.73828125,213.25714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.630859375,308.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18165.3359375,18000.0,0.0,0.0,0.359885573387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8571407794952393,0.8571493625640869,-8.569482815801166e-06,0.0,0.0003652381128631,0.0,0.0,89.4570541381836,0.0,0.0,0.0,0.5102147459983826,4.0,0.0,1.0
582960,293.0868225097656,297.1499938964844,293.1499938964844,0.1435711234807968,-3062.823974609375,304.1451110839844,0.7990419864654541,0.2165159732103347,0.1957980096340179,293.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001953125,0.4791017174720764,0.050000000745058,0.049158576875925,293.0490417480469,297.1499938964844,293.1499938964844,0.1067892014980316,-1878.478271484375,304.14471435546875,0.7385122776031494,0.170306995511055,0.1200892627239227,293.0650939941406,297.1499938964844,293.1499938964844,0.3395984768867492,-6364.947265625,304.19879150390625,0.9990000128746032,0.5457388162612915,0.4052162170410156,293.1693115234375,297.1499938964844,293.1499938964844,0.004086856264621,-1533.873779296875,296.64324951171875,0.4791017174720764,0.050000000745058,0.23318712413311,291.201416015625,291.1499938964844,256.5164794921875,255.4661407470703,279.1341247558594,293.5731506347656,291.2021789550781,1.0,0.2697989344596863,0.6226609945297241,0.6226609945297241,1.0,1.0,-1.2042659521102903,0.4695110619068146,0.7347549200057983,0.1792855411767959,0.0,0.0,0.6951720714569092,54.38433837890625,51.0,25.37906646728516,-14659.35546875,210.58071899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6741943359375,308.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18179.998046875,18000.0,0.0,0.0,0.360447496175766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8482176065444946,0.8482260704040527,-8.480392352794297e-06,0.0,0.0003658084024209,0.0,0.0,87.37187957763672,0.0,0.0,0.0,0.5063895583152771,4.0,0.0,1.0
583020,293.0867004394531,297.1499938964844,293.1499938964844,0.1442015171051025,-3073.611083984375,304.14483642578125,0.8016902208328247,0.2173389643430709,0.1965127438306808,293.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.4801602959632873,0.050000000745058,0.0491378977894783,293.04998779296875,297.1499938964844,293.1499938964844,0.1074412837624549,-1887.7236328125,304.1444702148437,0.7410612106323242,0.1713950037956237,0.1206961050629615,293.0520935058594,297.1499938964844,293.1499938964844,0.3367393016815185,-6324.3232421875,304.1950988769531,0.9990000128746032,0.5493696928024292,0.4027888774871826,293.1673278808594,297.1499938964844,293.1499938964844,0.0040860841982066,-1533.509521484375,296.6462097167969,0.4801602959632873,0.050000000745058,0.2330890297889709,291.20318603515625,291.1499938964844,256.5010986328125,255.4527740478516,279.1343994140625,293.5624694824219,291.2030944824219,1.0,0.2690001130104065,0.6219000220298767,0.6219000220298767,1.0,1.0,-1.2027947902679443,0.4685311913490295,0.7342636585235596,0.1786031872034073,0.0,0.0,0.6914268732070923,53.83941650390625,51.0,13.209953308105469,-14625.0390625,208.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7245178222656,308.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18180.927734375,18000.0,0.0,0.0,0.3608452975749969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8393769860267639,0.8393853902816772,-8.390004040847998e-06,0.0,0.0003662121016532,0.0,0.0,85.31858825683594,0.0,0.0,0.0,0.5025962591171265,4.0,0.0,1.0
583080,293.0865478515625,297.1499938964844,293.1499938964844,0.1448913216590881,-3085.4716796875,304.14453125,0.8037610650062561,0.2181693166494369,0.1972411721944809,293.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017822265625,0.4808283448219299,0.050000000745058,0.0491248220205307,293.050048828125,297.1499938964844,293.1499938964844,0.1083490997552871,-1900.654052734375,304.1438293457031,0.7435146570205688,0.1726539731025695,0.1215077191591262,293.04168701171875,297.1499938964844,293.1499938964844,0.3348758518695831,-6298.865234375,304.1902770996094,0.9990000128746032,0.5526555776596069,0.4012472629547119,293.165283203125,297.1499938964844,293.1499938964844,0.0040871440432965,-1534.01123046875,296.6476135253906,0.4808283448219299,0.050000000745058,0.2330270111560821,291.2012023925781,291.1499938964844,256.48492431640625,255.438705444336,279.1349182128906,293.5557861328125,291.200439453125,1.0,0.2686157524585724,0.6211851239204407,0.6211851239204407,1.0,1.0,-1.2027016878128052,0.468148797750473,0.7345529198646545,0.1782494485378265,0.0,0.0,0.6881960034370422,53.5070915222168,54.0,2.2549781799316406,-14605.9658203125,208.25601196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789611816406,308.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.5859375,18000.0,0.0,0.0,0.3610979318618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8312067985534668,0.8312150835990906,-8.30455610412173e-06,0.0,0.0003664684772957,0.0,0.0,83.43218231201172,0.0,0.0,0.0,0.4990859925746918,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1456278860569,-3098.164306640625,304.1441955566406,0.805270791053772,0.2190052717924118,0.1979824006557464,293.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.4811289608478546,0.050000000745058,0.0491189323365688,293.0497131347656,297.1499938964844,293.1499938964844,0.1093813329935073,-1915.3570556640625,304.14306640625,0.7456573247909546,0.1739833950996399,0.1224081814289093,293.0335388183594,297.1499938964844,293.1499938964844,0.3339478373527527,-6287.58935546875,304.18463134765625,0.9990000128746032,0.5556311011314392,0.4005513191223144,293.16314697265625,297.1499938964844,293.1499938964844,0.0040897908620536,-1535.232666015625,296.6478881835937,0.4811289608478546,0.050000000745058,0.2329990714788437,291.19647216796875,291.1499938964844,256.4678955078125,255.4239044189453,279.1355895996094,293.5526428222656,291.1952819824219,1.0,0.2686101198196411,0.620514452457428,0.620514452457428,1.0,1.0,-1.2037954330444336,0.4682829082012176,0.7355125546455383,0.1781795471906662,0.0,0.0,0.685566782951355,53.37382888793945,54.0,-6.507039546966553,-14601.8525390625,208.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,308.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.46875,18000.0,0.0,0.0,0.3612220585346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8241320252418518,0.8241402506828308,-8.228890692407731e-06,0.0,0.0003665944677777,0.0,0.0,81.80619049072266,0.0,0.0,0.0,0.4960378408432007,4.0,0.0,1.0
583200,293.0862121582031,297.1499938964844,293.1499938964844,0.1463958323001861,-3111.402099609375,304.1438293457031,0.8062747120857239,0.2198438644409179,0.1987332105636596,293.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.4811062812805176,0.050000000745058,0.0491193644702434,293.0492858886719,297.1499938964844,293.1499938964844,0.1104739308357238,-1930.8963623046875,304.1423645019531,0.7474336624145508,0.175340473651886,0.1233458966016769,293.02734375,297.1499938964844,293.1499938964844,0.3338362872600555,-6288.6162109375,304.1785583496094,0.9990000128746032,0.5583248138427734,0.400603711605072,293.1610107421875,297.1499938964844,293.1499938964844,0.0040936474688351,-1536.9798583984375,296.64764404296875,0.4811062812805176,0.050000000745058,0.2330011129379272,291.1900329589844,291.1499938964844,256.45001220703125,255.4083404541016,279.1362609863281,293.5523986816406,291.1885986328125,1.0,0.2689327001571655,0.619877815246582,0.619877815246582,1.0,1.0,-1.2058873176574707,0.4688499271869659,0.7370374202728271,0.1783458888530731,0.0,0.0,0.683536171913147,53.4151725769043,57.0,-12.987659454345703,-14611.1845703125,209.14520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,308.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.8671875,18000.0,0.0,0.0,0.3612435758113861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.818304717540741,0.8183128833770752,-8.16520787338959e-06,0.0,0.0003666162956506,0.0,0.0,80.47086334228516,0.0,0.0,0.0,0.4935191571712494,4.0,0.0,1.0
583260,293.0860595703125,297.1499938964844,293.1499938964844,0.1471852660179138,-3125.002197265625,304.1435241699219,0.8068075776100159,0.220682293176651,0.1994907855987548,293.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.480785071849823,0.050000000745058,0.0491256341338157,293.0487976074219,297.1499938964844,293.1499938964844,0.111601211130619,-1946.895263671875,304.1416931152344,0.7488322257995605,0.1767086684703827,0.12430190294981,293.02294921875,297.1499938964844,293.1499938964844,0.3344733417034149,-6300.8564453125,304.1722106933594,0.9990000128746032,0.5607417821884155,0.4013469219207763,293.15887451171875,297.1499938964844,293.1499938964844,0.0040985024534165,-1539.142822265625,296.6471252441406,0.480785071849823,0.050000000745058,0.2330308556556701,291.1825561523437,291.1499938964844,256.4311828613281,255.39198303222656,279.1368408203125,293.5545959472656,291.1809997558594,1.0,0.2695551812648773,0.6192657947540283,0.6192657947540283,1.0,1.0,-1.2088788747787476,0.4698043763637543,0.7390744686126709,0.1787211596965789,0.0,0.0,0.6821130514144897,53.61749649047852,57.0,-17.406457901000977,-14632.99609375,210.57638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,308.3456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18098.216796875,18000.0,0.0,0.0,0.3611831367015838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8138121962547302,0.8138203024864197,-8.114655429380946e-06,0.0,0.0003665549738798,0.0,0.0,79.43939208984375,0.0,0.0,0.0,0.4915686845779419,4.0,0.0,1.0
583320,293.0859375,297.1499938964844,293.1499938964844,0.1479869782924652,-3138.796875,304.14324951171875,0.8069312572479248,0.2215178161859512,0.2002517580986023,293.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4802007675170898,0.050000000745058,0.0491370484232902,293.04833984375,297.1499938964844,293.1499938964844,0.1127472519874572,-1963.1202392578125,304.14111328125,0.7498793005943298,0.1780788898468017,0.1252657324075698,293.0201721191406,297.1499938964844,293.1499938964844,0.3357644379138946,-6322.8193359375,304.16583251953125,0.9990000128746032,0.5628948211669922,0.4026950895786285,293.1567687988281,297.1499938964844,293.1499938964844,0.004104109480977,-1541.60498046875,296.6465759277344,0.4802007675170898,0.050000000745058,0.2330849915742874,291.174560546875,291.1499938964844,256.4114074707031,255.3748016357422,279.1373291015625,293.55877685546875,291.1729431152344,1.0,0.2704386115074157,0.6186681389808655,0.6186681389808655,1.0,1.0,-1.212645411491394,0.4710895419120788,0.74155592918396,0.1792719960212707,0.0,0.0,0.6812747120857239,53.961421966552734,60.0,-20.216136932373047,-14665.6669921875,212.57046508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99102783203125,308.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.078125,18000.0,0.0,0.0,0.3610673248767853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8106434941291809,0.8106516003608704,-8.07726064522285e-06,0.0,0.0003664374235086,0.0,0.0,78.70372009277344,0.0,0.0,0.0,0.4901823401451111,4.0,0.0,1.0
583380,293.0858459472656,297.1499938964844,293.1499938964844,0.1487951427698135,-3152.680908203125,304.1430053710937,0.8066835999488831,0.2223482131958007,0.2010136842727661,293.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4793732762336731,0.050000000745058,0.049153197556734,293.0479431152344,297.1499938964844,293.1499938964844,0.113904558122158,-1979.4619140625,304.140625,0.750597357749939,0.1794467270374298,0.1262330412864685,293.0189208984375,297.1499938964844,293.1499938964844,0.3376528322696686,-6353.59375,304.1595153808594,0.9990000128746032,0.5647854208946228,0.4045947194099426,293.1547241210937,297.1499938964844,293.1499938964844,0.0041103526018559,-1544.30859375,296.6460876464844,0.4793732762336731,0.050000000745058,0.2331616133451461,291.16632080078125,291.1499938964844,256.3907470703125,255.3568725585937,279.1376647949219,293.56463623046875,291.1647033691406,1.0,0.2715590596199035,0.6180787086486816,0.6180787086486816,1.0,1.0,-1.2171120643615725,0.472671240568161,0.7444408535957336,0.1799784898757934,0.0,0.0,0.6810133457183838,54.43571472167969,60.0,-21.770761489868164,-14708.123046875,215.0859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,308.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.203125,18000.0,0.0,0.0,0.3609184622764587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8087994456291199,0.8088074922561646,-8.05304716777755e-06,0.0,0.0003662863455247,0.0,0.0,78.2594223022461,0.0,0.0,0.0,0.4893603324890136,4.0,0.0,1.0
583440,293.0857849121094,297.1499938964844,293.1499938964844,0.1496046632528305,-3166.564453125,304.1427917480469,0.8061137795448303,0.2231717854738235,0.2017741352319717,293.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.4783293902873993,0.050000000745058,0.0491735264658927,293.0475769042969,297.1499938964844,293.1499938964844,0.1150673031806945,-1995.8360595703125,304.1402282714844,0.7510253190994263,0.1808093935251236,0.1272006183862686,293.01904296875,297.1499938964844,293.1499938964844,0.3400619626045227,-6391.9775390625,304.1534118652344,0.9990000128746032,0.5664246678352356,0.406972587108612,293.1527709960937,297.1499938964844,293.1499938964844,0.0041170776821672,-1547.1859130859375,296.645751953125,0.4783293902873993,0.050000000745058,0.2332580387592315,291.1581115722656,291.1499938964844,256.36920166015625,255.33819580078125,279.1379089355469,293.5718688964844,291.156494140625,1.0,0.2728844881057739,0.6174913048744202,0.6174913048744202,1.0,1.0,-1.2221802473068235,0.4745055437088012,0.7476746439933777,0.1808153837919235,0.0,0.0,0.6812974214553833,55.02480316162109,63.0,-22.470474243164062,-14758.865234375,218.0648651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686950683594,308.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03125,18000.0,0.0,0.0,0.3607622385025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8082177042961121,0.8082257509231567,-8.041416549531277e-06,0.0,0.0003661278169602,0.0,0.0,78.0903091430664,0.0,0.0,0.0,0.4890762567520141,4.0,0.0,1.0
583500,293.0857849121094,297.1499938964844,293.1499938964844,0.1504125893115997,-3180.395263671875,304.14263916015625,0.8052505254745483,0.2239871472120285,0.2025315165519714,293.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.4770810902118683,0.050000000745058,0.0491977259516716,293.0473022460937,297.1499938964844,293.1499938964844,0.1162324324250221,-2012.19970703125,304.139892578125,0.7511894702911377,0.1821650117635727,0.1281668096780777,293.0204162597656,297.1499938964844,293.1499938964844,0.3429484367370605,-6437.271484375,304.1475524902344,0.9990000128746032,0.5678135752677917,0.409785121679306,293.1509094238281,297.1499938964844,293.1499938964844,0.0041242209263145,-1550.2081298828125,296.6455993652344,0.4770810902118683,0.050000000745058,0.2333728373050689,291.14996337890625,291.1499938964844,256.3468322753906,255.3188018798828,279.1380310058594,293.580322265625,291.1484069824219,1.0,0.2743959724903106,0.6169026494026184,0.6169026494026184,1.0,1.0,-1.227791428565979,0.4765666723251343,0.7512247562408447,0.1817677170038223,0.0,0.0,0.68211829662323,55.72021865844727,63.0,-22.57688331604004,-14816.96484375,221.47750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962219238281,308.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.360620379447937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8088787198066711,0.8088867664337158,-8.042184163059574e-06,0.0,0.0003659838403109,0.0,0.0,78.19120788574219,0.0,0.0,0.0,0.4893223345279693,4.0,0.0,1.0
583560,293.0858154296875,297.1499938964844,293.1499938964844,0.1512166112661361,-3194.13427734375,304.1425170898437,0.8041367530822754,0.2247934341430664,0.2032843679189682,293.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.4756433665752411,0.050000000745058,0.0492253899574279,293.04705810546875,297.1499938964844,293.1499938964844,0.1173974052071571,-2028.517822265625,304.1396179199219,0.7511243224143982,0.1835124343633651,0.1291301250457763,293.02294921875,297.1499938964844,293.1499938964844,0.3462563455104828,-6488.595703125,304.1419982910156,0.9990000128746032,0.5689607858657837,0.4129765033721924,293.1491394042969,297.1499938964844,293.1499938964844,0.0041317022405564,-1553.3427734375,296.6456298828125,0.4756433665752411,0.050000000745058,0.233504056930542,291.1420288085937,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.58984375,291.1405029296875,1.0,0.2760693728923797,0.6163098216056824,0.6163098216056824,1.0,1.0,-1.2338725328445437,0.47882279753685,0.7550497055053711,0.1828173398971557,0.0,0.0,0.6834539175033569,56.51063537597656,66.0,-22.334115982055664,-14881.287109375,225.2829742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,308.4563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.2734375,18000.0,0.0,0.0,0.3605159521102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8107290863990784,0.810737133026123,-8.05485342425527e-06,0.0,0.0003658778732642,0.0,0.0,78.55144500732422,0.0,0.0,0.0,0.4900769293308258,4.0,0.0,1.0
583620,293.0859069824219,297.1499938964844,293.1499938964844,0.1520154774188995,-3207.761962890625,304.1424255371094,0.8028120994567871,0.2255901545286178,0.2040318548679351,293.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4740265607833862,0.050000000745058,0.0492561534047126,293.046875,297.1499938964844,293.1499938964844,0.1185609176754951,-2044.7733154296875,304.1393737792969,0.7508630752563477,0.1848508864641189,0.1300897896289825,293.0264892578125,297.1499938964844,293.1499938964844,0.34993577003479,-6545.16845703125,304.13677978515625,0.9990000128746032,0.5698757171630859,0.4164965450763702,293.1474304199219,297.1499938964844,293.1499938964844,0.0041394745931029,-1556.571533203125,296.6458435058594,0.4740265607833862,0.050000000745058,0.2336499840021133,291.13427734375,291.1499938964844,256.2996826171875,255.27798461914065,279.1380615234375,293.6003112792969,291.1328125,1.0,0.2778832614421844,0.615711510181427,0.615711510181427,1.0,1.0,-1.2403587102890017,0.4812464118003845,0.7591122984886169,0.1839487701654434,0.0,0.0,0.6852831244468689,57.38595581054688,66.0,-21.90187263488769,-14950.875,229.44517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,308.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.58203125,18000.0,0.0,0.0,0.3604693710803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8137160539627075,0.813724160194397,-8.078960490820464e-06,0.0,0.0003658305795397,0.0,0.0,79.16209411621094,0.0,0.0,0.0,0.4913189709186554,4.0,0.0,1.0
583680,293.0860290527344,297.1499938964844,293.1499938964844,0.1528083980083465,-3221.26513671875,304.1423645019531,0.8013095259666443,0.2263771444559097,0.2047732919454574,293.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4722354114055633,0.050000000745058,0.0492897108197212,293.0467529296875,297.1499938964844,293.1499938964844,0.119721882045269,-2060.952392578125,304.1391906738281,0.7504342794418335,0.1861800849437713,0.1310450732707977,293.03094482421875,297.1499938964844,293.1499938964844,0.3539444506168365,-6606.3271484375,304.13189697265625,0.9990000128746032,0.570566713809967,0.420302540063858,293.1458435058594,297.1499938964844,293.1499938964844,0.0041475035250186,-1559.8819580078125,296.646240234375,0.4722354114055633,0.050000000745058,0.233809158205986,291.126708984375,291.1499938964844,256.2749938964844,255.25662231445312,279.13800048828125,293.6116638183594,291.12530517578125,1.0,0.2798193097114563,0.6151074767112732,0.6151074767112732,1.0,1.0,-1.2471948862075806,0.4838145077228546,0.7633804082870483,0.1851491332054138,0.0,0.0,0.687590479850769,58.33771896362305,69.0,-21.37625503540039,-15024.9482421875,233.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,308.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.5390625,18000.0,0.0,0.0,0.3604997992515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8178008794784546,0.8178090453147888,-8.114218871924095e-06,0.0,0.0003658614878077,0.0,0.0,80.01885986328125,0.0,0.0,0.0,0.4930339753627777,4.0,0.0,1.0
583740,293.086181640625,297.1499938964844,293.1499938964844,0.1535947769880294,-3234.63525390625,304.142333984375,0.7996529936790466,0.2271542251110077,0.2055083066225052,293.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4702656865119934,0.050000000745058,0.049325868487358,293.04669189453125,297.1499938964844,293.1499938964844,0.1208796575665474,-2077.047119140625,304.1390686035156,0.7498592138290405,0.1874996274709701,0.1319956332445144,293.0362243652344,297.1499938964844,293.1499938964844,0.3582545220851898,-6671.62353515625,304.1273803710937,0.9990000128746032,0.5710362195968628,0.424365371465683,293.14434814453125,297.1499938964844,293.1499938964844,0.0041557704098522,-1563.2669677734375,296.64678955078125,0.4702656865119934,0.050000000745058,0.2339806854724884,291.119384765625,291.1499938964844,256.2496032714844,255.23464965820312,279.137939453125,293.6238708496094,291.1180114746094,1.0,0.2818651497364044,0.6144986748695374,0.6144986748695374,1.0,1.0,-1.2543439865112305,0.4865122437477112,0.7678317427635193,0.1864102482795715,0.0,0.0,0.6903728246688843,59.36059188842773,69.0,-20.80723571777344,-15102.984375,238.7323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,308.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.06640625,18000.0,0.0,0.0,0.3606248795986175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8229751586914062,0.8229833245277405,-8.160691322700586e-06,0.0,0.0003659883805084,0.0,0.0,81.12562561035156,0.0,0.0,0.0,0.4952209591865539,4.0,0.0,1.0
583800,293.0863952636719,297.1499938964844,293.1499938964844,0.1543745249509811,-3247.872314453125,304.1423034667969,0.7978752255439758,0.2279218733310699,0.2062368690967559,293.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4681177735328674,0.050000000745058,0.0493643060326576,293.04669189453125,297.1499938964844,293.1499938964844,0.1220338940620422,-2093.0546875,304.1389465332031,0.74916672706604,0.1888099908828735,0.1329412907361984,293.042236328125,297.1499938964844,293.1499938964844,0.3628222048282623,-6740.38525390625,304.1231689453125,0.9990000128746032,0.5712978839874268,0.4286420345306396,293.1429138183594,297.1499938964844,293.1499938964844,0.0041642552241683,-1566.719482421875,296.6474914550781,0.4681177735328674,0.050000000745058,0.2341630160808563,291.1122436523437,291.1499938964844,256.2235717773437,255.21212768554688,279.1378479003906,293.63690185546875,291.1109313964844,1.0,0.2840025722980499,0.613886296749115,0.613886296749115,1.0,1.0,-1.261752009391785,0.489317774772644,0.7724342346191406,0.187720239162445,0.0,0.0,0.6936054229736328,60.44565963745117,72.0,-20.22854804992676,-15184.287109375,243.8076019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040954589844,308.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.09375,18000.0,0.0,0.0,0.3608594834804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8291810750961304,0.8291893005371094,-8.21798403194407e-06,0.0,0.0003662265080492,0.0,0.0,82.47686004638672,0.0,0.0,0.0,0.4978582262992859,4.0,0.0,1.0
583860,293.0866394042969,297.1499938964844,293.1499938964844,0.1551475077867508,-3260.974609375,304.1423034667969,0.7960011959075928,0.228680208325386,0.2069588452577591,293.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4657851755619049,0.050000000745058,0.049404788762331,293.0460510253906,297.1499938964844,293.1499938964844,0.123215839266777,-2109.4150390625,304.1387939453125,0.7484304308891296,0.1902439147233963,0.1339108049869537,293.0493469238281,297.1499938964844,293.1499938964844,0.3676164746284485,-6812.12109375,304.1193542480469,0.9990000128746032,0.5712662935256958,0.4331001043319702,293.1415405273437,297.1499938964844,293.1499938964844,0.0041729435324668,-1570.2347412109375,296.6484069824219,0.4657851755619049,0.050000000745058,0.2343550324440002,291.10528564453125,291.1499938964844,256.1968994140625,255.1890563964844,279.1376342773437,293.6502380371094,291.10400390625,1.0,0.2862221896648407,0.613253653049469,0.613253653049469,1.0,1.0,-1.269412398338318,0.4922212958335876,0.7771911025047302,0.1890693753957748,0.0,0.0,0.6972877979278564,61.58683776855469,72.0,-19.69832420349121,-15268.724609375,249.1508026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,308.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17855.57421875,18000.0,0.0,0.0,0.3612190783023834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8364149928092957,0.8364232778549194,-8.286284355563112e-06,0.0,0.0003665914409793,0.0,0.0,84.08032989501953,0.0,0.0,0.0,0.5009477734565735,4.0,0.0,1.0
583920,293.0869140625,297.1499938964844,293.1499938964844,0.1559155583381652,-3273.977783203125,304.1423034667969,0.7940841317176819,0.2294299900531768,0.2076741605997085,293.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4632863104343414,0.050000000745058,0.0494466312229633,293.0438232421875,297.1499938964844,293.1499938964844,0.1245951801538467,-2128.4931640625,304.1383361816406,0.7479628324508667,0.1919989734888076,0.1350557506084442,293.0581970214844,297.1499938964844,293.1499938964844,0.3725631237030029,-6885.70166015625,304.1159362792969,0.9990000128746032,0.5708029270172119,0.4376606345176697,293.1402587890625,297.1499938964844,293.1499938964844,0.0041818157769739,-1573.814453125,296.6494140625,0.4632863104343414,0.050000000745058,0.2345535308122635,291.098388671875,291.1499938964844,256.16961669921875,255.1654815673828,279.13720703125,293.6631164550781,291.0971069335937,1.0,0.2885131537914276,0.6125810742378235,0.6125810742378235,1.0,1.0,-1.2774078845977783,0.4952454268932342,0.7821624279022217,0.190463125705719,0.0,0.0,0.7014179825782776,62.76828384399414,75.0,-19.46350860595703,-15356.7470703125,254.7656097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04736328125,308.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17834.1875,18000.0,0.0,0.0,0.361714631319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8446360230445862,0.8446443676948547,-8.365369467355777e-06,0.0,0.0003670943551696,0.0,0.0,85.936279296875,0.0,0.0,0.0,0.5044761896133423,4.0,0.0,1.0
583980,293.0871887207031,297.1499938964844,293.1499938964844,0.1566808819770813,-3286.922119140625,304.1423034667969,0.7921383380889893,0.230172112584114,0.2083832174539566,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.4606860876083374,0.050000000745058,0.0494896918535232,293.04058837890625,297.1499938964844,293.1499938964844,0.1261944472789764,-2150.573486328125,304.1375427246094,0.7477936148643494,0.1939772367477417,0.1363919377326965,293.0684814453125,297.1499938964844,293.1499938964844,0.3776465356349945,-6960.896484375,304.1128845214844,0.9990000128746032,0.5699458718299866,0.4423048496246338,293.13897705078125,297.1499938964844,293.1499938964844,0.0041909255087375,-1577.485595703125,296.6504821777344,0.4606860876083374,0.050000000745058,0.2347577810287475,291.0914001464844,291.1499938964844,256.14178466796875,255.14141845703125,279.1368713378906,293.6767883300781,291.0901184082031,1.0,0.2908694744110107,0.611899733543396,0.611899733543396,1.0,1.0,-1.2857341766357422,0.4984038174152374,0.7873303294181824,0.191917136311531,0.0,0.0,0.7060307860374451,63.986366271972656,75.0,-19.461090087890625,-15448.3056640625,260.6497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072326660156,308.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.267578125,18000.0,0.0,0.0,0.3623614013195038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8538931608200073,0.8539016246795654,-8.45589329401264e-06,0.0,0.0003677507629618,0.0,0.0,88.0665512084961,0.0,0.0,0.0,0.5084682106971741,4.0,0.0,1.0
584040,293.0874938964844,297.1499938964844,293.1499938964844,0.1574431508779525,-3299.80078125,304.142333984375,0.7901694178581238,0.230908066034317,0.2090872973203659,293.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.4581010043621063,0.050000000745058,0.0495339632034301,293.0367736816406,297.1499938964844,293.1499938964844,0.1279451698064804,-2174.677001953125,304.1366271972656,0.7478066086769104,0.1961096078157425,0.1378563642501831,293.0798645019531,297.1499938964844,293.1499938964844,0.3828566074371338,-7037.568359375,304.11016845703125,0.9990000128746032,0.5687453150749207,0.4470294117927551,293.13775634765625,297.1499938964844,293.1499938964844,0.0042003192938864,-1581.25830078125,296.6517333984375,0.4581010043621063,0.050000000745058,0.2349677979946136,291.0843811035156,291.1499938964844,256.1134338378906,255.1168975830078,279.1368103027344,293.69207763671875,291.0831298828125,1.0,0.2932803332805633,0.6112356185913086,0.6112356185913086,1.0,1.0,-1.2943134307861328,0.501678466796875,0.7926350235939026,0.1934282481670379,0.0,0.0,0.7111072540283203,65.23982238769531,78.0,-19.381141662597656,-15542.822265625,266.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599914550781,308.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17789.888671875,18000.0,0.0,0.0,0.3631661534309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.864177942276001,0.8641865253448486,-8.55813232192304e-06,0.0,0.000368567474652,0.0,0.0,90.48287200927734,0.0,0.0,0.0,0.5129234790802002,4.0,0.0,1.0
584100,293.0877990722656,297.1499938964844,293.1499938964844,0.1582012623548507,-3312.593017578125,304.142333984375,0.7881836891174316,0.2316389083862304,0.2097873091697693,293.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.4555386304855346,0.050000000745058,0.0495794154703617,293.0325622558594,297.1499938964844,293.1499938964844,0.1298190653324127,-2200.391845703125,304.1356506347656,0.7479556202888489,0.1983741521835327,0.139423593878746,293.0921630859375,297.1499938964844,293.1499938964844,0.3881821036338806,-7115.54736328125,304.10772705078125,0.9990000128746032,0.5672173500061035,0.45182865858078,293.1365051269531,297.1499938964844,293.1499938964844,0.0042100115679204,-1585.1295166015625,296.6532592773437,0.4555386304855346,0.050000000745058,0.2351834028959274,291.0774841308594,291.1499938964844,256.0845947265625,255.0919647216797,279.1370544433594,293.7093505859375,291.0762939453125,1.0,0.2957396209239959,0.6106040477752686,0.6106040477752686,1.0,1.0,-1.303109049797058,0.5050629377365112,0.7980460524559021,0.1949969232082367,0.0,0.0,0.7166344523429871,66.52738952636719,78.0,-19.11494255065918,-15639.9169921875,273.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060363769531,308.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17767.701171875,18000.0,0.0,0.0,0.3641399443149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8754860758781433,0.8754947781562805,-8.67257494974183e-06,0.0,0.0003695557534229,0.0,0.0,93.20075225830078,0.0,0.0,0.0,0.5178454518318176,4.0,0.0,1.0
584160,293.088134765625,297.1499938964844,293.1499938964844,0.1589552760124206,-3325.299072265625,304.1423645019531,0.7861916422843933,0.2323661595582962,0.210484430193901,293.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.453008234500885,0.050000000745058,0.04962595179677,293.02801513671875,297.1499938964844,293.1499938964844,0.1317983418703079,-2227.45654296875,304.1346740722656,0.7482151985168457,0.2007548958063125,0.1410772651433944,293.105224609375,297.1499938964844,293.1499938964844,0.3936062455177307,-7194.5869140625,304.1055603027344,0.9990000128746032,0.5653814673423767,0.4566899836063385,293.13525390625,297.1499938964844,293.1499938964844,0.0042200195603072,-1589.1011962890625,296.6552124023437,0.453008234500885,0.050000000745058,0.2354041486978531,291.0708312988281,291.1499938964844,256.0552978515625,255.066635131836,279.1375427246094,293.72882080078125,291.0696716308594,1.0,0.2982396185398102,0.6100165843963623,0.6100165843963623,1.0,1.0,-1.3120869398117063,0.5085504055023193,0.8035365343093872,0.196622833609581,0.0,0.0,0.7225894331932068,67.84612274169922,81.0,-18.699010848999023,-15739.1552734375,279.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,308.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17746.20703125,18000.0,0.0,0.0,0.365289032459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8877638578414917,0.8877726197242737,-8.79917661222862e-06,0.0,0.0003707219148054,0.0,0.0,96.22474670410156,0.0,0.0,0.0,0.523216724395752,4.0,0.0,1.0
584220,293.0884094238281,297.1499938964844,293.1499938964844,0.1597063690423965,-3337.93994140625,304.14239501953125,0.7842043042182922,0.2330916076898574,0.211180031299591,293.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.4505188465118408,0.050000000745058,0.0496734529733657,293.0232238769531,297.1499938964844,293.1499938964844,0.1338727623224258,-2255.718994140625,304.1336975097656,0.7485723495483398,0.2032388895750045,0.1428074985742569,293.11895751953125,297.1499938964844,293.1499938964844,0.3991131782531738,-7274.458984375,304.1036376953125,0.9990000128746032,0.5632547736167908,0.4615997076034546,293.1339416503906,297.1499938964844,293.1499938964844,0.0042303907684981,-1593.18994140625,296.6576232910156,0.4505188465118408,0.050000000745058,0.2356294840574264,291.0643615722656,291.1499938964844,256.0256042480469,255.0409393310547,279.1382141113281,293.7505798339844,291.063232421875,1.0,0.3007730841636657,0.6094797253608704,0.6094797253608704,1.0,1.0,-1.321219801902771,0.512133777141571,0.8090859651565552,0.1983044892549514,0.0,0.0,0.7289506196975708,69.19274139404297,81.0,-18.211444854736328,-15840.1708984375,286.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808837890625,308.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17725.4921875,18000.0,0.0,0.0,0.3666145205497741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9009440541267396,0.9009529948234558,-8.937653547036462e-06,0.0,0.000372067122953,0.0,0.0,99.55585479736328,0.0,0.0,0.0,0.5290128588676453,4.0,0.0,1.0
584280,293.0880432128906,297.1499938964844,293.1499938964844,0.160480797290802,-3350.96630859375,304.1423645019531,0.7822669148445129,0.2339412719011306,0.2119034677743911,293.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.4480782151222229,0.050000000745058,0.0497218146920204,293.0189514160156,297.1499938964844,293.1499938964844,0.1360097974538803,-2284.718994140625,304.1327819824219,0.7489805817604065,0.2056874781847,0.1445841938257217,293.1332397460937,297.1499938964844,293.1499938964844,0.4046887755393982,-7354.9609375,304.1019287109375,0.9990000128746032,0.5608459115028381,0.4665449261665344,293.1325378417969,297.1499938964844,293.1499938964844,0.0042411810718476,-1597.4161376953125,296.6605834960937,0.4480782151222229,0.050000000745058,0.2358588874340057,291.0580749511719,291.1499938964844,255.99549865722656,255.0149078369141,279.13897705078125,293.77423095703125,291.0570068359375,1.0,0.3033343255519867,0.6089853048324585,0.6089853048324585,1.0,1.0,-1.330490231513977,0.5158032774925232,0.8146870136260986,0.2000356465578079,0.0,0.0,0.7357056736946106,70.56422424316406,84.0,-17.716026306152344,-15942.822265625,293.46466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7112731933594,308.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17705.560546875,18000.0,0.0,0.0,0.3681181967258453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9149791598320008,0.9149882793426514,-9.087913895200472e-06,0.0,0.000373593182303,0.0,0.0,103.2001495361328,0.0,0.0,0.0,0.5352172255516052,4.0,0.0,1.0
584340,293.0848388671875,297.1499938964844,293.1499938964844,0.1615605503320694,-3369.185546875,304.14178466796875,0.780781626701355,0.2353527992963791,0.2129654735326767,293.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.4456988275051117,0.050000000745058,0.0497707985341548,293.0177001953125,297.1499938964844,293.1499938964844,0.1379161179065704,-2310.43896484375,304.1324462890625,0.749022364616394,0.2075964957475662,0.1461456418037414,293.14801025390625,297.1499938964844,293.1499938964844,0.4103114306926727,-7435.7734375,304.1004638671875,0.9990000128746032,0.5581567287445068,0.4715010821819305,293.1310729980469,297.1499938964844,293.1499938964844,0.0042523867450654,-1601.7847900390625,296.6640625,0.4456988275051117,0.050000000745058,0.2360912412405014,291.0519104003906,291.1499938964844,255.96505737304688,254.98858642578125,279.1379699707031,293.7946472167969,291.05084228515625,1.0,0.3059201240539551,0.6083367466926575,0.6083367466926575,1.0,1.0,-1.3399263620376587,0.5194908976554871,0.8204355239868164,0.2017431408166885,0.0,0.0,0.7428651452064514,71.95515441894531,84.0,-17.555644989013672,-16048.59765625,300.6355285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6378173828125,308.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17686.294921875,18000.0,0.0,0.0,0.3698045909404754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9298466444015504,0.9298558831214904,-9.250112270819956e-06,0.0,0.000375304633053,0.0,0.0,107.17064666748048,0.0,0.0,0.0,0.5418241024017334,4.0,0.0,1.0
