time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0826416015625,297.1499938964844,293.1499938964844,0.1628707945346832,-3391.27978515625,304.1408996582031,0.7795678377151489,0.236616238951683,0.2142558246850967,293.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.4433530271053314,0.050000000745058,0.0498210079967975,293.0185241699219,297.1499938964844,293.1499938964844,0.1394648253917694,-2331.220947265625,304.1328430175781,0.7484861612319946,0.2091127783060073,0.1473726630210876,293.1632080078125,297.1499938964844,293.1499938964844,0.4160786271095276,-7518.4208984375,304.0989685058594,0.9990000128746032,0.5551960468292236,0.4765277206897735,293.129638671875,297.1499938964844,293.1499938964844,0.0042636813595891,-1606.2569580078125,296.6672058105469,0.4433530271053314,0.050000000745058,0.2363294214010238,291.0447082519531,291.1499938964844,255.934310913086,254.96197509765625,279.1278076171875,293.7719116210937,291.043212890625,1.0,0.3085213601589203,0.6064945459365845,0.6064945459365845,1.0,1.0,-1.349328637123108,0.5224767923355103,0.8268518447875977,0.2027535438537597,0.0,0.0,0.7505930066108704,73.37760925292969,72.0,-20.06363105773925,-16159.083984375,307.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5609436035156,308.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17665.484375,18000.0,0.0,0.0,0.3716740310192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9455797672271729,0.9455891847610474,-9.42458336794516e-06,0.0,0.0003772018826566,0.0,0.0,111.49297332763672,0.0,0.0,0.0,0.5488570928573608,4.0,0.0,1.0
584460,293.08221435546875,297.1499938964844,293.1499938964844,0.1638921797275543,-3408.379150390625,304.1407165527344,0.7803485989570618,0.2375505566596985,0.2152353525161743,293.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.442997395992279,0.050000000745058,0.0498287640511989,293.0202941894531,297.1499938964844,293.1499938964844,0.1407335251569748,-2348.14208984375,304.1336364746094,0.7496981024742126,0.2104292660951614,0.1483616828918457,293.1770935058594,297.1499938964844,293.1499938964844,0.417716383934021,-7538.17626953125,304.1054077148437,0.9990000128746032,0.5522993206977844,0.4773024320602417,293.1285095214844,297.1499938964844,293.1499938964844,0.0042713209986686,-1609.3463134765625,296.6698608398437,0.442997395992279,0.050000000745058,0.2363662123680114,291.0378112792969,291.1499938964844,255.9032745361328,254.93511962890625,279.1216735839844,293.7354736328125,291.0375671386719,1.0,0.3087982833385467,0.6045893430709839,0.6045893430709839,1.0,1.0,-1.3526829481124878,0.5227706432342529,0.8299123048782349,0.2023568302392959,0.0,0.0,0.7587944269180298,73.6287612915039,72.0,-14.413434982299805,-16226.513671875,309.9897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4838256835937,308.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17640.73046875,18000.0,0.0,0.0,0.3737010955810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9624752402305604,0.9624848365783693,-9.614746886654755e-06,0.0,0.0003792591160163,0.0,0.0,116.2713394165039,0.0,0.0,0.0,0.5564359426498413,4.0,0.0,1.0
584520,293.0826416015625,297.1499938964844,293.1499938964844,0.1645302176475525,-3418.75390625,304.1412353515625,0.7825493812561035,0.238327607512474,0.2159762680530548,293.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.4440541863441467,0.050000000745058,0.0498057268559932,293.0223999023437,297.1499938964844,293.1499938964844,0.1417206525802612,-2361.073486328125,304.13482666015625,0.7522684335708618,0.211661621928215,0.149230882525444,293.18603515625,297.1499938964844,293.1499938964844,0.4158274829387665,-7505.37890625,304.11700439453125,0.9990000128746032,0.5501941442489624,0.4750096499919891,293.1276550292969,297.1499938964844,293.1499938964844,0.0042743822559714,-1610.0782470703125,296.6785888671875,0.4440541863441467,0.050000000745058,0.2362569272518158,291.04248046875,291.1499938964844,255.8719940185547,254.9080352783203,279.121337890625,293.7125244140625,291.04443359375,1.0,0.3078759312629699,0.6031132340431213,0.6031132340431213,1.0,1.0,-1.351707935333252,0.5214847326278687,0.8302232027053833,0.2011856436729431,0.0,0.0,0.7655633091926575,73.0278549194336,60.0,4.5484490394592285,-16257.4453125,308.1820373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4129333496094,308.29595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17646.482421875,18000.0,0.0,0.0,0.3758147358894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979048788547516,0.9790586233139038,-9.811447853280695e-06,0.0,0.0003814041847363,0.0,0.0,121.16361236572266,0.0,0.0,0.0,0.5638604760169983,4.0,0.0,1.0
584580,293.0833435058594,297.1499938964844,293.1499938964844,0.1649224460124969,-3424.81982421875,304.1421203613281,0.7859978675842285,0.2390425354242324,0.2165974527597427,293.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.4462728500366211,0.050000000745058,0.0497586987912654,293.0244140625,297.1499938964844,293.1499938964844,0.1425299495458603,-2371.4814453125,304.1361083984375,0.7560433745384216,0.2128821313381195,0.1500491946935653,293.1890869140625,297.1499938964844,293.1499938964844,0.4110824167728424,-7430.525390625,304.13165283203125,0.9990000128746032,0.5491341352462769,0.4702919125556946,293.1268920898437,297.1499938964844,293.1499938964844,0.0042731119319796,-1608.6947021484375,296.69287109375,0.4462728500366211,0.050000000745058,0.2360338419675827,291.0570373535156,291.1499938964844,255.84051513671875,254.8807830810547,279.1245422363281,293.701171875,291.06036376953125,1.0,0.3058758676052093,0.6020697355270386,0.6020697355270386,1.0,1.0,-1.3474513292312622,0.5190639495849609,0.8283873200416565,0.1995242983102798,0.0,0.0,0.7703393697738647,71.76561737060547,60.0,25.276201248168945,-16252.193359375,303.43817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3525695800781,308.28619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17694.927734375,18000.0,0.0,0.0,0.377955287694931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9928365349769592,0.9928464889526368,-9.987501471186988e-06,0.0,0.000383576581953,0.0,0.0,125.43494415283205,0.0,0.0,0.0,0.5700969099998474,4.0,0.0,1.0
584640,293.0840759277344,297.1499938964844,293.1499938964844,0.1651748567819595,-3428.44482421875,304.1430969238281,0.7906887531280518,0.2397442758083343,0.2171663790941238,293.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.449614942073822,0.050000000745058,0.0496909916400909,293.026123046875,297.1499938964844,293.1499938964844,0.1432490944862365,-2380.607421875,304.1373291015625,0.761045515537262,0.214135855436325,0.1508600115776062,293.1859436035156,297.1499938964844,293.1499938964844,0.4038378596305847,-7319.1435546875,304.148193359375,0.9990000128746032,0.549251139163971,0.4634143412113189,293.1260070800781,297.1499938964844,293.1499938964844,0.0042691333219408,-1605.9736328125,296.7112121582031,0.449614942073822,0.050000000745058,0.2357126772403717,291.0779724121094,291.1499938964844,255.8088531494141,254.8533630371093,279.1298828125,293.7000732421875,291.082275390625,1.0,0.3029335439205169,0.6014578342437744,0.6014578342437744,1.0,1.0,-1.340387225151062,0.5157167911529541,0.8246704339981079,0.1974890530109405,0.0,0.0,0.7730775475502014,69.93427276611328,63.0,43.831573486328125,-16213.7880859375,296.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3067321777344,308.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17767.111328125,18000.0,0.0,0.0,0.3800568282604217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0029828548431396,1.0029929876327517,-1.012679513223702e-05,0.0,0.0003857093397527,0.0,0.0,128.72105407714844,0.0,0.0,0.0,0.5747316479682922,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1654043644666671,-3431.6826171875,304.1439208984375,0.7939897179603577,0.2404385507106781,0.2177527099847793,293.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.4517977833747864,0.050000000745058,0.0496486499905586,293.02752685546875,297.1499938964844,293.1499938964844,0.1439858824014663,-2389.96484375,304.1383056640625,0.7648639678955078,0.2154296338558197,0.1517174243927002,293.17828369140625,297.1499938964844,293.1499938964844,0.3987688720226288,-7242.25732421875,304.1576232910156,0.9990000128746032,0.5502928495407104,0.4590595662593841,293.1249084472656,297.1499938964844,293.1499938964844,0.0042668441310524,-1603.73291015625,296.7319030761719,0.4517977833747864,0.050000000745058,0.2355118095874786,291.101806640625,291.1499938964844,255.77706909179688,254.8258209228516,279.13348388671875,293.7054748535156,291.105712890625,1.0,0.3014928996562958,0.6009113788604736,0.6009113788604736,1.0,1.0,-1.3365954160690308,0.5138328075408936,0.8227626085281372,0.1961766928434372,0.0,0.0,0.7738983035087585,68.79652404785156,63.0,52.43004608154297,-16189.7568359375,292.0299987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2762451171875,308.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17850.83984375,18000.0,0.0,0.0,0.3820806443691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0090793371200562,1.009089469909668,-1.0220218428003136e-05,0.0,0.0003877632843796,0.0,0.0,130.80764770507812,0.0,0.0,0.0,0.5775527954101562,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1657272279262542,-3436.636962890625,304.1444396972656,0.7964175939559937,0.2411300092935562,0.2183471322059631,293.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4532406628131866,0.050000000745058,0.0496214069426059,293.0286560058594,297.1499938964844,293.1499938964844,0.14483742415905,-2400.9677734375,304.13885498046875,0.7679438591003418,0.2167569100856781,0.1526110470294952,293.1696472167969,297.1499938964844,293.1499938964844,0.3953358829021454,-7190.81396484375,304.16241455078125,0.9990000128746032,0.5516306161880493,0.4562365412712097,293.1235656738281,297.1499938964844,293.1499938964844,0.0042672287672758,-1602.829833984375,296.75006103515625,0.4532406628131866,0.050000000745058,0.2353825867176056,291.11962890625,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.7118530273437,291.1222839355469,1.0,0.3005357682704925,0.6003665328025818,0.6003665328025818,1.0,1.0,-1.3348037004470823,0.5127789974212646,0.8220247030258179,0.1953466534614563,0.0,0.0,0.7740972638130188,68.0748519897461,66.0,48.169132232666016,-16174.400390625,289.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25830078125,308.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17918.498046875,18000.0,0.0,0.0,0.3840277194976806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0119751691818235,1.0119855403900146,-1.0271060091326945e-05,0.0,0.0003897393180523,0.0,0.0,131.86459350585938,0.0,0.0,0.0,0.578956663608551,4.0,0.0,1.0
584820,293.08612060546875,297.1499938964844,293.1499938964844,0.1661298274993896,-3443.04345703125,304.14471435546875,0.7982625365257263,0.2418203353881836,0.2189495712518692,293.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4541803002357483,0.050000000745058,0.0496039688587188,293.0296325683594,297.1499938964844,293.1499938964844,0.1457813382148742,-2413.283935546875,304.13916015625,0.7705240845680237,0.2181039005517959,0.1535306572914123,293.1610412597656,297.1499938964844,293.1499938964844,0.393017441034317,-7156.67822265625,304.1643371582031,0.9990000128746032,0.5530756711959839,0.4544208347797394,293.1219787597656,297.1499938964844,293.1499938964844,0.0042703282088041,-1603.206787109375,296.7658386230469,0.4541803002357483,0.050000000745058,0.2352998703718185,291.13189697265625,291.1499938964844,255.7132110595703,254.7704620361328,279.1366271972656,293.7172546386719,291.1337585449219,1.0,0.3000205457210541,0.5997709631919861,0.5997709631919861,1.0,1.0,-1.3343298435211182,0.5122504234313965,0.8220794200897217,0.1947854459285736,0.0,0.0,0.7740477919578552,67.6229476928711,66.0,39.749244689941406,-16168.6396484375,288.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2514343261719,308.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.501953125,18000.0,0.0,0.0,0.3858883380889892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0133013725280762,1.0133116245269775,-1.0296642358298412e-05,0.0,0.0003916276036761,0.0,0.0,132.37123107910156,0.0,0.0,0.0,0.5796200633049011,4.0,0.0,1.0
584880,293.08673095703125,297.1499938964844,293.1499938964844,0.1665915697813034,-3450.520751953125,304.14483642578125,0.7995864748954773,0.2425068765878677,0.2195579260587692,293.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4546670019626617,0.050000000745058,0.0495950244367122,293.0304870605469,297.1499938964844,293.1499938964844,0.1467896997928619,-2426.5078125,304.1393127441406,0.7726367712020874,0.2194565534591674,0.1544652879238128,293.1531677246094,297.1499938964844,293.1499938964844,0.3916713893413543,-7137.466796875,304.1641540527344,0.9990000128746032,0.554482638835907,0.4534871876239776,293.1202697753906,297.1499938964844,293.1499938964844,0.0042754686437547,-1604.53955078125,296.780029296875,0.4546670019626617,0.050000000745058,0.2352574467658996,291.14019775390625,291.1499938964844,255.68121337890625,254.74270629882807,279.1363525390625,293.719970703125,291.1413879394531,1.0,0.2998903095722198,0.5990718603134155,0.5990718603134155,1.0,1.0,-1.334998607635498,0.5121394991874695,0.8228591084480286,0.1944209188222885,0.0,0.0,0.7738573551177979,67.40469360351562,69.0,30.249895095825195,-16173.2236328125,288.1979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2536926269531,308.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.146484375,18000.0,0.0,0.0,0.3876612782478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0137290954589844,1.0137393474578855,-1.030748080665944e-05,0.0,0.0003934269188903,0.0,0.0,132.5586395263672,0.0,0.0,0.0,0.5798507332801819,4.0,0.0,1.0
584940,293.0873718261719,297.1499938964844,293.1499938964844,0.1671031266450882,-3458.896240234375,304.14483642578125,0.8004319667816162,0.243186667561531,0.220168799161911,293.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.454738974571228,0.050000000745058,0.049593698233366,293.0313415527344,297.1499938964844,293.1499938964844,0.1478470861911773,-2440.417724609375,304.1393127441406,0.7743028998374939,0.2208031713962555,0.155405655503273,293.14654541015625,297.1499938964844,293.1499938964844,0.3912160694599151,-7131.7841796875,304.16241455078125,0.9990000128746032,0.5557417869567871,0.4533493518829345,293.11846923828125,297.1499938964844,293.1499938964844,0.0042823739349842,-1606.6988525390625,296.79278564453125,0.454738974571228,0.050000000745058,0.2352511435747146,291.14508056640625,291.1499938964844,255.6492156982422,254.71495056152344,279.13507080078125,293.7188415527344,291.14569091796875,1.0,0.3001053631305694,0.5982319116592407,0.5982319116592407,1.0,1.0,-1.3366851806640625,0.5123685598373413,0.8243165612220764,0.1942006796598434,0.0,0.0,0.773680567741394,67.39591217041016,69.0,20.860944747924805,-16188.1162109375,288.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2635803222656,308.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.3893462121486664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.013676404953003,1.0136866569519043,-1.0309751814929768e-05,0.0,0.0003951369144488,0.0,0.0,132.5686798095703,0.0,0.0,0.0,0.5798502564430237,4.0,0.0,1.0
585000,293.0879821777344,297.1499938964844,293.1499938964844,0.1676535904407501,-3467.96923828125,304.144775390625,0.8008552193641663,0.2438572347164154,0.2207787930965423,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4544488191604614,0.050000000745058,0.0495989993214607,293.0322265625,297.1499938964844,293.1499938964844,0.1489372104406356,-2454.782470703125,304.1392822265625,0.7755601406097412,0.2221338301897049,0.1563431173563003,293.1415100097656,297.1499938964844,293.1499938964844,0.3915474116802215,-7137.9189453125,304.1595153808594,0.9990000128746032,0.5567764639854431,0.4539048373699188,293.1166381835937,297.1499938964844,293.1499938964844,0.0042906706221401,-1609.515380859375,296.8043212890625,0.4544488191604614,0.050000000745058,0.2352762967348098,291.1471252441406,291.1499938964844,255.6172637939453,254.68722534179688,279.133056640625,293.71343994140625,291.1473083496094,1.0,0.3006193339824676,0.597235381603241,0.597235381603241,1.0,1.0,-1.339245319366455,0.5128642916679382,0.8263810276985168,0.1940802037715912,0.0,0.0,0.7736532688140869,67.56930541992188,72.0,12.38760757446289,-16212.8759765625,290.3553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2792053222656,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.3909479677677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0135467052459717,1.013556957244873,-1.0309015124221332e-05,0.0,0.0003967624797951,0.0,0.0,132.53526306152344,0.0,0.0,0.0,0.5798060297966003,4.0,0.0,1.0
585060,293.088623046875,297.1499938964844,293.1499938964844,0.168232187628746,-3477.544189453125,304.1446838378906,0.8008982539176941,0.2445168048143386,0.2213852256536483,293.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.4538377523422241,0.050000000745058,0.049610249698162,293.0331726074219,297.1499938964844,293.1499938964844,0.1500453501939773,-2469.39208984375,304.13922119140625,0.7764368653297424,0.2234406024217605,0.1572709083557129,293.1382141113281,297.1499938964844,293.1499938964844,0.3925859928131103,-7154.55810546875,304.1559143066406,0.9990000128746032,0.5575316548347473,0.4550802111625671,293.1148681640625,297.1499938964844,293.1499938964844,0.0043000974692404,-1612.859619140625,296.8147888183594,0.4538377523422241,0.050000000745058,0.2353296726942062,291.14697265625,291.1499938964844,255.5853729248047,254.65953063964844,279.1305847167969,293.7038879394531,291.1468200683594,1.0,0.3013990223407745,0.596081018447876,0.596081018447876,1.0,1.0,-1.3425748348236084,0.5135785937309265,0.8289961814880371,0.1940322369337082,0.0,0.0,0.7738606333732605,67.90606689453125,72.0,5.321723461151123,-16247.0576171875,292.52838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29901123046875,308.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.3924716711044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0136412382125854,1.0136514902114868,-1.0309473509551026e-05,0.0,0.0003983088536188,0.0,0.0,132.55889892578125,0.0,0.0,0.0,0.5798563361167908,4.0,0.0,1.0
585120,293.0892944335937,297.1499938964844,293.1499938964844,0.1688286960124969,-3487.43603515625,304.1445617675781,0.8006120324134827,0.2451649159193039,0.2219865769147873,293.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4529544115066528,0.050000000745058,0.0496266968548297,293.0342102050781,297.1499938964844,293.1499938964844,0.1511584818363189,-2484.063232421875,304.13916015625,0.7769738435745239,0.2247189134359359,0.1581843942403793,293.13671875,297.1499938964844,293.1499938964844,0.3942376971244812,-7180.19873046875,304.1518249511719,0.9990000128746032,0.5579814314842224,0.4567924737930298,293.1131896972656,297.1499938964844,293.1499938964844,0.0043103387579321,-1616.5814208984375,296.8244323730469,0.4529544115066528,0.050000000745058,0.235407680273056,291.1452941894531,291.1499938964844,255.55360412597656,254.63194274902344,279.12799072265625,293.6908264160156,291.1448974609375,1.0,0.3024077117443084,0.5947865843772888,0.5947865843772888,1.0,1.0,-1.3465614318847656,0.5144718289375305,0.8320896029472351,0.1940391659736633,0.0,0.0,0.774337887763977,68.38538360595703,75.0,-0.2092339694499969,-16289.6728515625,295.3163452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3215026855469,308.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.978515625,18000.0,0.0,0.0,0.3939264714717865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0141417980194092,1.0141520500183103,-1.031388183037052e-05,0.0,0.0003997852909378,0.0,0.0,132.70228576660156,0.0,0.0,0.0,0.580085813999176,4.0,0.0,1.0
585180,293.0899658203125,297.1499938964844,293.1499938964844,0.169435054063797,-3497.49853515625,304.1444396972656,0.8000359535217285,0.2458015382289886,0.2225819379091262,293.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.4518375098705292,0.050000000745058,0.0496478043496608,293.0353088378906,297.1499938964844,293.1499938964844,0.1522661000490188,-2498.6484375,304.1390991210937,0.777202844619751,0.2259650230407714,0.1590799838304519,293.136962890625,297.1499938964844,293.1499938964844,0.3964326083660126,-7213.71484375,304.1474914550781,0.9990000128746032,0.5581026077270508,0.4589802920818329,293.11163330078125,297.1499938964844,293.1499938964844,0.0043211989104747,-1620.580810546875,296.8334655761719,0.4518375098705292,0.050000000745058,0.2355078160762787,291.142578125,291.1499938964844,255.52197265625,254.6044464111328,279.1255187988281,293.6749572753906,291.1420288085937,1.0,0.3036184012889862,0.5933736562728882,0.5933736562728882,1.0,1.0,-1.3511223793029783,0.5155194401741028,0.8356029391288757,0.1940925568342209,0.0,0.0,0.7751032710075378,68.99244689941406,75.0,-4.253944396972656,-16339.8154296875,298.65777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34539794921875,308.2840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.41015625,18000.0,0.0,0.0,0.3953207433223724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0151649713516235,1.0151753425598145,-1.032410091283964e-05,0.0,0.0004012002900708,0.0,0.0,133.0067901611328,0.0,0.0,0.0,0.5805495381355286,4.0,0.0,1.0
585240,293.09063720703125,297.1499938964844,293.1499938964844,0.1700454205274582,-3507.626953125,304.14434814453125,0.7992119789123535,0.246427446603775,0.2231712788343429,293.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4505272507667541,0.050000000745058,0.0496730245649814,293.0365295410156,297.1499938964844,293.1499938964844,0.1533606797456741,-2513.042236328125,304.1390991210937,0.7771607637405396,0.2271776497364044,0.1599556803703308,293.1388854980469,297.1499938964844,293.1499938964844,0.3990994095802307,-7253.98046875,304.1430969238281,0.9990000128746032,0.5578873157501221,0.4615804553031921,293.1102294921875,297.1499938964844,293.1499938964844,0.0043324450962245,-1624.751220703125,296.8420104980469,0.4505272507667541,0.050000000745058,0.2356274425983429,291.13922119140625,291.1499938964844,255.4905242919922,254.5771026611328,279.123291015625,293.6571960449219,291.1386413574219,1.0,0.3050037026405334,0.5918704867362976,0.5918704867362976,1.0,1.0,-1.3561757802963257,0.5167021751403809,0.8394736647605896,0.1941888183355331,0.0,0.0,0.7761533260345459,69.71209716796875,78.0,-7.030497550964356,-16396.3828125,302.4906921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3695068359375,308.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.419921875,18000.0,0.0,0.0,0.3966646194458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0167560577392578,1.0167664289474487,-1.0341021152271423e-05,0.0,0.0004025641537737,0.0,0.0,133.4906005859375,0.0,0.0,0.0,0.5812698602676392,4.0,0.0,1.0
585300,293.0913391113281,297.1499938964844,293.1499938964844,0.1706562340259552,-3517.7568359375,304.1442565917969,0.7981722354888916,0.247043564915657,0.2237548381090164,293.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4490549564361572,0.050000000745058,0.0497019737958908,293.0378723144531,297.1499938964844,293.1499938964844,0.154437631368637,-2527.182861328125,304.1391296386719,0.77687668800354,0.2283565998077392,0.160810574889183,293.1424560546875,297.1499938964844,293.1499938964844,0.4021875262260437,-7300.19384765625,304.1387634277344,0.9990000128746032,0.5573289394378662,0.4645471274852752,293.10894775390625,297.1499938964844,293.1499938964844,0.0043440470471978,-1629.066162109375,296.8502502441406,0.4490549564361572,0.050000000745058,0.2357647716999054,291.13555908203125,291.1499938964844,255.4592742919922,254.5499420166016,279.1214294433594,293.6382141113281,291.13494873046875,1.0,0.3065438568592071,0.5903024077415466,0.5903024077415466,1.0,1.0,-1.3616628646850586,0.5180093050003052,0.8436536192893982,0.1943283230066299,0.0,0.0,0.7774823307991028,70.5338134765625,78.0,-8.766042709350586,-16458.490234375,306.7733764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3930053710937,308.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8515625,18000.0,0.0,0.0,0.3979667425155639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0189309120178225,1.0189412832260132,-1.036506364471279e-05,0.0,0.0004038856422994,0.0,0.0,134.1620635986328,0.0,0.0,0.0,0.582255482673645,4.0,0.0,1.0
585360,293.092041015625,297.1499938964844,293.1499938964844,0.1712650805711746,-3527.844970703125,304.1441955566406,0.7969515919685364,0.2476511150598526,0.2243333011865615,293.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4474536776542663,0.050000000745058,0.0497342273592948,293.03924560546875,297.1499938964844,293.1499938964844,0.1554940193891525,-2541.030029296875,304.1391906738281,0.7763839364051819,0.2295027524232864,0.1616446375846862,293.1475524902344,297.1499938964844,293.1499938964844,0.4056425988674164,-7351.50732421875,304.134521484375,0.9990000128746032,0.5564266443252563,0.4678300619125366,293.1078491210937,297.1499938964844,293.1499938964844,0.0043558496981859,-1633.45849609375,296.8582458496094,0.4474536776542663,0.050000000745058,0.2359177619218826,291.1317749023437,291.1499938964844,255.42828369140625,254.52297973632807,279.1200256347656,293.6188049316406,291.1311340332031,1.0,0.3082175552845001,0.5886964201927185,0.5886964201927185,1.0,1.0,-1.3675214052200315,0.5194306373596191,0.8480907082557678,0.1945125311613083,0.0,0.0,0.779078483581543,71.44584655761719,81.0,-9.737412452697754,-16525.162109375,311.4590148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150695800781,308.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.33984375,18000.0,0.0,0.0,0.3992372155189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0216814279556274,1.021691918373108,-1.0396318430139218e-05,0.0,0.0004051750293001,0.0,0.0,135.0220184326172,0.0,0.0,0.0,0.5835041999816895,4.0,0.0,1.0
585420,293.0927429199219,297.1499938964844,293.1499938964844,0.1718699932098388,-3537.856689453125,304.1441650390625,0.7955793738365173,0.2482480108737945,0.224906250834465,293.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4457522928714752,0.050000000745058,0.0497694164514541,293.04071044921875,297.1499938964844,293.1499938964844,0.1565288603305816,-2554.57177734375,304.1392822265625,0.7757126092910767,0.2306174039840698,0.1624584048986435,293.1540222167969,297.1499938964844,293.1499938964844,0.4094189703464508,-7407.2138671875,304.1304931640625,0.9990000128746032,0.5551822781562805,0.4713857471942901,293.1068725585937,297.1499938964844,293.1499938964844,0.004367840476334,-1637.9171142578125,296.8660888671875,0.4457522928714752,0.050000000745058,0.2360846847295761,291.12799072265625,291.1499938964844,255.3975830078125,254.49624633789065,279.1190490722656,293.5993347167969,291.1273498535156,1.0,0.3100062012672424,0.587070643901825,0.587070643901825,1.0,1.0,-1.3736966848373413,0.5209546089172363,0.8527420163154602,0.1947399079799652,0.0,0.0,0.7809319496154785,72.43807983398438,81.0,-10.209327697753906,-16595.564453125,316.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43505859375,308.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.173828125,18000.0,0.0,0.0,0.4004859030246734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0249879360198977,1.024998426437378,-1.043466090777656e-05,0.0,0.0004064422682859,0.0,0.0,136.0672149658203,0.0,0.0,0.0,0.5850079655647278,4.0,0.0,1.0
585480,293.09344482421875,297.1499938964844,293.1499938964844,0.1724680960178375,-3547.74462890625,304.1441345214844,0.7940837740898132,0.2488332092761993,0.2254713773727417,293.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.443979948759079,0.050000000745058,0.0498071387410163,293.042236328125,297.1499938964844,293.1499938964844,0.1575431376695633,-2567.822021484375,304.1393737792969,0.7748956084251404,0.2317035496234893,0.16325344145298,293.1617431640625,297.1499938964844,293.1499938964844,0.4134674668312073,-7466.57568359375,304.1266784667969,0.9990000128746032,0.5536169409751892,0.4751677513122558,293.1059875488281,297.1499938964844,293.1499938964844,0.0043799895793199,-1642.4283447265625,296.87384033203125,0.443979948759079,0.050000000745058,0.236263632774353,291.1242370605469,291.1499938964844,255.3671875,254.46978759765625,279.11846923828125,293.5805053710937,291.1236267089844,1.0,0.3118897676467895,0.585451602935791,0.585451602935791,1.0,1.0,-1.3801292181015017,0.5225731730461121,0.8575560450553894,0.1950135082006454,0.0,0.0,0.7830263376235962,73.49934387207031,69.0,-10.369959831237791,-16668.8125,321.8719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4526062011719,308.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.408203125,18000.0,0.0,0.0,0.4017225801944732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0288097858428955,1.028820276260376,-1.0479664524609689e-05,0.0,0.0004076973418705,0.0,0.0,137.28761291503906,0.0,0.0,0.0,0.586749255657196,4.0,0.0,1.0
585540,293.09405517578125,297.1499938964844,293.1499938964844,0.1729895621538162,-3556.28955078125,304.1442565917969,0.7949742674827576,0.2494267970323562,0.2259932905435562,293.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4441899061203003,0.050000000745058,0.0498025827109813,293.043701171875,297.1499938964844,293.1499938964844,0.1584715396165847,-2579.878662109375,304.1396179199219,0.7763509154319763,0.232782781124115,0.1640030443668365,293.1686096191406,297.1499938964844,293.1499938964844,0.4133828580379486,-7462.89599609375,304.1311950683594,0.9990000128746032,0.5521150231361389,0.4747152328491211,293.1051330566406,297.1499938964844,293.1499938964844,0.0043885796330869,-1645.502685546875,296.8828430175781,0.4441899061203003,0.050000000745058,0.2362420111894607,291.12255859375,291.1499938964844,255.337142944336,254.4436187744141,279.1210632324219,293.5650939941406,291.1231384277344,1.0,0.311533510684967,0.5841888785362244,0.5841888785362244,1.0,1.0,-1.3810884952545166,0.5220857262611389,0.8590027689933777,0.1943738907575607,0.0,0.0,0.7850577235221863,73.40109252929688,69.0,-3.154038667678833,-16701.076171875,322.0719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4698486328125,308.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17909.697265625,18000.0,0.0,0.0,0.4029282629489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0330570936203003,1.0330675840377808,-1.0530873623793012e-05,0.0,0.0004089209833182,0.0,0.0,138.66258239746094,0.0,0.0,0.0,0.588677167892456,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1733442097902298,-3561.865966796875,304.1446533203125,0.7975872159004211,0.2500304281711578,0.2264970391988754,293.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4458182156085968,0.050000000745058,0.0497679747641086,293.04498291015625,297.1499938964844,293.1499938964844,0.1592395305633545,-2589.667724609375,304.1401062011719,0.7794654369354248,0.2338733077049255,0.16473288834095,293.171142578125,297.1499938964844,293.1499938964844,0.4099280834197998,-7408.85791015625,304.1409606933594,0.9990000128746032,0.55138099193573,0.4712462723255157,293.1042785644531,297.1499938964844,293.1499938964844,0.0043931035324931,-1646.5155029296875,296.8974914550781,0.4458182156085968,0.050000000745058,0.2360778301954269,291.13067626953125,291.1499938964844,255.3074951171875,254.4177703857422,279.1252746582031,293.5554504394531,291.1329650878906,1.0,0.310054063796997,0.583265483379364,0.583265483379364,1.0,1.0,-1.3781695365905762,0.5202180743217468,0.8579514026641846,0.1930863559246063,0.0,0.0,0.785584032535553,72.47589111328125,57.0,13.582942008972168,-16701.095703125,318.5909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49176025390625,308.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.984375,18000.0,0.0,0.0,0.4040483236312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.036434769630432,1.0364452600479126,-1.057745612342842e-05,0.0,0.0004100576916243,0.0,0.0,139.81675720214844,0.0,0.0,0.0,0.5901773571968079,4.0,0.0,1.0
585660,293.0950622558594,297.1499938964844,293.1499938964844,0.1735727041959762,-3565.216796875,304.14520263671875,0.80157870054245,0.2506413459777832,0.2269865125417709,293.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4486165344715118,0.050000000745058,0.0497106239199638,293.04608154296875,297.1499938964844,293.1499938964844,0.1598990559577942,-2597.9267578125,304.1407165527344,0.7839482426643372,0.2349913418292999,0.1654593348503112,293.1683349609375,297.1499938964844,293.1499938964844,0.40382120013237,-7315.5634765625,304.1537170410156,0.9990000128746032,0.5516590476036072,0.4654393196105957,293.1033020019531,297.1499938964844,293.1499938964844,0.0043941573239862,-1645.84423828125,296.9169006347656,0.4486165344715118,0.050000000745058,0.235805794596672,291.14654541015625,291.1499938964844,255.2782745361328,254.3922882080078,279.1304016113281,293.5511474609375,291.14990234375,1.0,0.3075635135173797,0.5826659202575684,0.5826659202575684,1.0,1.0,-1.3722655773162842,0.5173249244689941,0.8549407124519348,0.1913727223873138,0.0,0.0,0.7842535972595215,70.92525482177734,57.0,30.92369842529297,-16669.87109375,312.3392639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5213928222656,308.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.060546875,18000.0,0.0,0.0,0.4050399363040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.037099838256836,1.037110447883606,-1.0597382242849562e-05,0.0,0.0004110640438739,0.0,0.0,140.145751953125,0.0,0.0,0.0,0.5904693007469177,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1737126260995865,-3567.019287109375,304.1458435058594,0.8068392276763916,0.2512591183185577,0.2274641692638397,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4525542259216308,0.050000000745058,0.0496340692043304,293.046875,297.1499938964844,293.1499938964844,0.1604969054460525,-2605.3125,304.1413269042969,0.7897399067878723,0.2361494451761245,0.166195198893547,293.1598205566406,297.1499938964844,293.1499938964844,0.3954044282436371,-7188.2333984375,304.1683654785156,0.9990000128746032,0.5530935525894165,0.4575722813606262,293.1020812988281,297.1499938964844,293.1499938964844,0.0043930285610258,-1644.093505859375,296.9399108886719,0.4525542259216308,0.050000000745058,0.235442653298378,291.1675109863281,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5523681640625,291.171630859375,1.0,0.3041891157627105,0.5823902487754822,0.5823902487754822,1.0,1.0,-1.3637531995773315,0.5135683417320251,0.8501849174499512,0.1893196552991867,0.0,0.0,0.7810079455375671,68.84573364257812,60.0,46.26008987426758,-16608.77734375,303.7713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56158447265625,308.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.857421875,18000.0,0.0,0.0,0.4058564305305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.034359574317932,1.034370183944702,-1.0578696674201638e-05,0.0,0.0004118926881346,0.0,0.0,139.38697814941406,0.0,0.0,0.0,0.5892272591590881,4.0,0.0,1.0
585780,293.09588623046875,297.1499938964844,293.1499938964844,0.1738510727882385,-3568.80322265625,304.1463317871094,0.8105238080024719,0.2518658339977264,0.2279664278030395,293.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4552657902240753,0.050000000745058,0.0495839156210422,293.0474853515625,297.1499938964844,293.1499938964844,0.1611233949661255,-2613.07373046875,304.1417541503906,0.7941375970840454,0.2373359203338623,0.1669758856296539,293.1471252441406,297.1499938964844,293.1499938964844,0.3893300592899322,-7097.681640625,304.17596435546875,0.9990000128746032,0.5554578304290771,0.4523431956768036,293.10064697265625,297.1499938964844,293.1499938964844,0.0043938686139881,-1642.971923828125,296.9647216796875,0.4552657902240753,0.050000000745058,0.2352047562599182,291.1903381347656,291.1499938964844,255.22122192382807,254.342514038086,279.1393737792969,293.5575561523437,291.1938781738281,1.0,0.3023626804351806,0.5821186304092407,0.5821186304092407,1.0,1.0,-1.3586645126342771,0.5112859010696411,0.847378671169281,0.1879633665084839,0.0,0.0,0.7760180234909058,67.48973083496094,60.0,51.77122116088867,-16563.384765625,298.43511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6121826171875,308.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18128.765625,18000.0,0.0,0.0,0.4064778387546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0278093814849854,1.0278198719024658,-1.0514742825762369e-05,0.0,0.0004125233390368,0.0,0.0,137.4040985107422,0.0,0.0,0.0,0.5862687826156616,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1741032302379608,-3572.638427734375,304.14654541015625,0.8132131695747375,0.2524615526199341,0.2284720987081527,293.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.4571729600429535,0.050000000745058,0.0495497845113277,293.0479431152344,297.1499938964844,293.1499938964844,0.1618840098381042,-2622.71142578125,304.1418762207031,0.7976358532905579,0.2385425120592117,0.1677844673395156,293.133544921875,297.1499938964844,293.1499938964844,0.3850472569465637,-7034.75732421875,304.1789855957031,0.9990000128746032,0.5581628680229187,0.4487499296665191,293.0989990234375,297.1499938964844,293.1499938964844,0.0043977536261081,-1643.386962890625,296.986328125,0.4571729600429535,0.050000000745058,0.2350428402423858,291.2059936523437,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5634460449219,291.2080993652344,1.0,0.301059752702713,0.5818360447883606,0.5818360447883606,1.0,1.0,-1.3556920289993286,0.5098640322685242,0.8458279967308044,0.187093049287796,0.0,0.0,0.7706723213195801,66.57552337646484,63.0,44.27486801147461,-16526.017578125,295.0523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6698608398437,308.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18190.37890625,18000.0,0.0,0.0,0.4069201648235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.018338322639465,1.0183486938476562,-1.0410995855636427e-05,0.0,0.0004129722365178,0.0,0.0,134.46336364746094,0.0,0.0,0.0,0.5820293426513672,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1744555383920669,-3578.266845703125,304.1465148925781,0.8152403235435486,0.2530497312545776,0.2289800494909286,293.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.4585107564926147,0.050000000745058,0.0495263710618019,293.04833984375,297.1499938964844,293.1499938964844,0.1627572476863861,-2633.9140625,304.1417541503906,0.8005028367042542,0.2397580593824386,0.1686114370822906,293.1203308105469,297.1499938964844,293.1499938964844,0.3820376694202423,-6991.412109375,304.1791381835937,0.9990000128746032,0.5609660148620605,0.4462688267230987,293.0971374511719,297.1499938964844,293.1499938964844,0.0044048321433365,-1645.323974609375,297.0050048828125,0.4585107564926147,0.050000000745058,0.2349317818880081,291.21484375,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.5682983398437,291.2159118652344,1.0,0.3002397418022156,0.5815008282661438,0.5815008282661438,1.0,1.0,-1.354153394699097,0.5090051293373108,0.8451483249664307,0.1865016967058181,0.0,0.0,0.7654318809509277,65.95647430419922,63.0,32.43510437011719,-16497.56640625,292.97088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328796386719,308.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18221.439453125,18000.0,0.0,0.0,0.4071870148181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0077451467514038,1.0077553987503052,-1.028768838295946e-05,0.0,0.0004132430476602,0.0,0.0,131.1525115966797,0.0,0.0,0.0,0.5772664546966553,4.0,0.0,1.0
585960,293.0972900390625,297.1499938964844,293.1499938964844,0.1748884320259094,-3585.32861328125,304.1463623046875,0.8166925311088562,0.2536307573318481,0.2294902801513672,293.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.4593290090560913,0.050000000745058,0.0495122522115707,293.0487365722656,297.1499938964844,293.1499938964844,0.1637149006128311,-2646.281494140625,304.1415100097656,0.8027870655059814,0.2409707009792328,0.1694473326206207,293.1083374023437,297.1499938964844,293.1499938964844,0.3801496028900146,-6965.15380859375,304.17724609375,0.9990000128746032,0.5637019276618958,0.4447667002677917,293.0950927734375,297.1499938964844,293.1499938964844,0.0044144578278064,-1648.4703369140625,297.0215148925781,0.4593290090560913,0.050000000745058,0.2348648160696029,291.2184143066406,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.5706481933594,291.2185974121094,1.0,0.2998427152633667,0.5810719728469849,0.5810719728469849,1.0,1.0,-1.353867769241333,0.5086042284965515,0.8452634811401367,0.1861201673746109,0.0,0.0,0.7604919672012329,65.59346008300781,66.0,19.510608673095703,-16479.1796875,292.0138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.799072265625,308.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18231.685546875,18000.0,0.0,0.0,0.4072922170162201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9968947768211364,0.9969049096107484,-1.01579234978999e-05,0.0,0.0004133498005103,0.0,0.0,127.78008270263672,0.0,0.0,0.0,0.5723760724067688,4.0,0.0,1.0
586020,293.0977478027344,297.1499938964844,293.1499938964844,0.1753898113965988,-3593.600341796875,304.1461181640625,0.8176398277282715,0.2542046010494232,0.2300017476081848,293.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.4596789479255676,0.050000000745058,0.0495062582194805,293.0491638183594,297.1499938964844,293.1499938964844,0.1647374331951141,-2659.5380859375,304.1412048339844,0.8045365214347839,0.2421703785657882,0.1702836900949478,293.0980224609375,297.1499938964844,293.1499938964844,0.3792619407176971,-6954.0048828125,304.1739196777344,0.9990000128746032,0.5662575960159302,0.4441277384757995,293.09295654296875,297.1499938964844,293.1499938964844,0.0044262506999075,-1652.642333984375,297.03619384765625,0.4596789479255676,0.050000000745058,0.2348363697528839,291.21746826171875,291.1499938964844,255.1137542724609,254.2486114501953,279.1406555175781,293.56964111328125,291.2169494628906,1.0,0.299816757440567,0.5805233716964722,0.5805233716964722,1.0,1.0,-1.354676365852356,0.508575439453125,0.8461008667945862,0.1858941167593002,0.0,0.0,0.7560659646987915,65.45404052734375,66.0,7.072706699371338,-16471.3125,292.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,308.6175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18226.26171875,18000.0,0.0,0.0,0.4072529375553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9864364266395568,0.9864464402198792,-1.0030738849309271e-05,0.0,0.0004133099573664,0.0,0.0,124.55901336669922,0.0,0.0,0.0,0.5676606893539429,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1759459376335144,-3602.831298828125,304.14581298828125,0.8181436061859131,0.2547709345817566,0.2305134087800979,293.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.4596130847930908,0.050000000745058,0.0495073720812797,293.0496520996094,297.1499938964844,293.1499938964844,0.1658054143190384,-2673.411865234375,304.1408386230469,0.805800199508667,0.2433497011661529,0.1711136549711227,293.08966064453125,297.1499938964844,293.1499938964844,0.3792579174041748,-6956.08154296875,304.1695556640625,0.9990000128746032,0.5685595273971558,0.4442477226257324,293.0907592773437,297.1499938964844,293.1499938964844,0.0044398056343197,-1657.642822265625,297.04937744140625,0.4596130847930908,0.050000000745058,0.2348416596651077,291.2129821777344,291.1499938964844,255.0884704589844,254.2265014648437,279.13897705078125,293.5649719238281,291.2118835449219,1.0,0.3001154363155365,0.5798454284667969,0.5798454284667969,1.0,1.0,-1.3564376831054688,0.5088512897491455,0.8475863933563232,0.1857842653989792,0.0,0.0,0.7523011565208435,65.51033020019531,69.0,-3.8442165851593018,-16474.220703125,292.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327087402344,308.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.658203125,18000.0,0.0,0.0,0.4070899188518524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9768983721733092,0.976908266544342,-9.91304204944754e-06,0.0,0.0004131445311941,0.0,0.0,121.64783477783205,0.0,0.0,0.0,0.5633590221405029,4.0,0.0,1.0
586140,293.0987548828125,297.1499938964844,293.1499938964844,0.176542043685913,-3612.755615234375,304.1454772949219,0.8182508945465088,0.2553292512893677,0.2310240715742111,293.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076416015625,0.4591757953166961,0.050000000745058,0.049514852464199,293.0502624511719,297.1499938964844,293.1499938964844,0.1669002622365951,-2687.643310546875,304.1405334472656,0.8066146373748779,0.2445030659437179,0.17193204164505,293.0834045410156,297.1499938964844,293.1499938964844,0.3800408840179443,-6969.8212890625,304.1645812988281,0.9990000128746032,0.5705551505088806,0.4450467228889465,293.088623046875,297.1499938964844,293.1499938964844,0.0044548218138515,-1663.3089599609375,297.0614318847656,0.4591757953166961,0.050000000745058,0.2348771393299102,291.20587158203125,291.1499938964844,255.0639038085937,254.2049865722656,279.1369323730469,293.5567932128906,291.20440673828125,1.0,0.3007033467292785,0.5790404677391052,0.5790404677391052,1.0,1.0,-1.359043002128601,0.5093856453895569,0.8496573567390442,0.1857663989067077,0.0,0.0,0.7492821216583252,65.74176788330078,69.0,-12.597332954406738,-16487.982421875,294.5591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,308.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.328125,18000.0,0.0,0.0,0.4068244397640228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9686717987060548,0.9686816334724426,-9.80989534582477e-06,0.0,0.0004128750879317,0.0,0.0,119.1545181274414,0.0,0.0,0.0,0.5596452951431274,4.0,0.0,1.0
