time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0992431640625,297.1499938964844,293.1499938964844,0.1771629005670547,-3623.100830078125,304.1451721191406,0.81801438331604,0.2558792531490326,0.2315327376127243,293.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19921875,0.458419919013977,0.050000000745058,0.0495278947055339,293.05096435546875,297.1499938964844,293.1499938964844,0.1680046468973159,-2701.9912109375,304.1402282714844,0.8070359230041504,0.2456277012825012,0.1727354675531387,293.0792236328125,297.1499938964844,293.1499938964844,0.3815009593963623,-6993.48388671875,304.1592712402344,0.9990000128746032,0.572217583656311,0.4464357793331146,293.0865478515625,297.1499938964844,293.1499938964844,0.0044708373025059,-1669.4205322265625,297.0727844238281,0.458419919013977,0.050000000745058,0.2349390089511871,291.19708251953125,291.1499938964844,255.04005432128903,254.18411254882807,279.13482666015625,293.5456848144531,291.1954040527344,1.0,0.3015416860580444,0.5781243443489075,0.5781243443489075,1.0,1.0,-1.362374782562256,0.5101385116577148,0.8522363305091858,0.1858241856098175,0.0,0.0,0.7470177412033081,66.12617492675781,72.0,-19.049022674560547,-16511.88671875,296.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05523681640625,308.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.896484375,18000.0,0.0,0.0,0.4064826369285583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9619559049606324,0.9619656801223756,-9.724051778903233e-06,0.0,0.0004125281993765,0.0,0.0,117.12679290771484,0.0,0.0,0.0,0.556608259677887,4.0,0.0,1.0
586260,293.0997619628906,297.1499938964844,293.1499938964844,0.177797183394432,-3633.665771484375,304.1448974609375,0.8174724578857422,0.2564206123352051,0.2320384979248047,293.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.4573864340782165,0.050000000745058,0.0495459511876106,293.0517883300781,297.1499938964844,293.1499938964844,0.1691063046455383,-2716.286865234375,304.1400146484375,0.807107150554657,0.2467222064733505,0.1735219955444336,293.0771179199219,297.1499938964844,293.1499938964844,0.383559376001358,-7025.8173828125,304.1538391113281,0.9990000128746032,0.5735282897949219,0.448351114988327,293.0845947265625,297.1499938964844,293.1499938964844,0.004487678874284,-1675.8739013671875,297.08367919921875,0.4573864340782165,0.050000000745058,0.2350246608257293,291.1873779296875,291.1499938964844,255.0169982910156,254.1638946533203,279.1328430175781,293.5322265625,291.18560791015625,1.0,0.3026027977466583,0.5771151781082153,0.5771151781082153,1.0,1.0,-1.3663491010665894,0.5110855102539062,0.8552636504173279,0.1859503537416458,0.0,0.0,0.745497465133667,66.64832305908203,72.0,-23.32168197631836,-16545.169921875,299.7977905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,308.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18116.982421875,18000.0,0.0,0.0,0.4060878753662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9568430185317992,0.9568526744842528,-9.656807378632948e-06,0.0,0.0004121275560464,0.0,0.0,115.57998657226562,0.0,0.0,0.0,0.5542887449264526,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1784349530935287,-3644.27490234375,304.1446838378906,0.8166676759719849,0.2569531500339508,0.2325406223535537,293.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4561214447021484,0.050000000745058,0.0495684072375297,293.0527038574219,297.1499938964844,293.1499938964844,0.1701954007148742,-2730.395263671875,304.1398620605469,0.8068751096725464,0.2477870136499405,0.1742908507585525,293.0769958496094,297.1499938964844,293.1499938964844,0.3861311674118042,-7065.4892578125,304.1484680175781,0.9990000128746032,0.5744799971580505,0.4507217407226562,293.082763671875,297.1499938964844,293.1499938964844,0.0045049749314785,-1682.5028076171875,297.0943603515625,0.4561214447021484,0.050000000745058,0.235131174325943,291.1773376464844,291.1499938964844,254.99473571777344,254.14439392089844,279.1310729980469,293.5172119140625,291.175537109375,1.0,0.3038563132286072,0.5760363936424255,0.5760363936424255,1.0,1.0,-1.3708750009536743,0.5122034549713135,0.8586715459823608,0.1861404180526733,0.0,0.0,0.7446802854537964,67.2913589477539,75.0,-25.78984260559082,-16586.603515625,303.2566223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,308.7432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.751953125,18000.0,0.0,0.0,0.4056670367717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9533261060714722,0.953335702419281,-9.608271284378134e-06,0.0,0.0004117004864383,0.0,0.0,114.50308990478516,0.0,0.0,0.0,0.5526840686798096,4.0,0.0,1.0
586380,293.100830078125,297.1499938964844,293.1499938964844,0.1790703535079956,-3654.826904296875,304.1444702148437,0.8156312704086304,0.2574768364429474,0.2330385595560073,293.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.454660952091217,0.050000000745058,0.049594834446907,293.0536804199219,297.1499938964844,293.1499938964844,0.1712668389081955,-2744.248046875,304.1397399902344,0.8063744306564331,0.2488231509923935,0.1750421822071075,293.0787048339844,297.1499938964844,293.1499938964844,0.3891569674015045,-7111.5693359375,304.14324951171875,0.9990000128746032,0.5750693082809448,0.4534958899021148,293.08111572265625,297.1499938964844,293.1499938964844,0.0045226947404444,-1689.2747802734375,297.1050109863281,0.454660952091217,0.050000000745058,0.235256552696228,291.16729736328125,291.1499938964844,254.97332763671875,254.1256103515625,279.129638671875,293.5011901855469,291.16558837890625,1.0,0.3052801489830017,0.5749080777168274,0.5749080777168274,1.0,1.0,-1.3758865594863892,0.5134779810905457,0.8624085187911987,0.1863934695720672,0.0,0.0,0.7445303797721863,68.0434799194336,75.0,-26.84270095825196,-16635.134765625,307.2032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,308.7658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.35546875,18000.0,0.0,0.0,0.4052426815032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9513611793518066,0.9513707756996156,-9.57799238676671e-06,0.0,0.0004112698079552,0.0,0.0,113.87662506103516,0.0,0.0,0.0,0.551774799823761,4.0,0.0,1.0
586440,293.10137939453125,297.1499938964844,293.1499938964844,0.1796990633010864,-3665.24755859375,304.14434814453125,0.8143972754478455,0.2579916715621948,0.2335318773984909,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4530439972877502,0.050000000745058,0.0496247522532939,293.05474853515625,297.1499938964844,293.1499938964844,0.172317773103714,-2757.8076171875,304.13970947265625,0.8056430220603943,0.2498329579830169,0.1757769584655761,293.0821228027344,297.1499938964844,293.1499938964844,0.3925729691982269,-7163.0712890625,304.1382751464844,0.9990000128746032,0.5752995014190674,0.4566155970096588,293.07958984375,297.1499938964844,293.1499938964844,0.0045406031422317,-1696.0927734375,297.11572265625,0.4530439972877502,0.050000000745058,0.235398456454277,291.1575622558594,291.1499938964844,254.95278930664065,254.10757446289065,279.1285400390625,293.4847717285156,291.1559143066406,1.0,0.306849867105484,0.5737522840499878,0.5737522840499878,1.0,1.0,-1.3813116550445557,0.5148939490318298,0.8664177060127258,0.1867092251777649,0.0,0.0,0.7450003027915955,68.89126586914062,78.0,-26.94040870666504,-16689.49609375,311.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208251953125,308.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.49609375,18000.0,0.0,0.0,0.404839813709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9508582949638368,0.9508678913116456,-9.56497842707904e-06,0.0,0.0004108609282411,0.0,0.0,113.67122650146484,0.0,0.0,0.0,0.5515214204788208,4.0,0.0,1.0
586500,293.1019287109375,297.1499938964844,293.1499938964844,0.1803191304206848,-3675.5048828125,304.1442565917969,0.8129885196685791,0.2584977149963379,0.234020248055458,293.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4512995481491089,0.050000000745058,0.0496578365564346,293.0558776855469,297.1499938964844,293.1499938964844,0.1733476370573043,-2771.068115234375,304.13970947265625,0.8047098517417908,0.2508183419704437,0.1764961779117584,293.087158203125,297.1499938964844,293.1499938964844,0.3963375687599182,-7219.3486328125,304.1335754394531,0.9990000128746032,0.5751712918281555,0.4600410163402557,293.0782165527344,297.1499938964844,293.1499938964844,0.004558730404824,-1702.96142578125,297.12652587890625,0.4512995481491089,0.050000000745058,0.2355554103851318,291.148193359375,291.1499938964844,254.93316650390625,254.09034729003903,279.1278076171875,293.4684143066406,291.1466369628906,1.0,0.3085487186908722,0.5725855231285095,0.5725855231285095,1.0,1.0,-1.3871009349822998,0.5164422392845154,0.8706587553024292,0.1870889067649841,0.0,0.0,0.7460624575614929,69.82594299316406,78.0,-26.41016387939453,-16748.78515625,316.3583679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,308.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.375,18000.0,0.0,0.0,0.4044786691665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9517517685890198,0.9517613649368286,-9.568489986122586e-06,0.0,0.0004104944237042,0.0,0.0,113.86710357666016,0.0,0.0,0.0,0.5518953800201416,4.0,0.0,1.0
586560,293.1025085449219,297.1499938964844,293.1499938964844,0.1809296011924743,-3685.584228515625,304.1441955566406,0.8114296793937683,0.2589951157569885,0.2345034480094909,293.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.449458360671997,0.050000000745058,0.0496937185525894,293.0570373535156,297.1499938964844,293.1499938964844,0.174357384443283,-2784.0439453125,304.1397399902344,0.8036114573478699,0.251782089471817,0.177201434969902,293.0936584472656,297.1499938964844,293.1499938964844,0.400404542684555,-7279.6962890625,304.1291809082031,0.9990000128746032,0.5746913552284241,0.463727056980133,293.0769958496094,297.1499938964844,293.1499938964844,0.0045769903808832,-1709.847900390625,297.137451171875,0.449458360671997,0.050000000745058,0.2357256114482879,291.1392517089844,291.1499938964844,254.9144897460937,254.07394409179688,279.1274108886719,293.4525146484375,291.13775634765625,1.0,0.3103578984737396,0.5714250206947327,0.5714250206947327,1.0,1.0,-1.3931995630264282,0.5181124210357666,0.8750871419906616,0.1875334531068802,0.0,0.0,0.747683048248291,70.83719635009766,81.0,-25.556947708129883,-16812.029296875,321.4899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,308.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.953125,18000.0,0.0,0.0,0.4041805565357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9539530873298644,0.9539626836776732,-9.587536624167114e-06,0.0,0.0004101918893866,0.0,0.0,114.4405517578125,0.0,0.0,0.0,0.5528581142425537,4.0,0.0,1.0
586620,293.10308837890625,297.1499938964844,293.1499938964844,0.1815303862094879,-3695.486572265625,304.1441345214844,0.8097405433654785,0.2594839930534363,0.2349813282489776,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4475466609001159,0.050000000745058,0.0497320778667926,293.0582275390625,297.1499938964844,293.1499938964844,0.1753488630056381,-2796.76171875,304.1398010253906,0.8023771643638611,0.2527267336845398,0.1778943240642547,293.1015014648437,297.1499938964844,293.1499938964844,0.4047354161739349,-7343.53271484375,304.1250915527344,0.9990000128746032,0.5738670229911804,0.4676353335380554,293.07586669921875,297.1499938964844,293.1499938964844,0.0045954016968607,-1716.7596435546875,297.1485290527344,0.4475466609001159,0.050000000745058,0.2359075546264648,291.13067626953125,291.1499938964844,254.8968048095703,254.05838012695312,279.1273193359375,293.4374389648437,291.1292724609375,1.0,0.3122612833976745,0.5702848434448242,0.5702848434448242,1.0,1.0,-1.399560809135437,0.5198959112167358,0.879664957523346,0.1880438029766082,0.0,0.0,0.7498354315757751,71.91626739501953,81.0,-24.57904052734375,-16878.46875,326.9415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523193359375,308.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.046875,18000.0,0.0,0.0,0.4039637744426727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9573851823806764,0.95739483833313,-9.621286153560504e-06,0.0,0.0004099718935322,0.0,0.0,115.37332153320312,0.0,0.0,0.0,0.5543764233589172,4.0,0.0,1.0
586680,293.1036682128906,297.1499938964844,293.1499938964844,0.1821219027042389,-3705.220703125,304.1441345214844,0.8079386949539185,0.2599646151065826,0.2354537844657898,293.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4455886483192444,0.050000000745058,0.0497726015746593,293.0594177246094,297.1499938964844,293.1499938964844,0.1763244122266769,-2809.254150390625,304.139892578125,0.8010343909263611,0.2536549866199493,0.1785765290260315,293.11053466796875,297.1499938964844,293.1499938964844,0.4092932045459747,-7410.306640625,304.121337890625,0.9990000128746032,0.5727096199989319,0.4717291593551636,293.0748291015625,297.1499938964844,293.1499938964844,0.0046139918267726,-1723.7078857421875,297.1597595214844,0.4455886483192444,0.050000000745058,0.2360997945070266,291.1224670410156,291.1499938964844,254.8801422119141,254.0437164306641,279.1275329589844,293.4234313964844,291.1211242675781,1.0,0.3142436146736145,0.5691773891448975,0.5691773891448975,1.0,1.0,-1.4061405658721924,0.5217841267585754,0.8843563795089722,0.1886204928159713,0.0,0.0,0.75249183177948,73.05464935302734,84.0,-23.5936336517334,-16947.4453125,332.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,308.8261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.42578125,18000.0,0.0,0.0,0.403843879699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9619672894477844,0.961976945400238,-9.668897291703615e-06,0.0,0.000409850210417,0.0,0.0,116.6479949951172,0.0,0.0,0.0,0.5564156174659729,4.0,0.0,1.0
586740,293.104248046875,297.1499938964844,293.1499938964844,0.1827041953802108,-3714.7890625,304.1441345214844,0.8060325384140015,0.2604368329048157,0.235920563340187,293.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4436003863811493,0.050000000745058,0.0498151145875453,293.06060791015625,297.1499938964844,293.1499938964844,0.1772854775190353,-2821.541748046875,304.1399841308594,0.7996010780334473,0.2545683681964874,0.1792490929365158,293.12066650390625,297.1499938964844,293.1499938964844,0.414056122303009,-7479.68408203125,304.1178894042969,0.9990000128746032,0.5712173581123352,0.47598597407341,293.0738830566406,297.1499938964844,293.1499938964844,0.0046327766031026,-1730.69970703125,297.17120361328125,0.4436003863811493,0.050000000745058,0.236301451921463,291.1145935058594,291.1499938964844,254.8645172119141,254.0299530029297,279.12799072265625,293.4107360839844,291.11328125,1.0,0.3162954151630401,0.5681116580963135,0.5681116580963135,1.0,1.0,-1.4129111766815186,0.5237732529640198,0.8891379833221436,0.1892653107643127,0.0,0.0,0.7556478977203369,74.24740600585938,84.0,-22.662092208862305,-17018.572265625,338.6814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22802734375,308.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17881.966796875,18000.0,0.0,0.0,0.4038362503051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.967673361301422,0.9676830768585204,-9.730228157422973e-06,0.0,0.0004098424687981,0.0,0.0,118.2649383544922,0.0,0.0,0.0,0.5589659810066223,4.0,0.0,1.0
586800,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8040445446968079,0.0,0.2363815605640411,293.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.4416006803512573,0.0,0.0498593486845493,293.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1400756835937,0.7980996370315552,0.0,0.1799134612083435,293.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1147766113281,0.9990000128746032,0.0,0.480375200510025,293.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.182861328125,0.4416006803512573,0.0,0.2365112900733947,291.1069641113281,294.1499938964844,254.8500061035156,254.01715087890625,279.1286926269531,293.39947509765625,291.1057434082031,0.0,0.0,0.5670961141586304,0.5670961141586304,1.0,1.0,-1.4198360443115234,0.5258556008338928,0.8939804434776306,0.189978078007698,0.0,0.0,0.0,75.48724365234375,60.0,-21.80999183654785,-17091.396484375,344.9206237792969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,308.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.501953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.974429190158844,0.974439024925232,-9.804596629692242e-06,0.0,0.0,0.0,0.0,120.2119369506836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72900390625,0.442269504070282,0.0,0.0020802745129913,293.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0021905922330915,292.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.442269504070282,0.0,0.0016179911326617,292.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.949951171875,0.442269504070282,0.0,0.002190631115809,293.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439147949219,0.0,0.0,0.0103912269696593,291.1353759765625,294.1499938964844,254.8367156982422,254.00543212890625,275.75018310546875,287.306640625,291.14013671875,0.0,0.0,0.169358491897583,0.169358491897583,1.0,1.0,-0.0221665240824222,0.0027772947214543,0.0193892307579517,-0.0479580052196979,0.0,0.0,0.0,-0.1245884597301483,60.0,-132.68077087402344,-0.0,-3.350152837811038e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,6.8306690081954e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0804335684743158e-11,2.0804517830708136e-11,-1.819082928265211e-16,0.0,0.0,0.0,0.0,3.7412018781406704e-20,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0009564137435518,293.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0002792028535623,292.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54132080078125,0.0,0.0,0.00072970346082,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135681152344,0.0,0.0,0.0020749741233885,292.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8214416503906,0.0,0.0,0.0013244182337075,291.1371154785156,294.1499938964844,254.8247985839844,253.99490356445312,272.76531982421875,279.1974792480469,291.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.006430679000914,2.0347576068502352e-08,0.0064306585118174,-0.0470121279358863,0.0,0.0,0.0,-0.0418055839836597,60.0,-327.8399658203125,-0.0,-2.82601899925794e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.399356514761804e-18,5.399356514761804e-18,-0.0,0.0,0.0,0.0,0.0,-1.4260837347307773e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,0.000128642830532,293.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001138334700954,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,9.96346352621913e-05,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0001671959762461,292.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.795166015625,0.0,0.0,0.0005399769870564,291.1374816894531,294.1499938964844,254.81417846679688,253.98550415039065,272.35552978515625,271.3709411621094,291.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259270356968,1.7712762812038818e-08,0.0012592526618391,-0.0452621988952159,0.0,0.0,0.0,-0.0143940988928079,60.0,-167.1355743408203,-0.0,-1.08111834151714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.268604481886238e-20,4.268604481886238e-20,-0.0,0.0,0.0,0.0,0.0,-8.916602258345244e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674072265625,0.0,0.0,0.0001034325759974,293.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001085679177776,292.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007019042969,0.0,0.0,8.044076093938202e-05,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78173828125,0.0,0.0,0.0001094322215067,292.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7768249511719,0.0,0.0,0.0005149994394741,291.1376342773437,294.1499938964844,254.8048095703125,253.9772186279297,272.1773376464844,266.02081298828125,291.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003299150615,1.729830856334047e-08,0.0011003125691786,-0.0443342886865139,0.0,0.0,0.0,-0.0134012261405587,60.0,-78.90823364257812,-0.0,-8.254794181539182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,0.0001027380640152,293.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0001081779846572,292.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914855957031,0.0,0.0,7.990722951944917e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,0.0001082001545,292.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7589111328125,0.0,0.0,0.0005131497746333,291.1377868652344,294.1499938964844,254.7966461181641,253.97000122070312,272.0078430175781,262.45684814453125,291.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946922702714,1.6930112423096944e-08,0.0010946752736344,-0.0433746613562107,0.0,0.0,0.0,-0.0132060842588543,60.0,-45.92290878295898,-0.0,-8.170377441274469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44952392578125,0.0,0.0,0.0001024177399813,293.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0001078484565368,292.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,7.965823169797659e-05,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,0.0001078514324035,292.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7411499023437,0.0,0.0,0.0005115866078995,291.1379089355469,294.1499938964844,254.78965759277344,253.9638061523437,271.84051513671875,260.0677795410156,291.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913186706602,1.6542214709147632e-08,0.0010913020232692,-0.0423609986901283,0.0,0.0,0.0,-0.0130135007202625,60.0,-33.90192794799805,-0.0,-8.120094463492934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,0.0001020911076921,293.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001075046384357,292.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47332763671875,0.0,0.0,7.940419163787737e-05,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,0.0001075073014362,292.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7235412597656,0.0,0.0,0.000509955745656,291.1380615234375,294.1499938964844,254.7837829589844,253.9585876464844,271.6752624511719,258.45513916015625,291.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878384346142,1.6135324187871447e-08,0.0010878223692998,-0.041297510266304,0.0,0.0,0.0,-0.0128117855638265,60.0,-29.512102127075195,-0.0,-8.068386136983463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.0001017509785015,293.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001071464866981,291.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643859863281,0.0,0.0,7.913964509498328e-05,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647705078125,0.0,0.0,0.0001071491205948,292.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061462402344,0.0,0.0,0.0005082567804493,291.13818359375,294.1499938964844,254.7789764404297,253.95431518554688,271.5120849609375,257.3586120605469,291.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.886138916015625,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42333984375,0.0,0.0,0.0001013989895,293.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001067758494173,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555053710937,0.0,0.0,7.88658726378344e-05,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606201171875,0.0,0.0,0.0001067784542101,292.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889038085937,0.0,0.0,0.0005064986180514,291.1383056640625,294.1499938964844,254.77520751953125,253.9509429931641,271.3510131835937,256.60626220703125,291.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804627090692,1.5272782150077546e-08,0.001080447458662,-0.039042629301548,0.0,0.0,0.0,-0.012384190224111,60.0,-27.233598709106445,-0.0,-7.959344827668249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147644042969,0.0,0.0,0.0001010370615404,293.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001063947420334,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,7.858437311369926e-05,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,0.0001063973249983,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6718444824219,0.0,0.0,0.0005046908627264,291.138427734375,294.1499938964844,254.7723999023437,253.94842529296875,271.1920166015625,256.0854797363281,291.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.937374114990234,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40631103515625,0.0,0.0,0.000100667188235,293.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001060052745742,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,7.829669630154967e-05,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524719238281,0.0,0.0,0.0001060078284353,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549377441406,0.0,0.0,0.000502843351569,291.1385498046875,294.1499938964844,254.77052307128903,253.9467315673828,271.0350646972656,255.7222595214844,291.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726642794907,1.4360812983227332e-08,0.0010726498439908,-0.0366578958928585,0.0,0.0,0.0,-0.0119320908561348,60.0,-26.76785087585449,-0.0,-7.844860760997109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3979187011719,0.0,0.0,0.0001002914141281,293.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0001056095861713,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294738769531,0.0,0.0,7.800442836014554e-05,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484436035156,0.0,0.0,0.0001056121182045,292.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6382141113281,0.0,0.0,0.0005009663873352,291.1386413574219,294.1499938964844,254.76954650878903,253.94583129882807,270.88018798828125,255.46627807617188,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.64186286926269,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896179199219,0.0,0.0,9.991178376367316e-05,293.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.000105209837784,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,7.770916272420436e-05,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444763183594,0.0,0.0,0.0001052123407134,292.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6216735839844,0.0,0.0,0.0004990701563656,291.1387634277344,294.1499938964844,254.76939392089844,253.9456481933593,270.72735595703125,255.2848052978516,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646141599863,1.3419438005257689e-08,0.0010646007722243,-0.0341956242918968,0.0,0.0,0.0,-0.0114654134958982,60.0,-26.530141830444336,-0.0,-7.72755441857953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38140869140625,0.0,0.0,9.95302980300039e-05,293.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001048081394401,291.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,7.741244917269796e-05,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,0.0001048106132657,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60528564453125,0.0,0.0,0.0004971646703779,291.13885498046875,294.1499938964844,254.77003479003903,253.9461669921875,270.5765380859375,255.1547088623047,291.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.42250633239746,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,9.914889960782602e-05,293.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001044065284077,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041748046875,0.0,0.0,7.71158083807677e-05,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366027832031,0.0,0.0,0.0001044089804054,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890808105469,0.0,0.0,0.0004952595918439,291.1389465332031,294.1499938964844,254.7714233398437,253.9473419189453,270.427734375,255.06100463867188,291.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083932459354,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.31571578979492,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652038574219,0.0,0.0,9.876941476250067e-05,293.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001040069328155,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959350585937,0.0,0.0,7.682065188419074e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,0.0001040093629853,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5730285644531,0.0,0.0,0.0004933641175739,291.1390380859375,294.1499938964844,254.7735137939453,253.9491424560547,270.2809143066406,254.99302673339844,291.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.20894432067871,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35723876953125,0.0,0.0,9.83935678959824e-05,293.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.000103611164377,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,7.652832573512569e-05,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.000103613565443,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.55712890625,0.0,0.0,0.0004914867458865,291.1390991210937,294.1499938964844,254.77626037597656,253.9515075683593,270.13604736328125,254.9434814453125,291.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484351078048,1.1527495402674504e-08,0.0010484235826879,-0.0292452331632375,0.0,0.0,0.0,-0.0105274990200996,60.0,-26.102235794067383,-0.0,-7.494465137369843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,9.802291606320068e-05,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001032208747346,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.379638671875,0.0,0.0,7.624003774253651e-05,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251281738281,0.0,0.0,0.0001032232539728,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5414123535156,0.0,0.0,0.0004896353930234,291.1391906738281,294.1499938964844,254.77960205078125,253.95440673828125,269.9930725097656,254.9071044921875,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.99593162536621,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415222167969,0.0,0.0,9.765898721525446e-05,293.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001028376573231,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37164306640625,0.0,0.0,7.595698116347194e-05,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,0.0001028400074574,292.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258483886719,0.0,0.0,0.0004878175677731,291.1392517089844,294.1499938964844,254.78350830078125,253.9578094482422,269.8520202636719,254.8807067871093,291.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406068759039,1.0612105860730026e-08,0.0010405962821096,-0.0268492754548788,0.0,0.0,0.0,-0.0100737018510699,60.0,-25.890426635742188,-0.0,-7.38296819235984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,9.73038186202757e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001024636731017,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,7.568074215669185e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176208496094,0.0,0.0,0.0001024660014081,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5104064941406,0.0,0.0,0.0004860435437876,291.1392822265625,294.1499938964844,254.7879180908203,253.961654663086,269.7128295898437,254.8614196777344,291.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.786222457885746,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260803222656,0.0,0.0,9.695968765299769e-05,293.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001021013013087,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,7.54130887798965e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,0.0001021036077872,292.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4951477050781,0.0,0.0,0.000484324642457,291.13934326171875,294.1499938964844,254.7928009033203,253.9659118652344,269.575439453125,254.84765625,291.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331545490771,9.740692696880162e-09,0.0010331448866054,-0.0245679952204227,0.0,0.0,0.0,-0.0096417050808668,60.0,-25.683853149414062,-0.0,-7.277603231159446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,9.662855882197618e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001017526301438,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,7.515554170822725e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,0.0001017549075186,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48004150390625,0.0,0.0,0.0004826706717722,291.1393737792969,294.1499938964844,254.798095703125,253.9705352783203,269.4398498535156,254.837890625,291.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328062766655876e-09,0.0010296164546161,-0.0234876368194818,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.58396339416504,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109436035156,0.0,0.0,9.631207649363203e-05,293.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001014193767332,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403015136719,0.0,0.0,7.490938878618181e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.0001014216322801,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4650573730469,0.0,0.0,0.0004810898390132,291.139404296875,294.1499938964844,254.80377197265625,253.9754943847656,269.3059997558594,254.8313140869141,291.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262529831379,8.933685791134849e-09,0.0010262441355735,-0.0224549919366836,0.0,0.0,0.0,-0.0092416368424892,60.0,-25.487060546875,-0.0,-7.18070012339922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.303466796875,0.0,0.0,9.601157216820866e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001011029526125,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326416015625,0.0,0.0,7.46756631997414e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030029296875,0.0,0.0,0.0001011051863315,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501953125,0.0,0.0,0.0004795888671651,291.1394348144531,294.1499938964844,254.8097686767578,253.98074340820312,269.173828125,254.8271026611328,291.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.39366149902344,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960510253906,0.0,0.0,9.572807903168724e-05,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001008044273476,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250427246094,0.0,0.0,7.445516530424356e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,0.0001008066465146,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354858398437,0.0,0.0,0.0004781728202942,291.1394348144531,294.1499938964844,254.8160552978516,253.9862365722656,269.0433349609375,254.8247833251953,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205947921169354e-09,0.0010200210381299,-0.0205492824316024,0.0,0.0,0.0,-0.0088808648288249,60.0,-25.304140090942383,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
