time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,9.546231012791397e-05,293.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001005245794658,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,7.424845534842461e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,0.000100526776805,292.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208984375,0.0,0.0,0.0004768453363794,291.1394348144531,294.1499938964844,254.8225555419922,253.991928100586,268.9144592285156,254.82394409179688,290.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.21883010864257,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,9.521472384221852e-05,293.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001002638819045,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3100280761719,0.0,0.0,7.405588985420763e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923217773437,0.0,0.0,0.0001002660574158,292.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,0.0004756086855195,291.139404296875,294.1499938964844,254.82925415039065,253.997787475586,268.7871398925781,254.82424926757807,290.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145583655685,7.566243631629277e-09,0.0010145507985725,-0.0188739206641912,0.0,0.0,0.0,-0.0085637345910072,60.0,-25.13797378540039,-0.0,-7.017982994739215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742004394531,0.0,0.0,9.498553117737174e-05,293.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0001000225456664,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026123046875,0.0,0.0,7.387762889266014e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0001000247066258,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39208984375,0.0,0.0,0.0004744638863485,291.139404296875,294.1499938964844,254.83609008789065,254.0037841796875,268.6613464355469,254.82546997070312,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636982187616e-09,0.0010121085215359,-0.0181258767843246,0.0,0.0,0.0,-0.008422146551311,60.0,-25.061717987060547,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,9.477466664975508e-05,293.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.980050526792184e-05,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,7.371362153207883e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,9.98026443994604e-05,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,0.0004734106187243,291.13934326171875,294.1499938964844,254.843017578125,254.0098419189453,268.5370483398437,254.8274383544922,290.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009868341498,7.017862735381186e-09,0.0010098613565787,-0.0174376089125871,0.0,0.0,0.0,-0.0082918778061866,60.0,-24.99017143249512,-0.0,-6.953252551511468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598876953125,0.0,0.0,9.458192653255536e-05,293.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.959755698218942e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879638671875,0.0,0.0,7.356371497735381e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,9.959968156181276e-05,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,0.0004724479222204,291.1393127441406,294.1499938964844,254.8500061035156,254.0159606933593,268.4141845703125,254.8299865722656,290.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678862590619e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.923349380493164,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528076171875,0.0,0.0,9.44069106481038e-05,293.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.941327152773738e-05,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807006835937,0.0,0.0,7.342759636230767e-05,290.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,9.941538155544548e-05,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,0.0004715737595688,291.1392517089844,294.1499938964844,254.8569793701172,254.02207946777344,268.292724609375,254.83303833007807,290.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059488704428,6.559578213938266e-09,0.0010059423511847,-0.0162371937185525,0.0,0.0,0.0,-0.0080646853893995,60.0,-24.86127281188965,-0.0,-6.899386306713495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,9.424906602362172e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.92470668279566e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27349853515625,0.0,0.0,7.330482185352594e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,9.924915502779186e-05,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,0.0004707853368017,291.1391906738281,294.1499938964844,254.8639068603516,254.0281524658203,268.172607421875,254.8364715576172,290.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362865789810712e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.8038330078125,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,9.41077305469662e-05,293.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.909824439091608e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,7.319489668589085e-05,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,9.910031803883612e-05,292.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,0.0004700793942902,291.1390991210937,294.1499938964844,254.8707427978516,254.03414916992188,268.0538330078125,254.84022521972656,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027601383626,6.18673112739998e-09,0.0010027539683505,-0.015260518528521,0.0,0.0,0.0,-0.0078798476606607,60.0,-24.75096702575684,-0.0,-6.855717060716415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318420410156,0.0,0.0,9.39821475185454e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.896601113723592e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,7.309721695492044e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681823730469,0.0,0.0,9.896807023324072e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0004694521485362,291.1390075683594,294.1499938964844,254.87744140625,254.0400238037109,267.93634033203125,254.84423828125,290.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222543529362e-09,0.0010014155413955,-0.0148505298420786,0.0,0.0,0.0,-0.0078022591769695,60.0,-24.70248794555664,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249755859375,0.0,0.0,9.387149475514887e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.884950122796e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521667480469,0.0,0.0,7.301115692825988e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.664794921875,0.0,0.0,9.885154577204958e-05,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947082519531,0.0,0.0,0.0004688994958996,291.1388854980469,294.1499938964844,254.8839569091797,254.0457458496093,267.8200988769531,254.8484344482422,290.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319077105412e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.007733894046396,60.0,-24.658287048339844,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181091308594,0.0,0.0,9.37749064178206e-05,293.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.874780516838656e-05,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,7.293603266589344e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66143798828125,0.0,0.0,9.87498351605609e-05,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811889648437,0.0,0.0,0.000468417070806,291.1387634277344,294.1499938964844,254.8902282714844,254.0512542724609,267.705078125,254.852783203125,290.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739156097173,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.61814308166504,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2112731933594,0.0,0.0,9.3691487563774e-05,293.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.865996980806813e-05,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381591796875,0.0,0.0,7.287115295184776e-05,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,9.866198524832726e-05,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26776123046875,0.0,0.0,0.0004680004203692,291.1386413574219,294.1499938964844,254.896224975586,254.05653381347656,267.5912475585937,254.85723876953125,290.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983232012018,5.667964320110741e-09,0.0009983176132664,-0.0139015344902873,0.0,0.0,0.0,-0.0076226708479225,60.0,-24.581871032714844,-0.0,-6.795187346142485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044982910156,0.0,0.0,9.362032869830728e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.858504927251488e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.231201171875,0.0,0.0,7.281580474227667e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,9.858705016085878e-05,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25439453125,0.0,0.0,0.0004676450334955,291.13848876953125,294.1499938964844,254.9019012451172,254.0615234375,267.4785461425781,254.8617553710937,290.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792708231194865e-09,0.0009975590510293,-0.0136691816151142,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.54924774169922,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,9.35605276026763e-05,292.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.852209041127936e-05,291.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22430419921875,0.0,0.0,7.276929682120681e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,9.852407674770802e-05,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.0004673463990911,291.1383056640625,294.1499938964844,254.90719604492188,254.06619262695312,267.36700439453125,254.86631774902344,290.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969270322471,5.5047273406216846e-09,0.000996921560727,-0.0134738972410559,0.0,0.0,0.0,-0.007541746366769,60.0,-24.52012062072754,-0.0,-6.776196670443825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,9.351082553621382e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.846976172411814e-05,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,7.273063965840265e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,9.84717335086316e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0004670981434173,291.1381530761719,294.1499938964844,254.91207885742188,254.0704803466797,267.25653076171875,254.8708648681641,290.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442760464546836e-09,0.0009963916381821,-0.0133115584030747,0.0,0.0,0.0,-0.0075110266916453,60.0,-24.49420166015625,-0.0,-6.768993898731426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,9.346896695205942e-05,292.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.842569124884903e-05,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,7.269807974807918e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448059082031,0.0,0.0,9.842764848144724e-05,292.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,0.0004668890906032,291.137939453125,294.1499938964844,254.91650390625,254.0743865966797,267.14715576171875,254.8753662109375,290.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995950656943,5.390568880159208e-09,0.0009959453018382,-0.0131748272106051,0.0,0.0,0.0,-0.0074851526878774,60.0,-24.471206665039062,-0.0,-6.762930837567184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.177734375,0.0,0.0,9.343297278974204e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.838779806159435e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037658691406,0.0,0.0,7.26700818631798e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415100097656,0.0,0.0,9.838974801823495e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017822265625,0.0,0.0,0.0004667093744501,291.1377258300781,294.1499938964844,254.9203948974609,254.0778350830078,267.038818359375,254.8797912597656,290.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345690556879391e-09,0.0009955614805221,-0.0130572542548179,0.0,0.0,0.0,-0.0074629043228924,60.0,-24.450584411621094,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711120605469,0.0,0.0,9.340138785773888e-05,292.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.835454693529756e-05,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969909667969,0.0,0.0,7.264551823027432e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,9.835648234002292e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.000466551631689,291.13751220703125,294.1499938964844,254.9237518310547,254.080795288086,266.9315185546875,254.8841094970703,290.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306301620322529e-09,0.0009952246909961,-0.0129540637135505,0.0,0.0,0.0,-0.0074433772824704,60.0,-24.431978225708008,-0.0,-6.753147374638503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645202636719,0.0,0.0,9.337319352198392e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.832487558014692e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19024658203125,0.0,0.0,7.262359576998278e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63494873046875,0.0,0.0,9.832679643295704e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0004664108564611,291.13726806640625,294.1499938964844,254.92648315429688,254.08322143554688,266.8252258300781,254.88824462890625,290.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711417453110715e-09,0.0009949239902198,-0.0128619503229856,0.0,0.0,0.0,-0.0074259471148252,60.0,-24.414958953857425,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,9.33477349462919e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.829807822825388e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,7.260379061335698e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,9.82999845291488e-05,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0004662837600335,291.1369934082031,294.1499938964844,254.92857360839844,254.0850982666016,266.7199401855469,254.89219665527344,290.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.399343490600582,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,9.332463378086686e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.827375470194966e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768493652344,0.0,0.0,7.258581899804994e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62841796875,0.0,0.0,9.827565372688696e-05,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004661683924496,291.13671875,294.1499938964844,254.92996215820312,254.0863494873047,266.6156311035156,254.89588928222656,290.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.38492774963379,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,9.330373723059893e-05,292.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.825175948208198e-05,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,7.256956450873986e-05,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,9.825364395510404e-05,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0004660640552174,291.1364440917969,294.1499938964844,254.9306030273437,254.0869598388672,266.51226806640625,254.89930725097656,290.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941881289705,5.184494167309594e-09,0.0009941830066964,-0.0126349488273262,0.0,0.0,0.0,-0.0073829917237162,60.0,-24.37164306640625,-0.0,-6.739017521795176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13848876953125,0.0,0.0,9.328505984740332e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.823209984460846e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16357421875,0.0,0.0,7.255504169734195e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,9.823397704167292e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0004659708065446,291.1361389160156,294.1499938964844,254.93045043945312,254.0868682861328,266.4098205566406,254.9023895263672,290.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.35947036743164,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1320495605469,0.0,0.0,9.32687398744747e-05,292.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.821492858463898e-05,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,7.254235242726281e-05,290.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,9.82167839538306e-05,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,0.0004658893158193,291.13580322265625,294.1499938964844,254.92947387695312,254.0860595703125,266.3083190917969,254.90509033203125,290.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140823766680569e-09,0.0009938095463439,-0.0125205377116799,0.0,0.0,0.0,-0.0073613421991467,60.0,-24.348445892333984,-0.0,-6.733955615345621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256103515625,0.0,0.0,9.325499559054153e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.8200463980902e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,7.253165676956996e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,9.8202312074136e-05,292.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999450683594,0.0,0.0,0.0004658207180909,291.13543701171875,294.1499938964844,254.92759704589844,254.08447265625,266.20770263671875,254.9073944091797,290.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.338600158691406,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192321777344,0.0,0.0,9.324409620603548e-05,292.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.818899707170203e-05,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,7.252318027894944e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,9.81908306130208e-05,292.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0004657663230318,291.1351013183594,294.1499938964844,254.9248046875,254.0820770263672,266.1080017089844,254.9092254638672,290.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935514535754,5.110052381240848e-09,0.0009935463313013,-0.0124399214982986,0.0,0.0,0.0,-0.0073460871353745,60.0,-24.33004570007324,-0.0,-6.730389401354844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,9.323634731117636e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.818084799917416e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373291015625,0.0,0.0,7.25171557860449e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,9.818267426453532e-05,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.000465727673145,291.1347045898437,294.1499938964844,254.9210205078125,254.07882690429688,266.0091247558594,254.9105529785156,290.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003663514848085e-09,0.0009934635600075,-0.012414545752108,0.0,0.0,0.0,-0.0073412857018411,60.0,-24.32286071777344,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065368652344,0.0,0.0,9.3232054496184e-05,292.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.817633690545335e-05,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.130859375,0.0,0.0,7.251381612149999e-05,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,9.817814861889929e-05,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0004657062527257,291.1343078613281,294.1499938964844,254.9162139892578,254.07467651367188,265.9111328125,254.9113311767578,290.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934225818142,5.094981325726167e-09,0.00099341745954,-0.0124004371464252,0.0,0.0,0.0,-0.0073386160656809,60.0,-24.31715965270996,-0.0,-6.728643597853079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,9.32315524551086e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.817581303650512e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,7.251342321978882e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,9.817761747399344e-05,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,0.000465703808004,291.1338806152344,294.1499938964844,254.91033935546875,254.0695953369141,265.8139038085937,254.91151428222656,290.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094324517784798e-09,0.0009934118716046,-0.0123987160623073,0.0,0.0,0.0,-0.0073382901027798,60.0,-24.313047409057617,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939025878906,0.0,0.0,9.323512495029718e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.81795892585069e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,7.251620991155505e-05,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,9.818137914407998e-05,292.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384216308594,0.0,0.0,0.0004657217068597,291.1334533691406,294.1499938964844,254.90335083007807,254.06353759765625,265.717529296875,254.9110412597656,290.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.012410300783813,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.310640335083008,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,9.324311395175756e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.81880075414665e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11151123046875,0.0,0.0,7.252241630339995e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,9.818979015108198e-05,292.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,0.0004657616373151,291.13299560546875,294.1499938964844,254.89520263671875,254.05645751953125,265.6219177246094,254.909896850586,290.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.31004905700684,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,9.325579594587909e-05,292.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.820136619964616e-05,291.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,7.253228250192478e-05,290.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,9.8203141533304e-05,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142517089844,0.0,0.0,0.0004658250254578,291.13250732421875,294.1499938964844,254.8858337402344,254.0483245849609,265.5270690917969,254.90798950195312,290.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099367427174,5.124428437142114e-09,0.0009936691494658,-0.0124775851145386,0.0,0.0,0.0,-0.0073532136157155,60.0,-24.31138801574707,-0.0,-6.732055624070199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,9.327347652288154e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.821999992709608e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987243652344,0.0,0.0,7.254603406181559e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,9.82217607088387e-05,292.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022277832031,0.0,0.0,0.0004659133846871,291.1319885253906,294.1499938964844,254.8751983642578,254.03909301757807,265.4329528808594,254.90528869628903,290.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938623989,5.146430392954926e-09,0.0009938572766259,-0.0125352274626493,0.0,0.0,0.0,-0.0073641208000481,60.0,-24.31475830078125,-0.0,-6.734605051406106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,9.329636668553576e-05,292.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.824411245062949e-05,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923767089844,0.0,0.0,7.25638383300975e-05,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,9.824585868045688e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902648925781,0.0,0.0,0.0004660277627408,291.1314697265625,294.1499938964844,254.86328125,254.0287170410156,265.33953857421875,254.90171813964844,290.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174916495320758e-09,0.0009941008174791,-0.012609857134521,0.0,0.0,0.0,-0.007378242444247,60.0,-24.320281982421875,-0.0,-6.737906943499183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,9.33246046770364e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.827385656535624e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,7.25857971701771e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,9.827559551922604e-05,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783630371094,0.0,0.0,0.0004661688581109,291.1309509277344,294.1499938964844,254.8500061035156,254.01715087890625,265.2467956542969,254.89724731445312,290.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944065241143,5.2100634917451324e-09,0.0009944012854248,-0.0127019369974732,0.0,0.0,0.0,-0.0073956660926342,60.0,-24.327999114990234,-0.0,-6.741982616631503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565795898437,0.0,0.0,9.335737559013069e-05,292.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.830837370827794e-05,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797424316406,0.0,0.0,7.26112921256572e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,9.831010538619012e-05,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665222167969,0.0,0.0,0.000466332596261,291.13037109375,294.1499938964844,254.8358154296875,254.0047912597656,265.1547546386719,254.8917999267578,290.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947554208338,5.2508655201677365e-09,0.0009947501821443,-0.0128088304772973,0.0,0.0,0.0,-0.0074158934876322,60.0,-24.33797836303711,-0.0,-6.746714831251667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,9.33925257413648e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.83453937806189e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07342529296875,0.0,0.0,7.263862789841369e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,9.834711090661584e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547119140625,0.0,0.0,0.000466508208774,291.1297912597656,294.1499938964844,254.8212280273437,253.9920349121093,265.0633544921875,254.8854217529297,290.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-24.34946060180664,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,9.343025885755196e-05,292.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.83851423370652e-05,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,7.26679791114293e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,9.838685218710452e-05,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0004666967433877,291.1291809082031,294.1499938964844,254.8062438964844,253.9789123535156,264.9726257324219,254.8780975341797,290.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955314453691,5.3416102652192884e-09,0.0009955260902643,-0.0130465654656291,0.0,0.0,0.0,-0.0074608791619539,60.0,-24.362268447875977,-0.0,-6.757245785138366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381774902344,0.0,0.0,9.347058949060738e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.84276193776168e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608825683594,0.0,0.0,7.269934576470405e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,9.84293146757409e-05,292.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,0.0004668982583098,291.1285705566406,294.1499938964844,254.79087829589844,253.9654235839844,264.8824768066406,254.86993408203125,290.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.3918283171583425e-09,0.0009959555463865,-0.013178126886487,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.37605094909668,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
