time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320739746094,0.0,0.0,9.351351036457344e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.847282490227371e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,7.273272785823792e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,9.84745129244402e-05,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91961669921875,0.0,0.0,0.0004671126953326,291.1279296875,294.1499938964844,254.775146484375,253.9515838623047,264.7929992675781,254.8608856201172,290.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.390832901000977,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,9.355899237561972e-05,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.85207298072055e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04840087890625,0.0,0.0,7.276810356415808e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641174316406,0.0,0.0,9.852241055341436e-05,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.0,0.0004673399380408,291.12725830078125,294.1499938964844,254.75906372070312,253.9374084472656,264.7041015625,254.8510131835937,290.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.40654563903809,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198974609375,0.0,0.0,9.36070064199157e-05,292.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.857129771262409e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,7.280544377863407e-05,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,9.857296390691772e-05,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964538574219,0.0,0.0,0.0004675797827076,291.1265563964844,294.1499938964844,254.7426300048828,253.92291259765625,264.6158447265625,254.84034729003903,290.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974136482924,5.5617013217101885e-09,0.0009974080603569,-0.0136231556534767,0.0,0.0,0.0,-0.0075699877925217,60.0,-24.42317581176757,-0.0,-6.782821770912052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,9.365749428980052e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.862447041086853e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360107421875,0.0,0.0,7.284471212187782e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577087402344,0.0,0.0,9.862612932920456e-05,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0004678320256061,291.1258544921875,294.1499938964844,254.7258758544922,253.9081115722656,264.52813720703125,254.8289337158203,290.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457547204076e-09,0.0009979457827284,-0.0137878693640232,0.0,0.0,0.0,-0.0076011572964489,60.0,-24.440683364868164,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078125,0.0,0.0,9.371040505357088e-05,292.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.868019697023556e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298156738281,0.0,0.0,7.288586493814364e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,9.868184133665636e-05,292.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,0.0004680963465943,291.1250915527344,294.1499938964844,254.7088165283203,253.8930053710937,264.4410095214844,254.81675720214844,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985148208215,5.690465876284634e-09,0.0009985091164708,-0.0139604834839701,0.0,0.0,0.0,-0.0076338215731084,60.0,-24.459108352661133,-0.0,-6.797807117209231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00177001953125,0.0,0.0,9.376564412377776e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.873837552731855e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0236511230469,0.0,0.0,7.29288294678554e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,9.874001261778176e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.862060546875,0.0,0.0,0.0004683723382186,291.12432861328125,294.1499938964844,254.69143676757807,253.87762451171875,264.3544616699219,254.8039093017578,290.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759260179871717e-09,0.000999097363092,-0.0141407046467065,0.0,0.0,0.0,-0.0076679261401295,60.0,-24.478355407714844,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,9.38231314648874e-05,292.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.87989187706262e-05,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174865722656,0.0,0.0,7.297354022739455e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,9.880054858513176e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,0.0004686595348175,291.1235656738281,294.1499938964844,254.67379760742188,253.86196899414065,264.2684936523437,254.7903289794922,290.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997154120355,5.830855798194534e-09,0.0009997095912694,-0.0143282618373632,0.0,0.0,0.0,-0.0077034188434481,60.0,-24.49846076965332,-0.0,-6.814164521529166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,9.388275793753564e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.88617102848366e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113525390625,0.0,0.0,7.301991718122736e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448608398437,0.0,0.0,9.886333282338457e-05,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,0.0004689574125222,291.12274169921875,294.1499938964844,254.65586853027344,253.84605407714844,264.1830444335937,254.776123046875,290.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905114175419612e-09,0.00100034463685,-0.0145227937027812,0.0,0.0,0.0,-0.0077402321621775,60.0,-24.51932907104492,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,9.3944399850443e-05,292.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.892664093058556e-05,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052185058594,0.0,0.0,7.306786574190482e-05,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416564941406,0.0,0.0,9.89282489172183e-05,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280639648437,0.0,0.0,0.0004692653892561,291.1219177246094,294.1499938964844,254.6376953125,253.8298797607422,264.0981750488281,254.76124572753903,290.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010070400312,5.981892314821381e-09,0.0010010011028498,-0.0147239249199628,0.0,0.0,0.0,-0.0077782943844795,60.0,-24.540985107421875,-0.0,-6.831784560290545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,9.400794078828768e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.89935506368056e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,7.311728404602036e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,9.899515862343831e-05,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168029785156,0.0,0.0,0.0004695827956311,291.1210632324219,294.1499938964844,254.6192779541016,253.81349182128903,264.0138244628906,254.74578857421875,290.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061025015213772e-09,0.0010016778251156,-0.0149312214925885,0.0,0.0,0.0,-0.0078175235539674,60.0,-24.563325881958008,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,9.407323523191737e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.906231571221724e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,7.316806295420974e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,9.906390914693476e-05,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056030273437,0.0,0.0,0.000469908962259,291.12017822265625,294.1499938964844,254.60061645507807,253.796875,263.9300231933594,254.729721069336,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142346187232306e-09,0.0010023731738328,-0.0151442503556609,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.586376190185547,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658508300781,0.0,0.0,9.414012311026454e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.913276153383777e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,7.322009332710877e-05,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.531982421875,0.0,0.0,9.913434769259766e-05,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944030761719,0.0,0.0,0.0004702431615442,291.1192626953125,294.1499938964844,254.58175659179688,253.78005981445312,263.84674072265625,254.71310424804688,290.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225659543446227e-09,0.0010030855191871,-0.0153624946251511,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.61004447937012,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,9.420845890417696e-05,292.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.920472803059964e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,7.327323692152277e-05,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,9.920630691340192e-05,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,0.0004705845203716,291.11834716796875,294.1499938964844,254.56268310546875,253.76304626464844,263.76397705078125,254.6959686279297,290.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038196342065,6.310768352335572e-09,0.0010038133477792,-0.0155854411423206,0.0,0.0,0.0,-0.0079413326457142,60.0,-24.634292602539062,-0.0,-6.87022918555158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,9.427806071471424e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.927802602760494e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,7.33273773221299e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255126953125,0.0,0.0,9.92795976344496e-05,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721862792969,0.0,0.0,0.000470932223834,291.1174011230469,294.1499938964844,254.5434417724609,253.745849609375,263.6816711425781,254.6783599853516,290.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397458118811983e-09,0.0010045545641332,-0.0158125255256891,0.0,0.0,0.0,-0.0079843075945973,60.0,-24.659048080444336,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,9.434876847080886e-05,292.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.93524954537861e-05,291.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,7.33823690097779e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,9.935405978467315e-05,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611389160156,0.0,0.0,0.0004712854570243,291.1164245605469,294.1499938964844,254.5240020751953,253.7285003662109,263.59991455078125,254.6602478027344,290.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053141741082,6.4855285586418185e-09,0.0010053076548501,-0.0160432253032922,0.0,0.0,0.0,-0.0080279679968953,60.0,-24.68431663513184,-0.0,-6.890702763939771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,9.442038572160528e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.942791803041472e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,7.343807374127209e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,9.942947508534417e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7501220703125,0.0,0.0,0.0004716432304121,291.11541748046875,294.1499938964844,254.50442504882807,253.7109832763672,263.5186462402344,254.6417236328125,290.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.70998191833496,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93621826171875,0.0,0.0,9.449274512007833e-05,292.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.950412641046567e-05,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566345214844,0.0,0.0,7.34943532734178e-05,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,9.95056689134799e-05,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391357421875,0.0,0.0,0.0004720047290902,291.1143798828125,294.1499938964844,254.4846954345703,253.69332885742188,263.4378662109375,254.6227569580078,290.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068478295579,6.664857554739001e-09,0.0010068410774692,-0.0165129657834768,0.0,0.0,0.0,-0.0081168692559003,60.0,-24.73604202270508,-0.0,-6.911742644888363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302978515625,0.0,0.0,9.45656356634572e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.958089503925294e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505920410156,0.0,0.0,7.355104753514752e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51251220703125,0.0,0.0,9.958243026630952e-05,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72821044921875,0.0,0.0,0.0004723688762169,291.1133117675781,294.1499938964844,254.4648284912109,253.6755523681641,263.3575744628906,254.6034393310547,290.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755650261425217e-09,0.0010076174512505,-0.0167507883161306,0.0,0.0,0.0,-0.0081618791446089,60.0,-24.76239013671875,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,9.463889728067444e-05,292.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.965804929379374e-05,291.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.944580078125,0.0,0.0,7.360802555922419e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092468261719,0.0,0.0,9.96595699689351e-05,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71728515625,0.0,0.0,0.0004727348568849,291.1122436523437,294.1499938964844,254.44483947753903,253.6576538085937,263.2777709960937,254.583740234375,290.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084045352414,6.846898159551529e-09,0.0010083977831527,-0.0169897992163896,0.0,0.0,0.0,-0.0082071144133806,60.0,-24.78900909423828,-0.0,-6.933132823405685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91851806640625,0.0,0.0,9.471231169300154e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.973536361940204e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385681152344,0.0,0.0,7.36651272745803e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,9.97368770185858e-05,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064208984375,0.0,0.0,0.0004731015942525,291.11114501953125,294.1499938964844,254.4247589111328,253.6396484375,263.1983947753906,254.56375122070312,290.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938337016038076e-09,0.0010091796284541,-0.0172293074429035,0.0,0.0,0.0,-0.0082524446770548,60.0,-24.81580352783203,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91265869140625,0.0,0.0,9.47857042774558e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.981265611713752e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325561523437,0.0,0.0,7.372221443802118e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,9.981416224036366e-05,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955871582031,0.0,0.0,0.0004734682734124,291.1100158691406,294.1499938964844,254.4045867919922,253.6215667724609,263.1195373535156,254.5434417724609,290.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.017468761652708,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.842744827270508,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,9.485887858318164e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.988972306018697e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,7.377912697847933e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,9.989122190745547e-05,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0004738338466268,291.1088562011719,294.1499938964844,254.38433837890625,253.6033935546875,263.0411376953125,254.5228729248047,290.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.8697566986084,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,9.493165998719633e-05,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.996636799769476e-05,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92059326171875,0.0,0.0,7.383573392871767e-05,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,9.996785956900568e-05,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67401123046875,0.0,0.0,0.0004741974116768,291.107666015625,294.1499938964844,254.364013671875,253.58517456054688,262.9632263183594,254.5020751953125,290.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115230688825,7.211550023811242e-09,0.0010115158511325,-0.0179449263960123,0.0,0.0,0.0,-0.0083878887817263,60.0,-24.89678001403809,-0.0,-6.976080868525969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,9.500385203864424e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001000424017547,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91461181640625,0.0,0.0,7.389188249362633e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,0.0001000438860501,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632995605469,0.0,0.0,0.0004745580663438,291.1064453125,294.1499938964844,254.3436584472656,253.56689453125,262.8857116699219,254.4810791015625,290.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301473647913781e-09,0.0010122847743332,-0.0181804541498422,0.0,0.0,0.0,-0.0084324674680829,60.0,-24.92376136779785,-0.0,-6.98669211374181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,9.507530194241554e-05,292.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001001176424324,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086303710937,0.0,0.0,7.394745625788346e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001001191194518,291.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,0.0004749149957206,291.1051940917969,294.1499938964844,254.32325744628903,253.548583984375,262.8087158203125,254.4598999023437,290.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130532318726,7.390465128764845e-09,0.001013045781292,-0.0184135381132364,0.0,0.0,0.0,-0.0084765842184424,60.0,-24.95064163208008,-0.0,-6.997201751346438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833923339844,0.0,0.0,9.51458205236122e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001001919081318,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,7.400230242637917e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861755371094,0.0,0.0,0.0001001933778752,291.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419372558594,0.0,0.0,0.0004752672975882,291.1039428710937,294.1499938964844,254.30284118652344,253.5302581787109,262.73211669921875,254.43858337402344,290.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478300645402669e-09,0.0010137968929484,-0.0186435915529727,0.0,0.0,0.0,-0.0085201282054185,60.0,-24.977371215820312,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775634765625,0.0,0.0,9.521526226308195e-05,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001002650387817,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,7.405631185974926e-05,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,0.0001002665012492,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312866210937,0.0,0.0,0.0004756141861435,291.1026306152344,294.1499938964844,254.2824249267578,253.51190185546875,262.656005859375,254.4171295166016,290.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145440464839,7.564791459913067e-09,0.001014536479488,-0.0188701190054416,0.0,0.0,0.0,-0.0085630053654313,60.0,-25.00387954711914,-0.0,-7.01781104339716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,9.528345981379972e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0001003368670353,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,7.410935359075665e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795227050781,0.0,0.0,0.0001003383149509,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,0.0004759549046866,291.101318359375,294.1499938964844,254.2620086669922,253.4935607910156,262.580322265625,254.3955993652344,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649736843973187e-09,0.0010152627946808,-0.0190925989300012,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.030141830444336,-0.0,-7.027864512565429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,9.535028220852836e-05,292.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0001004072400974,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88482666015625,0.0,0.0,7.416132575599477e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,0.000100408680737,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101379394531,0.0,0.0,0.0004762886965181,291.0999755859375,294.1499938964844,254.2416229248047,253.4752349853516,262.505126953125,254.3739776611328,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159822413697,7.732965379148027e-09,0.0010159745579585,-0.0193105768412351,0.0,0.0,0.0,-0.0086463764309883,60.0,-25.05607032775879,-0.0,-7.037721871938629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600769042969,0.0,0.0,9.541558392811568e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001004760124487,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788757324219,0.0,0.0,7.421211921609938e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.0001004774458124,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,0.0004766149504575,291.0986022949219,294.1499938964844,254.2212677001953,253.4569396972656,262.4303283691406,254.35232543945312,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.081661224365234,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542785644531,0.0,0.0,9.547924855723976e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001005430603981,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729553222656,0.0,0.0,7.426163938362151e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.469482421875,0.0,0.0,0.0001005444864858,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.589111328125,0.0,0.0,0.0004769329971168,291.0971984863281,294.1499938964844,254.20095825195312,253.43869018554688,262.3559875488281,254.3306427001953,290.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893597775421313e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.10681915283203,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,9.554115968057886e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,0.0001006082602543,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670349121094,0.0,0.0,7.430978439515457e-05,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0001006096790661,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5786437988281,0.0,0.0,0.000477242283523,291.09576416015625,294.1499938964844,254.1807098388672,253.4205017089844,262.2821044921875,254.3089599609375,290.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.131532669067383,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,9.560120815876871e-05,292.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001006715028779,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,7.435648876708001e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627380371094,0.0,0.0,0.0001006729144137,291.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,0.0004775422567036,291.09429931640625,294.1499938964844,254.16053771972656,253.40235900878903,262.2086486816406,254.28729248046875,290.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186550207436,8.045495825115268e-09,0.0010186469880864,-0.020129082724452,0.0,0.0,0.0,-0.0088013121858239,60.0,-25.15575790405273,-0.0,-7.074799412976064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,9.565930668031795e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001007326864055,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,7.44016797398217e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,0.0001007340906653,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55780029296875,0.0,0.0,0.0004778324801009,291.09283447265625,294.1499938964844,254.1404571533203,253.3843231201172,262.1356201171875,254.2656707763672,290.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.179481506347656,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,9.571536065777764e-05,292.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001007917235256,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,7.444527727784589e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001007931205094,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54742431640625,0.0,0.0,0.0004781125462614,291.09130859375,294.1499938964844,254.12049865722656,253.36636352539065,262.0630187988281,254.24411010742188,290.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101987097878,8.187670985648765e-09,0.0010198627132922,-0.0205014199018478,0.0,0.0,0.0,-0.0088717937469482,60.0,-25.202625274658203,-0.0,-7.091698250860645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,9.57693046075292e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001008485342026,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,7.448723772540689e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525756835937,0.0,0.0,0.0001008499239105,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370788574219,0.0,0.0,0.0004783820477314,291.0897827148437,294.1499938964844,254.10064697265625,253.34852600097656,261.9908447265625,254.2226409912109,290.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.22517204284668,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,9.582107304595412e-05,292.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.000100903060229,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374938964844,0.0,0.0,7.452750287484378e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,0.000100904435385,291.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267639160156,0.0,0.0,0.0004786406643688,291.08819580078125,294.1499938964844,254.08091735839844,253.330795288086,261.91912841796875,254.2012634277344,290.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209969477728,8.319335442763531e-09,0.0010209886822849,-0.0208462234586477,0.0,0.0,0.0,-0.0089370654895901,60.0,-25.24708366394043,-0.0,-7.107365718184155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8137512207031,0.0,0.0,9.587061504134908e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.000100955236121,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83160400390625,0.0,0.0,7.456602907041088e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,0.0001009566040011,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.0,0.0,0.000478888163343,291.08660888671875,294.1499938964844,254.06134033203125,253.313217163086,261.8478088378906,254.1800079345703,290.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.26833915710449,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,9.591788693796845e-05,292.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.000101005018223,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,7.460279448423535e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,0.0001010063788271,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062561035156,0.0,0.0,0.0004791243118233,291.0849914550781,294.1499938964844,254.0419311523437,253.2957763671875,261.7769775390625,254.1588897705078,290.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220280382782,8.439901222345725e-09,0.001022019656375,-0.0211619548499584,0.0,0.0,0.0,-0.0089968359097838,60.0,-25.288894653320312,-0.0,-7.121727918502074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
