time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,9.596283780410886e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001010523628792,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8198547363281,0.0,0.0,7.463776273652911e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388732910156,0.0,0.0,0.0001010537162073,291.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.000479348906083,291.0833435058594,294.1499938964844,254.022705078125,253.27850341796875,261.70654296875,254.137924194336,290.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.308773040771484,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,9.60054385359399e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0001010972264339,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,7.467089017154649e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.000101098572486,291.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48583984375,0.0,0.0,0.0004795617423951,291.0816345214844,294.1499938964844,254.003646850586,253.2613983154297,261.6366271972656,254.1171417236328,290.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022960525006,8.548937557861791e-09,0.0010229520266875,-0.0214474909007549,0.0,0.0,0.0,-0.0090508898720145,60.0,-25.32785415649414,-0.0,-7.134729429481014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906799316406,0.0,0.0,9.60457036853768e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0001011396379908,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,7.470221316907555e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,0.000101140976767,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757080078125,0.0,0.0,0.0004797628789674,291.0799255371094,294.1499938964844,253.9848022460937,253.2444763183593,261.56707763671875,254.09654235839844,290.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.34626197814941,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,9.608357504475862e-05,292.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0001011795247904,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,7.473166624549776e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,0.0001011808562907,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.465576171875,0.0,0.0,0.0004799520829692,291.07818603515625,294.1499938964844,253.96617126464844,253.227767944336,261.4979858398437,254.0761260986328,290.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237926617264,8.646239280096779e-09,0.0010237840469926,-0.0217022914439439,0.0,0.0,0.0,-0.0090991267934441,60.0,-25.363901138305664,-0.0,-7.146341118868804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,9.611905261408538e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001012168941088,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,7.475926395272836e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,0.0001012182110571,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.0004801293544005,291.0764465332031,294.1499938964844,253.94776916503903,253.2112579345703,261.4293212890625,254.0559234619141,290.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.38080406188965,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,9.615213639335708e-05,292.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001012517313938,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,7.478499173885211e-05,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42156982421875,0.0,0.0,0.0001012530483421,291.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454040527344,0.0,0.0,0.0004802946350537,291.0746459960937,294.1499938964844,253.9296112060547,253.1949920654297,261.361083984375,254.0359649658203,290.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245228186249,8.731612766155195e-09,0.0010245140874758,-0.0219258517026901,0.0,0.0,0.0,-0.0091414498165249,60.0,-25.39685440063477,-0.0,-7.156537407126963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677001953125,0.0,0.0,9.618281183065848e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0001012840511975,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78466796875,0.0,0.0,7.480885687982664e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,0.0001012853535939,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353942871094,0.0,0.0,0.0004804479249287,291.07281494140625,294.1499938964844,253.9117126464844,253.178955078125,261.29327392578125,254.0162353515625,290.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.41216087341309,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,9.62110934779048e-05,292.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.000101313831692,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7788391113281,0.0,0.0,7.48308448237367e-05,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001013151268125,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253845214844,0.0,0.0,0.0004805891949217,291.0709533691406,294.1499938964844,253.8940887451172,253.1631774902344,261.2259216308594,253.99676513671875,290.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251506464555,8.805020712543412e-09,0.0010251417988911,-0.0221180766820907,0.0,0.0,0.0,-0.009177841246128,60.0,-25.42659568786621,-0.0,-7.165310478285394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,9.623696678318085e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001013410874293,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729797363281,0.0,0.0,7.485097012249753e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,0.0001013423752738,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,0.0004807184741366,291.069091796875,294.1499938964844,253.8767547607422,253.1476593017578,261.15899658203125,253.97755432128903,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.44026756286621,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75048828125,0.0,0.0,9.62604390224442e-05,292.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0001013658111332,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,7.486922550015152e-05,290.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001013670917018,291.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40545654296875,0.0,0.0,0.0004808357625734,291.0671691894531,294.1499938964844,253.8597106933593,253.13243103027344,261.0924987792969,253.95864868164065,290.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256760288029,8.866453349298808e-09,0.0010256671812385,-0.0222789421677589,0.0,0.0,0.0,-0.0092082964256405,60.0,-25.45304298400879,-0.0,-7.172656779630415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447509765625,0.0,0.0,9.628151019569486e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.000101388002804,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613220214844,0.0,0.0,7.488561095669866e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0001013892760965,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,0.0004809410311281,291.06524658203125,294.1499938964844,253.84298706054688,253.11749267578125,261.0264587402344,253.9400177001953,290.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.46503448486328,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7390441894531,0.0,0.0,9.630016575101764e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001014076624414,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554931640625,0.0,0.0,7.490012649213895e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0001014089284581,291.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856506347656,0.0,0.0,0.0004810342798009,291.0632629394531,294.1499938964844,253.8265838623047,253.1028594970703,260.9608459472656,253.9217071533203,290.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908900064551e-09,0.0010260901181027,-0.0224084425717592,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.476110458374023,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,9.631642024032772e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001014247827697,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496643066406,0.0,0.0,7.49127721064724e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968811035156,0.0,0.0,0.0001014260415104,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.37579345703125,0.0,0.0,0.0004811155085917,291.061279296875,294.1499938964844,253.8105316162109,253.0885467529297,260.89569091796875,253.9037322998047,290.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.48633575439453,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,9.633025911170988e-05,292.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001014393637888,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,7.492353324778378e-05,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,0.0001014406079775,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0004811846592929,291.05926513671875,294.1499938964844,253.7948303222656,253.07456970214844,260.8309631347656,253.8860778808593,290.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264192242175,8.953350061347011e-09,0.0010264102602377,-0.0225064828991889,0.0,0.0,0.0,-0.0092513747513294,60.0,-25.49569320678711,-0.0,-7.183054151482794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218933105469,0.0,0.0,9.634166053729132e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001014513763948,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,7.493240264011547e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,0.0001014526205835,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561706542969,0.0,0.0,0.0004812416445929,291.0572204589844,294.1499938964844,253.7794952392578,253.0609436035156,260.76666259765625,253.8687438964844,290.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.504209518432617,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,9.635061724111438e-05,292.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001014608133118,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322082519531,0.0,0.0,7.493936573155224e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,0.0001014620429486,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,0.0004812864062841,291.0551452636719,294.1499938964844,253.7645568847656,253.04766845703125,260.70281982421875,253.851791381836,290.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266357567161,8.978666699022142e-09,0.0010266267927363,-0.0225727744400501,0.0,0.0,0.0,-0.0092639261856675,60.0,-25.511749267578125,-0.0,-7.18608461625081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,9.6357092843391e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001014676381601,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264099121094,0.0,0.0,7.494440797017887e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,0.0001014688677969,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.336669921875,0.0,0.0,0.0004813187988474,291.05303955078125,294.1499938964844,253.75,253.03477478027344,260.639404296875,253.835189819336,290.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986716260039884e-09,0.0010266955941915,-0.0225938521325588,0.0,0.0,0.0,-0.0092679159715771,60.0,-25.5184326171875,-0.0,-7.1870481122005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,9.63593483902514e-05,292.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0001014700246741,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206115722656,0.0,0.0,7.494616147596389e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37896728515625,0.0,0.0,0.0001014712397591,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.0,0.0004813300911337,291.0509033203125,294.1499938964844,253.73570251464844,253.0221099853516,260.5764465332031,253.8189849853516,290.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267284233123,8.989504252099323e-09,0.0010267194593325,-0.0226011518388986,0.0,0.0,0.0,-0.0092692989856004,60.0,-25.524019241333008,-0.0,-7.18738206728631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990661621094,0.0,0.0,9.635573951527476e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001014662266243,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,7.494335295632482e-05,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,0.0001014674417092,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,0.0004813121049664,291.0487365722656,294.1499938964844,253.72149658203125,253.0095367431641,260.513916015625,253.8031005859375,290.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.528377532958984,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,9.634638990974054e-05,292.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001014563895296,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,7.493607699871063e-05,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,0.0001014575900626,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076171875,0.0,0.0,0.0004812654224224,291.0465393066406,294.1499938964844,253.7073974609375,252.9970550537109,260.45184326171875,253.7875518798828,290.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265900054946,8.973308318616091e-09,0.0010265810415148,-0.0225587431341409,0.0,0.0,0.0,-0.0092612700536847,60.0,-25.531145095825195,-0.0,-7.185442996160418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68768310546875,0.0,0.0,9.63313941610977e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001014406079775,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,7.49244136386551e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681030273437,0.0,0.0,0.0001014418012346,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0004811905673705,291.0443420410156,294.1499938964844,253.69338989257807,252.9846649169922,260.39019775390625,253.77227783203125,290.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.5324649810791,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,9.631080320104957e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0001014189256238,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,7.490839925594628e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0001014201116049,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884216308594,0.0,0.0,0.0004810877144336,291.0420837402344,294.1499938964844,253.6794891357422,252.9723663330078,260.3290405273437,253.7572784423828,290.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928919825734738e-09,0.0010262015275657,-0.0224425122141838,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.532114028930664,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,9.628463158151136e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0001013913715723,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,7.48880411265418e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,0.0001013925502775,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,0.000480957009131,291.039794921875,294.1499938964844,253.6656951904297,252.96017456054688,260.268310546875,253.74253845214844,290.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896289038773375e-09,0.0010259225964546,-0.0223570689558982,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.530242919921875,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,9.625287202652544e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001013579385471,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,7.486334652639925e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,0.0001013591099763,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693176269531,0.0,0.0,0.0004807984223589,291.0375061035156,294.1499938964844,253.65200805664065,252.9480895996093,260.2080383300781,253.7280120849609,290.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255930246785,8.85670203842892e-09,0.0010255840606987,-0.0222534071654081,0.0,0.0,0.0,-0.0092034637928009,60.0,-25.5268611907959,-0.0,-7.171490068458297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,9.62155099841766e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001013185974443,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,7.483427907573059e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,0.0001013197615975,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,0.0004806117794942,291.0351867675781,294.1499938964844,253.6384429931641,252.93609619140625,260.1481628417969,253.7136993408203,290.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.52193832397461,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,9.617249452276155e-05,292.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001012733046081,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67431640625,0.0,0.0,7.480082422262058e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497619628906,0.0,0.0,0.0001012744614854,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503356933594,0.0,0.0,0.0004803969641216,291.0328369140625,294.1499938964844,253.6249847412109,252.92420959472656,260.0887756347656,253.6996154785156,290.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247362079098,8.75650485454571e-09,0.0010247274767607,-0.0219910349696874,0.0,0.0,0.0,-0.0091537926346063,60.0,-25.5153923034668,-0.0,-7.159511739018853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535949707031,0.0,0.0,9.612379653844982e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001012220309348,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685485839844,0.0,0.0,7.476295286323875e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,0.0001012231805361,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,0.0004801537434104,291.03045654296875,294.1499938964844,253.61163330078125,252.9124298095703,260.02978515625,253.68572998046875,290.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.50727272033692,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,9.606937965145336e-05,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001011647327686,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,7.472062861779705e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,0.000101165875094,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,0.0004798819427378,291.0280456542969,294.1499938964844,253.59841918945312,252.90077209472656,259.9712829589844,253.6720733642578,290.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236371308565,8.627988101750361e-09,0.0010236285161226,-0.0216544959694147,0.0,0.0,0.0,-0.0090900817885994,60.0,-25.49749183654785,-0.0,-7.144162594840965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.600922930985688e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001011014028335,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570129394531,0.0,0.0,7.467384421033785e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,0.0001011025378829,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220764160156,0.0,0.0,0.0004795815329998,291.0256042480469,294.1499938964844,253.58531188964844,252.88922119140625,259.9132385253906,253.65858459472656,290.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.48618507385254,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,9.594335278961807e-05,292.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0001010320338536,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512756347656,0.0,0.0,7.462259964086115e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0001010331543511,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,0.0004792524559888,291.0231628417969,294.1499938964844,253.5723419189453,252.87779235839844,259.8556213378906,253.64532470703125,290.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222940472885,8.470916412761653e-09,0.0010222855489701,-0.0212431754916906,0.0,0.0,0.0,-0.0090122148394584,60.0,-25.47318458557129,-0.0,-7.125424872356234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,9.587177191860974e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001009566694847,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,7.456693128915504e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,0.0001009577827062,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033996582031,0.0,0.0,0.0004788949736393,291.0206604003906,294.1499938964844,253.5594940185547,252.8664703369141,259.7984619140625,253.6322326660156,290.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381717542249591e-09,0.0010215227957814,-0.021009586751461,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.45867156982422,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,9.579456673236564e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001008753679343,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398010253906,0.0,0.0,7.450688281096518e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,0.0001008764738799,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941223144531,0.0,0.0,0.000478509318782,291.0181579589844,294.1499938964844,253.54676818847656,252.8552703857422,259.74176025390625,253.61935424804688,290.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285495844972957e-09,0.0010207000887021,-0.0207576025277376,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.442441940307617,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,9.571184637025e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001007882674457,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,7.444254151778296e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,0.0001007893661153,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.000478096131701,291.015625,294.1499938964844,253.5341796875,252.8441925048828,259.6855163574219,253.60665893554688,290.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241208122572e-09,0.0010198187083005,-0.0204876456409692,0.0,0.0,0.0,-0.0088691916316747,60.0,-25.42465782165528,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,9.562377817928792e-05,292.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0001006955353659,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283264160156,0.0,0.0,7.437404565280303e-05,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,0.0001006966267595,291.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756591796875,0.0,0.0,0.0004776562855113,291.0130615234375,294.1499938964844,253.521728515625,252.833251953125,259.6297302246094,253.5941772460937,289.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188883170485,8.072667867509153e-09,0.0010188802843913,-0.020200241357088,0.0,0.0,0.0,-0.0088147865608334,60.0,-25.40532684326172,-0.0,-7.078027408624622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,9.553060226608068e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001005974263534,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,7.430157711496577e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,0.0001005985104711,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664428710937,0.0,0.0,0.0004771908570546,291.0104675292969,294.1499938964844,253.5094146728516,252.8224334716797,259.5743713378906,253.5818634033203,289.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956553638166497e-09,0.0010178873781114,-0.0198961477726697,0.0,0.0,0.0,-0.0087572243064641,60.0,-25.38458633422852,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,9.543256601318716e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001004941950668,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169128417969,0.0,0.0,7.422532507916912e-05,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,0.0001004952719085,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15728759765625,0.0,0.0,0.0004767011851072,291.0078430175781,294.1499938964844,253.4972381591797,252.81173706054688,259.5194702148437,253.5697631835937,289.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168505832552,7.834385584715164e-09,0.0010168427834287,-0.0195761956274509,0.0,0.0,0.0,-0.0086966603994369,60.0,-25.36225318908692,-0.0,-7.049743544484954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,9.533005504636094e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0001003862489596,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,7.41455951356329e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0001003873185254,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481628417969,0.0,0.0,0.000476189161418,291.0052185058594,294.1499938964844,253.48521423339844,252.8011779785156,259.4649658203125,253.55783081054688,289.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.0010157505748793,-0.0192416384816169,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.3386459350586,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,9.522337495582178e-05,292.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.00010027391545,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054992675781,0.0,0.0,7.406262011500075e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,0.0001002749777399,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,0.0004756562993861,291.0025329589844,294.1499938964844,253.47332763671875,252.790771484375,259.4109802246094,253.546142578125,289.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146213462576,7.573705218533178e-09,0.0010146137792617,-0.0188934653997421,0.0,0.0,0.0,-0.0085674300789833,60.0,-25.31358528137207,-0.0,-7.018865488817029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859680175781,0.0,0.0,9.511323150945827e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0001001579366857,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,7.397695299005136e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,0.0001001589916995,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300048828125,0.0,0.0,0.0004751061205752,290.9998474121094,294.1499938964844,253.46157836914065,252.78048706054688,259.3573913574219,253.5346069335937,289.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436454563247707e-09,0.0010134401964023,-0.0185339897871017,0.0,0.0,0.0,-0.008499389514327,60.0,-25.28748321533203,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
