time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,9.499984298599884e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0001000385382212,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,7.388876110780984e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0001000395859591,291.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,0.0004745397600345,290.99713134765625,294.1499938964844,253.4499969482422,252.7703399658203,259.3042907714844,253.5233154296875,289.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122392559424,7.295162252063392e-09,0.0010122320381924,-0.0181639231741428,0.0,0.0,0.0,-0.0084293447434902,60.0,-25.260162353515625,-0.0,-6.985947464954735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,9.488424984738232e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.991681872634216e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,7.379885937552899e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,9.9917859188281e-05,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119689941406,0.0,0.0,0.0004739623691421,290.9944152832031,294.1499938964844,253.4385528564453,252.7603454589844,259.2515869140625,253.5121917724609,289.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151118364134845e-09,0.0010110003640875,-0.0177866406738758,0.0,0.0,0.0,-0.0083579355850815,60.0,-25.23206329345703,-0.0,-6.968954124886295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,9.47665685089305e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.979290916817264e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.582763671875,0.0,0.0,7.370732782874256e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.979393507819624e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029968261719,0.0,0.0,0.0004733745881821,290.9916381835937,294.1499938964844,253.42727661132807,252.75048828125,259.1993713378906,253.5012969970703,289.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004481439309984e-09,0.0010097464546561,-0.017402559518814,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.203081130981445,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,9.464797039981931e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.966802463168278e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,7.361508323810995e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,9.966904326574876e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,0.0004727821797132,290.9888610839844,294.1499938964844,253.4161376953125,252.74078369140625,259.1476135253906,253.49058532714844,289.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.85669743205608e-09,0.0010084827663376,-0.0170154646039009,0.0,0.0,0.0,-0.0082119787111878,60.0,-25.173540115356445,-0.0,-6.934285323723088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580139160156,0.0,0.0,9.45288993534632e-05,292.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.954263805411756e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,7.352247484959662e-05,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,9.954365668818356e-05,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,0.0004721874429378,290.9860534667969,294.1499938964844,253.4051818847656,252.73123168945312,259.0962219238281,253.4800567626953,289.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072207078337,6.708324562509915e-09,0.0010072139557451,-0.0166268218308687,0.0,0.0,0.0,-0.0081384237855672,60.0,-25.14360809326172,-0.0,-6.916846473359328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,9.44102430366911e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.94176953099668e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657653808594,0.0,0.0,7.343018660321832e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,9.941870666807516e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762634277344,0.0,0.0,0.0004715947434306,290.9832458496094,294.1499938964844,253.3943786621093,252.7218170166016,259.0451965332031,253.4697113037109,289.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560471277339275e-09,0.00100594968535,-0.01623953320086,0.0,0.0,0.0,-0.0080651268362998,60.0,-25.11344718933105,-0.0,-6.899491467038389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,9.429275814909488e-05,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.929398220265284e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,7.333880785154179e-05,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,9.929497900884598e-05,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.0,0.0,0.0004710078937932,290.9803771972656,294.1499938964844,253.3837432861328,252.7125701904297,258.9946594238281,253.4595642089844,289.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047042742371,6.414072384330893e-09,0.0010046978713944,-0.0158560443669557,0.0,0.0,0.0,-0.0079925497993826,60.0,-25.083221435546875,-0.0,-6.882327596713368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,9.417726687388496e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.917237184708938e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,7.324898615479469e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,9.917336865328252e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05859375,0.0,0.0,0.0004704310558736,290.9775085449219,294.1499938964844,253.373275756836,252.7034912109375,258.94451904296875,253.44960021972656,289.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.2701652758789805e-09,0.0010034672450274,-0.0154790775850415,0.0,0.0,0.0,-0.0079212095588445,60.0,-25.05317115783692,-0.0,-6.865477075734816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,9.40645331866108e-05,292.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.905366459861398e-05,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5488586425781,0.0,0.0,7.316129631362855e-05,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,9.905464685289188e-05,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498352050781,0.0,0.0,0.0004698679258581,290.974609375,294.1499938964844,253.36297607421875,252.69454956054688,258.8948059082031,253.4398498535156,289.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022721253335,6.129684759770271e-09,0.0010022659553214,-0.0151110813021659,0.0,0.0,0.0,-0.0078515671193599,60.0,-25.02351951599121,-0.0,-6.849047906598571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,9.395536471856758e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.893870446830988e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,7.307639316422865e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,9.89396867225878e-05,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0410461425781,0.0,0.0,0.0004693226364906,290.9716796875,294.1499938964844,253.35284423828125,252.685791015625,258.845458984375,253.4302520751953,289.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.9936509089197915e-09,0.0010011027334257,-0.0147547265514731,0.0,0.0,0.0,-0.0077841286547482,60.0,-24.994430541992188,-0.0,-6.833157328856032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246887207031,0.0,0.0,9.38504672376439e-05,292.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,9.882825543172656e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53759765625,0.0,0.0,7.29948005755432e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,9.882922313408926e-05,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,0.0004687986802309,290.96875,294.1499938964844,253.3428955078125,252.6771850585937,258.79656982421875,253.4208374023437,289.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999990850687,5.8629403554277815e-09,0.0009999850299209,-0.0144123118370771,0.0,0.0,0.0,-0.0077193295583128,60.0,-24.966184616088867,-0.0,-6.817905529032944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,9.37505828915164e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.872307418845594e-05,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5319519042969,0.0,0.0,7.291711517609656e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549743652344,0.0,0.0,9.872404189081864e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02362060546875,0.0,0.0,0.0004682997823692,290.9657897949219,294.1499938964844,253.3331298828125,252.6687469482422,258.748046875,253.41159057617188,289.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738478581207573e-09,0.0009989206446334,-0.0140862613916397,0.0,0.0,0.0,-0.007657628506422,60.0,-24.938871383666992,-0.0,-6.803399088539663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,9.365633013658226e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,9.862383012659848e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263366699219,0.0,0.0,7.284380990313366e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,9.862479055300356e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01495361328125,0.0,0.0,0.0004678289988078,290.9627990722656,294.1499938964844,253.32354736328125,252.6604919433593,258.699951171875,253.4025115966797,289.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979219175875,5.621032972413786e-09,0.000997916329652,-0.0137785878032445,0.0,0.0,0.0,-0.007599405478686,60.0,-24.91281509399414,-0.0,-6.78972469358996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,9.356832742923872e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,9.853117080638184e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,7.277536496985704e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,9.85321166808717e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,0.0004673894436564,290.95977783203125,294.1499938964844,253.3141326904297,252.65240478515625,258.6522521972656,253.39358520507807,289.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969840757548,5.51137402382551e-09,0.0009969786042347,-0.0134913092479109,0.0,0.0,0.0,-0.0075450423173606,60.0,-24.88809585571289,-0.0,-6.776969030397596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,9.34870695346035e-05,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.844559826888144e-05,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,7.271215872606263e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,9.844654414337128e-05,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976806640625,0.0,0.0,0.000466983532533,290.95672607421875,294.1499938964844,253.304916381836,252.6444854736328,258.6049499511719,253.38479614257807,289.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961180621758,5.4101114699278704e-09,0.0009961125906556,-0.0132260238751769,0.0,0.0,0.0,-0.0074948417022824,60.0,-24.864866256713867,-0.0,-6.765201021607936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,9.341300028609112e-05,292.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.8367607279215e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094909667969,0.0,0.0,7.265455496963114e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,9.836854587774724e-05,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9890441894531,0.0,0.0,0.0004666135937441,290.95367431640625,294.1499938964844,253.2958831787109,252.63674926757807,258.5579528808594,253.3761444091797,289.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317811524463423e-09,0.0009953232947736,-0.0129842162132263,0.0,0.0,0.0,-0.0074490844272077,60.0,-24.84317970275879,-0.0,-6.754483194981732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,9.334649075753988e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.829757618717848e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,7.260282291099429e-05,290.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.82985002337955e-05,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98046875,0.0,0.0,0.0004662813735194,290.9505920410156,294.1499938964844,253.2870330810547,252.6291961669922,258.5113830566406,253.3676147460937,289.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946197969838,5.234927158426217e-09,0.0009946145582944,-0.0127670746296644,0.0,0.0,0.0,-0.0074079949408769,60.0,-24.82341194152832,-0.0,-6.744865999053219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,9.328773012384772e-05,292.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.823570144362748e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,7.25571226212196e-05,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,9.823662549024448e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,0.0004659878904931,290.9474792480469,294.1499938964844,253.27838134765625,252.621810913086,258.46514892578125,253.3592071533203,289.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161704397238509e-09,0.0009939883602783,-0.0125752417370677,0.0,0.0,0.0,-0.0073716947808861,60.0,-24.805343627929688,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,9.323701669927686e-05,292.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.81823104666546e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,7.251767965499312e-05,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.818321996135636e-05,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,0.0004657345998566,290.9443664550781,294.1499938964844,253.2699432373047,252.6146240234375,258.4193115234375,253.3509063720703,289.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934529662132,5.098505173606327e-09,0.000993447843939,-0.0124096693471074,0.0,0.0,0.0,-0.0073403641581535,60.0,-24.78937149047852,-0.0,-6.729051449383405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748840332031,0.0,0.0,9.319443779531866e-05,292.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.8137476015836e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,7.248455949593335e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.813838551053776e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548645019531,0.0,0.0,0.0004655219381675,290.9411926269531,294.1499938964844,253.26168823242188,252.6076202392578,258.3738098144531,253.3426971435547,289.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929990628734,5.0454391775645036e-09,0.0009929940570145,-0.0122706433758139,0.0,0.0,0.0,-0.0073140570893883,60.0,-24.77533721923828,-0.0,-6.72290525471908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,9.315968054579572e-05,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.810087794903666e-05,291.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814758300781,0.0,0.0,7.245752931339666e-05,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,9.810178016778082e-05,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94635009765625,0.0,0.0,0.0004653483338188,290.9380187988281,294.1499938964844,253.25363159179688,252.600814819336,258.32867431640625,253.3345947265625,289.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992628512904,5.00211783105442e-09,0.0009926235070452,-0.0121571458876132,0.0,0.0,0.0,-0.0072925803251564,60.0,-24.763261795043945,-0.0,-6.71788953354735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638061523437,0.0,0.0,9.313293412560596e-05,292.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.807271999306975e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,7.243672735057771e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.807361493585633e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,0.000465214747237,290.934814453125,294.1499938964844,253.24578857421875,252.5941925048828,258.2838439941406,253.32655334472656,289.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.9687782777141365e-09,0.000992338405922,-0.0120697990059852,0.0,0.0,0.0,-0.0072760521434247,60.0,-24.753013610839844,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,9.311411122325808e-05,292.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.805290028452872e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,7.242208812385798e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.805379522731528e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,0.0004651207418646,290.9315795898437,294.1499938964844,253.23814392089844,252.5877685546875,258.2393798828125,253.3186187744141,289.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921425953507,4.945312603865659e-09,0.0009921377059072,-0.0120083224028348,0.0,0.0,0.0,-0.0072644189931452,60.0,-24.74495506286621,-0.0,-6.711315592156097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,9.310324094258247e-05,292.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.804146247915924e-05,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,7.24136334611103e-05,290.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.804234287003057e-05,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,0.0004650664632208,290.9283142089844,294.1499938964844,253.230712890625,252.58154296875,258.1952819824219,253.3107452392578,289.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920266456902,4.931752783932097e-09,0.0009920216398313,-0.011972795240581,0.0,0.0,0.0,-0.0072576962411403,60.0,-24.73895072937012,-0.0,-6.709746713795539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,9.309875895269216e-05,292.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.803674038266764e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,7.241014100145549e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.803762077353896e-05,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,0.0004650440823752,290.925048828125,294.1499938964844,253.2234802246093,252.5755157470703,258.1514587402344,253.3029327392578,289.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919786825776,4.926149266282209e-09,0.0009919736767187,-0.0119581157341599,0.0,0.0,0.0,-0.0072549181059002,60.0,-24.73448944091797,-0.0,-6.70909798827779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.441650390625,0.0,0.0,9.310168388765304e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.803982538869604e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,7.241241837618873e-05,290.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.804070577956736e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90411376953125,0.0,0.0,0.0004650587507057,290.9217529296875,294.1499938964844,253.2164764404297,252.56968688964844,258.1079406738281,253.2951812744141,289.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929780139661943e-09,0.0009920047596096,-0.011967628262937,0.0,0.0,0.0,-0.007256718352437,60.0,-24.73178672790528,-0.0,-6.70951862957736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,9.31111935642548e-05,292.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.804984438233078e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,7.241981802508235e-05,290.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.805071749724448e-05,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.000465106248157,290.9184265136719,294.1499938964844,253.20968627929688,252.5640563964844,258.0647888183594,253.2875061035156,289.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921108139678,4.941610676212349e-09,0.0009921059245243,-0.0119986226782202,0.0,0.0,0.0,-0.0072625828906893,60.0,-24.73104476928711,-0.0,-6.710887134886434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,9.31266840780154e-05,292.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,9.80661643552594e-05,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421691894531,0.0,0.0,7.243186701089144e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.806703019421548e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872985839844,0.0,0.0,0.0004651836643461,290.9150695800781,294.1499938964844,253.2031097412109,252.55865478515625,258.0219116210937,253.2798767089844,289.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922756580635,4.960896582417717e-09,0.00099227076862,-0.0120491506531834,0.0,0.0,0.0,-0.007272143382579,60.0,-24.73173141479492,-0.0,-6.713118949619459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,9.314790804637596e-05,292.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.808851609705016e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,7.24483688827604e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.808937466004863e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87890625,0.0,0.0,0.0004652896896004,290.91168212890625,294.1499938964844,253.1967620849609,252.553451538086,257.9793701171875,253.2723388671875,289.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925016202032,4.987322554939055e-09,0.0009924967307597,-0.0121183833107352,0.0,0.0,0.0,-0.0072852438315749,60.0,-24.734054565429688,-0.0,-6.716177125554168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194030761719,0.0,0.0,9.317412332165986e-05,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.8116128356196e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,7.246876339195296e-05,290.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.811698691919446e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705444335937,0.0,0.0,0.0004654206859413,290.90826416015625,294.1499938964844,253.1906280517578,252.5484619140625,257.9371032714844,253.264877319336,289.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019971549558022e-09,0.0009927757782861,-0.0122039206326007,0.0,0.0,0.0,-0.0073014292865991,60.0,-24.73758316040039,-0.0,-6.719956502365676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4138488769531,0.0,0.0,9.320501703768969e-05,292.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.8148659162689e-05,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252319335937,0.0,0.0,7.2492788603995e-05,290.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.814951044972986e-05,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0004655749944504,290.90484619140625,294.1499938964844,253.1847381591797,252.543685913086,257.89520263671875,253.2574920654297,289.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931097738444,5.058439889182864e-09,0.0009931047679856,-0.0123047037050127,0.0,0.0,0.0,-0.0073204995132982,60.0,-24.742462158203125,-0.0,-6.724410894776156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,9.323981066700072e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.818530816119164e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195861816406,0.0,0.0,7.251984789036214e-05,290.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.818615217227487e-05,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0004657488316297,290.9013671875,294.1499938964844,253.17906188964844,252.53912353515625,257.85357666015625,253.25018310546875,289.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101776334726082e-09,0.000993475317955,-0.012418239377439,0.0,0.0,0.0,-0.0073419832624495,60.0,-24.748291015625,-0.0,-6.729430879204301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026794433594,0.0,0.0,9.327811130788176e-05,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,9.822564607020468e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,7.254964293679222e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.82264828053303e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.845458984375,0.0,0.0,0.0004659401602111,290.8978881835937,294.1499938964844,253.1736297607422,252.5347900390625,257.812255859375,253.24298095703125,289.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938883595168,5.149481729915806e-09,0.0009938832372426,-0.0125432210043072,0.0,0.0,0.0,-0.007365632802248,60.0,-24.755151748657227,-0.0,-6.734958901688516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,9.33191695366986e-05,292.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,9.826888708630575e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,7.258157711476088e-05,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.82697238214314e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8371276855469,0.0,0.0,0.0004661452840082,290.8943786621094,294.1499938964844,253.16842651367188,252.5306701660156,257.771240234375,253.23590087890625,289.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943257318809,5.200623931500559e-09,0.0009943204931914,-0.0126772066578269,0.0,0.0,0.0,-0.0073909861966967,60.0,-24.76273536682129,-0.0,-6.740887670275697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914794921875,0.0,0.0,9.336246876046062e-05,292.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.831448551267384e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,7.261525024659932e-05,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.831531497184189e-05,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288269042969,0.0,0.0,0.0004663615836761,290.8908386230469,294.1499938964844,253.1634521484375,252.5267791748047,257.73052978515625,253.2289428710937,289.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994786969386,5.25455456923396e-09,0.0009947817306965,-0.0128184957429766,0.0,0.0,0.0,-0.0074177216738462,60.0,-24.770919799804688,-0.0,-6.747142577978593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,9.340732503915206e-05,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,9.836172830546276e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969421386719,0.0,0.0,7.265013846335933e-05,290.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.836255048867316e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,0.0004665856831707,290.88726806640625,294.1499938964844,253.15872192382807,252.5231170654297,257.6900939941406,253.2220916748047,289.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.3104254327251965e-09,0.0009952594991773,-0.0129648670554161,0.0,0.0,0.0,-0.0074454192072153,60.0,-24.779502868652344,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802795410156,0.0,0.0,9.345317812403664e-05,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.841001156019048e-05,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,7.268579793162644e-05,290.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.841083374340089e-05,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,0.0004668147303164,290.8836669921875,294.1499938964844,253.1542358398437,252.51968383789065,257.6499938964844,253.2154083251953,289.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957531001418,5.367534861022705e-09,0.000995747745037,-0.0131144830957055,0.0,0.0,0.0,-0.0074737309478223,60.0,-24.788414001464844,-0.0,-6.760255644167047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,9.349940228275956e-05,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,9.845869499258696e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,7.272175571415573e-05,290.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.845950989983976e-05,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,0.000467045669211,290.8800354003906,294.1499938964844,253.1499938964844,252.5164794921875,257.6101379394531,253.20887756347656,289.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962456533685,5.425116800239493e-09,0.0009962401818484,-0.013265335932374,0.0,0.0,0.0,-0.0075022769160568,60.0,-24.79741096496582,-0.0,-6.766943982938757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690185546875,0.0,0.0,9.354711801279336e-05,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.850894275587052e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,7.275887037394568e-05,290.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.850975766312332e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,0.0004672840295825,290.8763732910156,294.1499938964844,253.1465759277344,252.5139617919922,257.5706787109375,253.2026214599609,289.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967538062483,5.484549703282937e-09,0.0009967483347281,-0.0134210372343659,0.0,0.0,0.0,-0.0075317402370274,60.0,-24.806360244750977,-0.0,-6.77385116887308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
