time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,9.359734394820408e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,9.856183896772563e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,7.279792771441862e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.85626465990208e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,0.000467534904601,290.8727111816406,294.1499938964844,253.14453125,252.51251220703125,257.5314636230469,253.19664001464844,289.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547107662096096e-09,0.0009972832631319,-0.0135849229991436,0.0,0.0,0.0,-0.0075627528131008,60.0,-24.81519889831543,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,9.365064761368558e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.861797298071906e-05,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,7.283939339686185e-05,290.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.861878061201423e-05,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,0.0004678012046497,290.8690185546875,294.1499938964844,253.143783569336,252.5121154785156,257.4925537109375,253.1910858154297,289.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978567250072,5.613508768931297e-09,0.0009978511370718,-0.013758878223598,0.0,0.0,0.0,-0.0075956708751618,60.0,-24.82388496398925,-0.0,-6.788849304939505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,9.370661427965388e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,9.867691551335156e-05,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,7.288292545126751e-05,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.867771586868912e-05,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0004680808051489,290.8652648925781,294.1499938964844,253.14431762695312,252.5127410888672,257.4539489746094,253.18600463867188,289.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683224113539609e-09,0.0009984471835196,-0.0139415124431252,0.0,0.0,0.0,-0.0076302317902445,60.0,-24.83243560791016,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,9.37652584980242e-05,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,9.873867384158076e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,7.292853115359321e-05,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.87394669209607e-05,291.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.762451171875,0.0,0.0,0.0004683737352024,290.86151123046875,294.1499938964844,253.1460723876953,252.51434326171875,257.4157409667969,253.18161010742188,289.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990775724872,5.7562701272217964e-09,0.0009990718681365,-0.0141328712925314,0.0,0.0,0.0,-0.0076664434745907,60.0,-24.8408145904541,-0.0,-6.805471741699878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,9.38263547141105e-05,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.880301513476296e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,7.297605043277144e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.88038009381853e-05,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,0.0004686789470724,290.85772705078125,294.1499938964844,253.1490173339844,252.5168609619141,257.3778686523437,253.17800903320312,289.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997284505516,5.832379024184321e-09,0.0009997226297855,-0.0143322525545954,0.0,0.0,0.0,-0.0077041741460561,60.0,-24.849018096923828,-0.0,-6.814342157213106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,9.38892990234308e-05,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.886929910862818e-05,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,7.302500307559967e-05,290.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.887008491205052e-05,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,0.0004689933848567,290.8539123535156,294.1499938964844,253.153076171875,252.52029418945312,257.34033203125,253.17507934570312,289.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100039888639,5.910782530094138e-09,0.0010003930656239,-0.0145376427099108,0.0,0.0,0.0,-0.0077430419623851,60.0,-24.857065200805664,-0.0,-6.823486131679601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.329345703125,0.0,0.0,9.395415690960364e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,9.893760579871014e-05,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,7.307545456569642e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.893838432617486e-05,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377014160156,0.0,0.0,0.0004693173978012,290.8500671386719,294.1499938964844,253.15821838378903,252.5245819091797,257.3030700683594,253.17288208007807,289.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915814532018885e-09,0.0010010839905589,-0.0147493062540888,0.0,0.0,0.0,-0.0077830972149968,60.0,-24.86490058898925,-0.0,-6.832915744325875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236694335937,0.0,0.0,9.402043360751122e-05,292.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.9007404060103e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,7.312700472539291e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.90081753116101e-05,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.0004696484829764,290.8462219238281,294.1499938964844,253.1643981933593,252.52967834472656,257.2662353515625,253.17166137695312,289.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017959866672,6.074143410472743e-09,0.0010017899330705,-0.0149655863642692,0.0,0.0,0.0,-0.007824026979506,60.0,-24.87242317199707,-0.0,-6.842557809250138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,9.408766345586628e-05,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.9078199127689e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,7.317928975680843e-05,290.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.907897037919612e-05,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,0.0004699843120761,290.8423156738281,294.1499938964844,253.17156982421875,252.5355682373047,257.2297058105469,253.17127990722656,289.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.157886645041799e-09,0.001002506003715,-0.0151849593967199,0.0,0.0,0.0,-0.0078655425459146,60.0,-24.879623413085938,-0.0,-6.852344824892499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,9.415541717316955e-05,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,9.91495544440113e-05,291.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,7.323198951780796e-05,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.91503184195608e-05,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,0.0004703227896243,290.8384094238281,294.1499938964844,253.1796722412109,252.54220581054688,257.193603515625,253.17193603515625,289.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032340651378,6.2422911284443225e-09,0.0010032277787104,-0.0154060618951916,0.0,0.0,0.0,-0.0079073850065469,60.0,-24.8863525390625,-0.0,-6.862215684577677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,9.422318544238806e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,9.92209170362912e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166198730469,0.0,0.0,7.32846965547651e-05,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.92216810118407e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047119140625,0.0,0.0,0.0004706613253802,290.8344421386719,294.1499938964844,253.1886749267578,252.54953002929688,257.1578063964844,253.1734771728516,289.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.3267093786123504e-09,0.001003949670121,-0.015627197921276,0.0,0.0,0.0,-0.0079492349177598,60.0,-24.89261054992676,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,9.429037163499744e-05,292.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.929166844813152e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,7.333695248235017e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.92924251477234e-05,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,0.0004709969216492,290.8304748535156,294.1499938964844,253.1985321044922,252.5575408935547,257.1224670410156,253.1761932373047,289.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004671677947,6.410400210654643e-09,0.0010046652751043,-0.0158464275300502,0.0,0.0,0.0,-0.0079907244071364,60.0,-24.89813804626465,-0.0,-6.881897718358232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,9.435660467715934e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.936142305377872e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,7.338846626225859e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.936217247741296e-05,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,0.0004713278030976,290.82647705078125,294.1499938964844,253.2091827392578,252.566162109375,257.08746337890625,253.17974853515625,289.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053772712126,6.4929071008634764e-09,0.0010053708683699,-0.0160625521093606,0.0,0.0,0.0,-0.0080316262319684,60.0,-24.903045654296875,-0.0,-6.891567494449191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,9.442113514523952e-05,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.942938049789518e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,7.343865581788123e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.943012992152944e-05,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,0.0004716501571238,290.8224182128906,294.1499938964844,253.2205810546875,252.57537841796875,257.05291748046875,253.1844177246093,289.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060648201033,6.5732934650952765e-09,0.00100605818443,-0.0162731204181909,0.0,0.0,0.0,-0.0080714775249362,60.0,-24.907028198242188,-0.0,-6.900995686009993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,9.448364289710298e-05,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.94952060864307e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,7.34872737666592e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.949594823410736e-05,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717834472656,0.0,0.0,0.0004719624121207,290.818359375,294.1499938964844,253.23269653320312,252.58514404296875,257.01873779296875,253.1900177001953,289.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651157846704336e-09,0.0010067240800708,-0.0164770800620317,0.0,0.0,0.0,-0.0081100780516862,60.0,-24.910137176513672,-0.0,-6.910133976134605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,9.454321843804792e-05,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.95579466689378e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,7.353361434070393e-05,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.955868881661444e-05,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66357421875,0.0,0.0,0.000472260027891,290.81427001953125,294.1499938964844,253.24546813964844,252.59542846679688,256.9849853515625,253.1966247558593,289.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073654120787,6.72536959456238e-09,0.0010073586599901,-0.0166714712977409,0.0,0.0,0.0,-0.0081468680873513,60.0,-24.912113189697266,-0.0,-6.918849493331436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,9.45998908719048e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,9.961763134924696e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,7.357769209193066e-05,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.961836622096598e-05,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553649902344,0.0,0.0,0.0004725431499537,290.8101806640625,294.1499938964844,253.25885009765625,252.60617065429688,256.9515380859375,253.2040252685547,289.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079691419377,6.795969564876714e-09,0.0010079623898491,-0.016856400296092,0.0,0.0,0.0,-0.0081818681210279,60.0,-24.913068771362305,-0.0,-6.927145079771435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,9.465244511375204e-05,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,9.967297955881804e-05,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,7.361856842180714e-05,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.967370715457946e-05,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.0004728056956082,290.8060302734375,294.1499938964844,253.2727966308593,252.6173553466797,256.9185791015625,253.2124481201172,289.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085290996357,6.861434531657551e-09,0.0010085222311317,-0.0170278754085302,0.0,0.0,0.0,-0.0082143219187855,60.0,-24.91255569458008,-0.0,-6.934842389227924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,9.470144868828356e-05,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.972457337426022e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,7.365667988779023e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.972530824597924e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,0.0004730504588223,290.8018493652344,294.1499938964844,253.28726196289065,252.62893676757807,256.885986328125,253.2216033935547,289.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922466599945665e-09,0.0010090441210195,-0.0171877387911081,0.0,0.0,0.0,-0.0082445777952671,60.0,-24.91088485717773,-0.0,-6.94202242357278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,9.474571561440824e-05,292.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.97711977106519e-05,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,7.369110971922055e-05,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.977191803045572e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307373046875,0.0,0.0,0.0004732715897262,290.79766845703125,294.1499938964844,253.3021850585937,252.6408843994141,256.8537902832031,253.23162841796875,289.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095225879922,6.977606492597488e-09,0.0010095156030729,-0.0173321664333343,0.0,0.0,0.0,-0.0082719139754772,60.0,-24.9077262878418,-0.0,-6.948512520921214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.478532592765988e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.981291077565402e-05,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,7.3721916123759e-05,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.981363109545782e-05,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,0.0004734694666694,290.79345703125,294.1499938964844,253.3175506591797,252.65313720703125,256.8219909667969,253.2423248291016,289.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026945691990249e-09,0.0010099376086145,-0.0174614004790782,0.0,0.0,0.0,-0.0082963733002543,60.0,-24.903169631958008,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,9.481974120717496e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.984915959648788e-05,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,7.374868437182158e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.984987264033408e-05,291.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,0.0004736414120998,290.7891845703125,294.1499938964844,253.33328247070312,252.6656646728516,256.7906494140625,253.2538909912109,289.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103111853823,7.0698122911494465e-09,0.0010103040840476,-0.0175736807286739,0.0,0.0,0.0,-0.0083176242187619,60.0,-24.89678192138672,-0.0,-6.959371745551834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,9.484979818807916e-05,292.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,9.988081001210958e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,7.377206202363595e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.988152305595575e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,0.0004737915587611,290.7849426269531,294.1499938964844,253.34933471679688,252.678451538086,256.7596740722656,253.2660217285156,289.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106313275173,7.107246791093757e-09,0.0010106242261826,-0.0176717303693294,0.0,0.0,0.0,-0.0083361826837062,60.0,-24.88910484313965,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.487425995757805e-05,292.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,9.99065741780214e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403869628906,0.0,0.0,7.379108865279704e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,9.990727994590998e-05,291.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0004739137657452,290.7806396484375,294.1499938964844,253.36569213867188,252.69143676757807,256.7292175292969,253.2788848876953,289.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108919814229,7.137711754978682e-09,0.0010108847636729,-0.0177515260875225,0.0,0.0,0.0,-0.0083512850105762,60.0,-24.879674911499023,-0.0,-6.967373877841966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,9.489469812251627e-05,292.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,9.992810373660176e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344665527344,0.0,0.0,7.380698662018403e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.992880950449036e-05,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,0.0004740158910863,290.7763061523437,294.1499938964844,253.3822631835937,252.7045745849609,256.6990661621094,253.29220581054688,289.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111096780747,7.163166504398076e-09,0.0010111024603247,-0.0178181994706392,0.0,0.0,0.0,-0.0083639044314622,60.0,-24.869028091430664,-0.0,-6.97037449981508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.491005766903982e-05,292.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.994428546633571e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,7.381893374258652e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.994498395826668e-05,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,0.0004740926378872,290.77197265625,294.1499938964844,253.39903259277344,252.7178497314453,256.6693725585937,253.3060607910156,289.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112732416018,7.182289873952641e-09,0.0010112660238519,-0.0178682878613472,0.0,0.0,0.0,-0.0083733852952718,60.0,-24.85686111450196,-0.0,-6.972629762458382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.492116805631667e-05,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,9.995598520617932e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,7.382757030427456e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.995667642215268e-05,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,0.0004741481388919,290.7676086425781,294.1499938964844,253.4159393310547,252.7312164306641,256.6400451660156,253.3202972412109,289.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196115259233693e-09,0.0010113843018189,-0.0179044976830482,0.0,0.0,0.0,-0.0083802388980984,60.0,-24.84345245361328,-0.0,-6.974260458036953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.492786193732172e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,9.996303560910746e-05,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,7.383277988992631e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,9.99637268250808e-05,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0004741816082969,290.7632141113281,294.1499938964844,253.4329528808593,252.74462890625,256.6112365722656,253.3350067138672,289.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114627657458,7.2044477050781105e-09,0.0010114555479958,-0.0179263241589069,0.0,0.0,0.0,-0.0083843693137168,60.0,-24.82852363586425,-0.0,-6.975243138640509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.493134712101892e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,9.996670996770264e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.38354938221164e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.996740118367596e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55712890625,0.0,0.0,0.0004741990414913,290.7587890625,294.1499938964844,253.4499969482422,252.758056640625,256.5827331542969,253.3500061035156,289.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114997858181,7.208776686695728e-09,0.0010114925680682,-0.0179376620799303,0.0,0.0,0.0,-0.0083865160122513,60.0,-24.81266593933105,-0.0,-6.975754018867519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.49311797739938e-05,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.996653534471987e-05,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.383536285487935e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.996721928473562e-05,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,0.0004741982265841,290.7543334960937,294.1499938964844,253.4670562744141,252.7714691162109,256.5547180175781,253.3653259277344,289.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497923173,7.2085528657339645e-09,0.001011490705423,-0.0179370753467082,0.0,0.0,0.0,-0.0083864051848649,60.0,-24.79567527770996,-0.0,-6.975727728786296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.492948447586969e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.996476001106204e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.383404590655118e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.996543667512016e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,0.0004741897573694,290.7498779296875,294.1499938964844,253.4840545654297,252.7848052978516,256.527099609375,253.380859375,289.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114797623828,7.20642967522167e-09,0.0010114725446328,-0.0179315134882926,0.0,0.0,0.0,-0.0083853527903556,60.0,-24.77800369262696,-0.0,-6.975476907200574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.49457025853917e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.998183668358251e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,7.384665514109656e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.998250607168302e-05,291.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53271484375,0.0,0.0,0.0004742707824334,290.7453918457031,294.1499938964844,253.5009613037109,252.7980499267578,256.4998474121094,253.3966064453125,289.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116522898897,7.226617970701454e-09,0.0010116449557244,-0.0179843921214342,0.0,0.0,0.0,-0.0083953598514199,60.0,-24.761444091796875,-0.0,-6.977858646450842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.497185965301468e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001000093834591,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.386699871858582e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001000100528472,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,0.0004744014586322,290.7408752441406,294.1499938964844,253.51773071289065,252.8111572265625,256.4729309082031,253.4125518798828,289.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119308717548,7.259196799225265e-09,0.0010119235375896,-0.0180697217583656,0.0,0.0,0.0,-0.0084115099161863,60.0,-24.74734306335449,-0.0,-6.981702682651304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.499250882072374e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001000311312964,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.388306403299794e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,0.0001000318006845,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,0.0004745046317111,290.736328125,294.1499938964844,253.5343170166016,252.82408142089844,256.4465026855469,253.42868041992188,289.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121508967131,7.284913117189262e-09,0.0010121435625478,-0.0181370787322521,0.0,0.0,0.0,-0.0084242597222328,60.0,-24.734878540039062,-0.0,-6.984737410675734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.500185842625795e-05,292.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,0.000100040975667,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.38903327146545e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0001000416377792,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083312988281,0.0,0.0,0.000474551343359,290.7317810058594,294.1499938964844,253.5506591796875,252.8367919921875,256.42041015625,253.44488525390625,289.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122504318132,7.296544701773655e-09,0.001012243097648,-0.0181675441563129,0.0,0.0,0.0,-0.0084300264716148,60.0,-24.721742630004883,-0.0,-6.986110179241224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.499329462414607e-05,292.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0001000319680315,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,7.388367521343753e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001000326301436,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.0004745085898321,290.7271728515625,294.1499938964844,253.5667266845703,252.84927368164065,256.39471435546875,253.4610748291016,289.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121592786163,7.285869241258068e-09,0.001012151944451,-0.0181395839899778,0.0,0.0,0.0,-0.0084247346967458,60.0,-24.7058334350586,-0.0,-6.98485038697072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.49686873354949e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0001000060583464,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,7.386453216895461e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0001000067131826,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,0.000474385684356,290.7225646972656,294.1499938964844,253.5824584960937,252.8614501953125,256.3693542480469,253.47715759277344,289.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118969948962,7.255199108158193e-09,0.0010118897771462,-0.0180592518299818,0.0,0.0,0.0,-0.0084095308557152,60.0,-24.686737060546875,-0.0,-6.981230882274758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.492929530097172e-05,292.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,9.996457811212168e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.383389311144128e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.996522567234932e-05,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,0.0004741889133583,290.71795654296875,294.1499938964844,253.59780883789065,252.8733062744141,256.34442138671875,253.49305725097656,289.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114772012457,7.206103269652431e-09,0.0010114699834957,-0.0179306585341691,0.0,0.0,0.0,-0.0083851916715502,60.0,-24.663454055786133,-0.0,-6.975438537892843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.48817323660478e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,9.991449769586323e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.379690214293078e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.99151379801333e-05,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0004739513387903,290.7132873535156,294.1499938964844,253.6127471923828,252.88479614257807,256.3197937011719,253.5087432861328,289.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109704453498,7.146830682813743e-09,0.0010109632275998,-0.017775410786271,0.0,0.0,0.0,-0.0083558084443211,60.0,-24.637657165527344,-0.0,-6.96844892900117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
