time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.482870518695564e-05,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.98586547211744e-05,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.375565473921597e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.985929500544444e-05,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0004736864939332,290.7086181640625,294.1499938964844,253.6272125244141,252.89588928222656,256.2955627441406,253.52413940429688,289.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104053653776,7.080749320209634e-09,0.001010398264043,-0.0176023263484239,0.0,0.0,0.0,-0.008323049172759,60.0,-24.609474182128903,-0.0,-6.96065995953177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.477684943703936e-05,292.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,9.980405593523756e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,7.371532410616055e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.98046962195076e-05,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,0.0004734274698421,290.7039489746094,294.1499938964844,253.6411590576172,252.90655517578125,256.2716369628906,253.5392608642578,289.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098526254296,7.016133451998031e-09,0.0010098456405103,-0.0174330808222293,0.0,0.0,0.0,-0.0082910154014825,60.0,-24.58052635192871,-0.0,-6.953048625746305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.472698002355172e-05,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,9.9751545349136e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.367654325207695e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.975217835744844e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,0.000473178399261,290.6992492675781,294.1499938964844,253.654525756836,252.916748046875,256.2481689453125,253.553939819336,289.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093211894854,6.953990716596081e-09,0.0010093142045661,-0.0172703098505735,0.0,0.0,0.0,-0.0082602091133594,60.0,-24.55173110961914,-0.0,-6.945732167196186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.467883501201868e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,9.970085375243798e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.363909389823675e-05,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.97014794847928e-05,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,0.00047293791431,290.69451904296875,294.1499938964844,253.66729736328125,252.9264373779297,256.2250061035156,253.56832885742188,289.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088081471621,6.893992487988498e-09,0.0010088011622428,-0.0171131547540426,0.0,0.0,0.0,-0.0082304654642939,60.0,-24.52347755432129,-0.0,-6.938672214573671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.46329819271341e-05,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,9.965257049771026e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.360342715401202e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.965318895410746e-05,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,0.0004727088962681,290.68975830078125,294.1499938964844,253.67941284179688,252.93556213378903,256.2021484375,253.5822906494141,289.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083194356411,6.8368524175355105e-09,0.0010083125671371,-0.0169634856283664,0.0,0.0,0.0,-0.0082021383568644,60.0,-24.49608421325684,-0.0,-6.931951901378852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.45893771131523e-05,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,9.960665192920716e-05,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.356951391557232e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.960727038560437e-05,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276428222656,0.0,0.0,0.000472491083201,290.6849975585937,294.1499938964844,253.69081115722656,252.94412231445312,256.1796569824219,253.59580993652344,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078545892611,6.782510109104578e-09,0.0010078478371724,-0.0168211422860622,0.0,0.0,0.0,-0.0081751979887485,60.0,-24.4697380065918,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.4547875050921e-05,292.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,9.956295252777636e-05,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,7.35372377675958e-05,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.956357098417357e-05,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,0.0004722837766166,290.6802062988281,294.1499938964844,253.7014617919922,252.9520568847656,256.157470703125,253.60891723632807,289.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074123274534,6.7307919238146505e-09,0.0010074055753648,-0.0166856739670038,0.0,0.0,0.0,-0.0081495596095919,60.0,-24.44434356689453,-0.0,-6.919486139622677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.450886136619374e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,9.952187247108668e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.350688974838704e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.952248365152629e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,0.0004720889264717,290.6753845214844,294.1499938964844,253.71131896972656,252.95933532714844,256.1355285644531,253.62159729003903,289.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682173037120265e-09,0.0010069898562505,-0.0165583211928606,0.0,0.0,0.0,-0.0081254569813609,60.0,-24.419965744018555,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.44724670262076e-05,292.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,9.94835572782904e-05,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.347858627326787e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,9.948416118277235e-05,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035949707031,0.0,0.0,0.0004719071730505,290.6705627441406,294.1499938964844,253.72032165527344,252.96592712402344,256.1138916015625,253.6336975097656,289.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636822647010376e-09,0.0010066020768135,-0.0164395291358232,0.0,0.0,0.0,-0.0081029748544096,60.0,-24.39695167541504,-0.0,-6.908450700393588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.443853923585266e-05,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,9.944782505044714e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.345219637500122e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,9.944842895492911e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,0.0004717376723419,290.66571044921875,294.1499938964844,253.7284240722656,252.97178649902344,256.092529296875,253.64532470703125,289.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.594534696091614e-09,0.0010062404908239,-0.0163287594914436,0.0,0.0,0.0,-0.0080820107832551,60.0,-24.37502670288086,-0.0,-6.903487559384305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.440748544875532e-05,292.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,9.9415126896929e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,7.342804019572213e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.941573080141096e-05,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876037597656,0.0,0.0,0.0004715825780294,290.6608581542969,294.1499938964844,253.735595703125,252.97686767578125,256.0714416503906,253.65628051757807,289.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005916041322,6.5558336537208114e-09,0.001005909522064,-0.0162273850291967,0.0,0.0,0.0,-0.0080628246068954,60.0,-24.35456275939941,-0.0,-6.898947191302798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.437908011022957e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,9.93852227111347e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,7.340595038840547e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,9.938581206370144e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.379638671875,0.0,0.0,0.000471440696856,290.65594482421875,294.1499938964844,253.7417755126953,252.9811553955078,256.05059814453125,253.6667022705078,289.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.520431750089983e-09,0.0010056067258119,-0.0161346513777971,0.0,0.0,0.0,-0.0080452747642993,60.0,-24.335281372070312,-0.0,-6.894794779555016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.435377432964742e-05,292.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,9.935857815435156e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,7.33862689230591e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.935916750691832e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,0.0004713142989203,290.65106201171875,294.1499938964844,253.74693298339844,252.984619140625,256.0299987792969,253.6763916015625,289.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053435107693,6.488893866674061e-09,0.0010053371079266,-0.0160520393401384,0.0,0.0,0.0,-0.0080296397209167,60.0,-24.317588806152344,-0.0,-6.891097115158118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.433130617253482e-05,292.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,9.933492401614784e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,7.336879207286984e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,9.9335506092757e-05,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,0.0004712021036539,290.6461181640625,294.1499938964844,253.75099182128903,252.9871826171875,256.0096130371094,253.6854553222656,289.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.460890489279336e-09,0.0010050975251942,-0.0159786865115165,0.0,0.0,0.0,-0.0080157574266195,60.0,-24.301176071166992,-0.0,-6.887814407718906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.431217040400952e-05,292.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,9.931476961355656e-05,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,7.335390546359122e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,9.93153516901657e-05,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,0.0004711064975708,290.64117431640625,294.1499938964844,253.75392150878903,252.9888458251953,255.989486694336,253.6936950683593,289.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048999683931,6.4370344610154015e-09,0.0010048935655504,-0.0159161947667598,0.0,0.0,0.0,-0.0080039305612444,60.0,-24.28647994995117,-0.0,-6.88501842205369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.429618512513116e-05,292.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,9.929794032359496e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.334147812798619e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.929852240020408e-05,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,0.0004710266948677,290.6361999511719,294.1499938964844,253.75567626953125,252.98956298828125,255.9695587158203,253.70114135742188,289.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047295363619,6.417111730883107e-09,0.0010047231335192,-0.0158640071749687,0.0,0.0,0.0,-0.0079940538853406,60.0,-24.27335357666016,-0.0,-6.882683578623984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.428351768292488e-05,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,9.928460349328816e-05,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,7.333161920541897e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,9.928517829393968e-05,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,0.0004709633940365,290.6311950683594,294.1499938964844,253.75621032714844,252.98928833007807,255.94981384277344,253.7077789306641,289.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045943781733,6.401313257242691e-09,0.0010045879753306,-0.0158226229250431,0.0,0.0,0.0,-0.0079862214624881,60.0,-24.26180648803711,-0.0,-6.88083261479733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,9.427423356100916e-05,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,9.927483188221232e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,7.33244014554657e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.927539940690622e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,0.0004709170607384,290.6261901855469,294.1499938964844,253.75547790527344,252.9879913330078,255.9302215576172,253.7136688232422,289.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044954251497,6.3897358515419e-09,0.001004489022307,-0.0157922971993684,0.0,0.0,0.0,-0.0079804826527833,60.0,-24.251771926879883,-0.0,-6.879476899257497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.426874021301046e-05,292.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.926905477186664e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,7.332013046834618e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.926962229656056e-05,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32391357421875,0.0,0.0,0.0004708896449301,290.62115478515625,294.1499938964844,253.75341796875,252.9856414794922,255.9108123779297,253.71853637695312,289.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044368682429,6.3828866636583825e-09,0.0010044304654002,-0.0157743543386459,0.0,0.0,0.0,-0.0079770870506763,60.0,-24.24374961853028,-0.0,-6.878674696508824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.42665064940229e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,9.926669736159964e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,7.331839151447639e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.926726488629356e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,0.0004708784690592,290.6161193847656,294.1499938964844,253.75,252.982177734375,255.8915252685547,253.7225799560547,289.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044128866866,6.380088457547117e-09,0.0010044064838439,-0.0157670248299837,0.0,0.0,0.0,-0.0079756993800401,60.0,-24.237302780151367,-0.0,-6.878346425764903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.426402539247648e-05,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,9.926409256877378e-05,290.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,7.331646338570863e-05,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,9.926465281751008e-05,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,0.0004708661290351,290.6110534667969,294.1499938964844,253.74575805664065,252.97805786132807,255.8723907470703,253.7255401611328,289.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043864604085,6.3769922675760435e-09,0.0010043800575658,-0.0157589148730039,0.0,0.0,0.0,-0.0079741645604372,60.0,-24.232471466064453,-0.0,-6.877984048969665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.425253665540367e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,9.9251999927219e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,7.330752850975841e-05,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,9.925255289999768e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,0.0004708087362814,290.60595703125,294.1499938964844,253.74127197265625,252.97373962402344,255.85337829589844,253.72772216796875,289.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100426399149,6.362668614201539e-09,0.0010042577050626,-0.0157213937491178,0.0,0.0,0.0,-0.0079670641571283,60.0,-24.227502822875977,-0.0,-6.876306457570537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,9.422542643733324e-05,292.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,9.922345634549856e-05,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.328644278459251e-05,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,9.922400931827724e-05,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,0.0004706733452621,290.600830078125,294.1499938964844,253.73654174804688,252.96920776367188,255.8345184326172,253.7289276123047,289.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039751650765,6.328882751205356e-09,0.0010039688786491,-0.0156328920274972,0.0,0.0,0.0,-0.0079503152519464,60.0,-24.22052001953125,-0.0,-6.872350155617823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,9.418249101145192e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,9.91782362689264e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,7.325304613914341e-05,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,9.917878924170508e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842712402344,0.0,0.0,0.0004704588791355,290.595703125,294.1499938964844,253.7315826416016,252.9644775390625,255.81578063964844,253.72950744628903,289.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035176528617,6.275373110042892e-09,0.0010035113664343,-0.0154927214607596,0.0,0.0,0.0,-0.0079237893223762,60.0,-24.21078109741211,-0.0,-6.866086721402098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.412089275429024e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,9.911337838275358e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,7.320513395825401e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,9.911392407957464e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,0.0004701511934399,290.590576171875,294.1499938964844,253.72637939453125,252.9595489501953,255.79718017578125,253.72927856445312,289.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028613032773,6.198617619190827e-09,0.0010028551332652,-0.0152916563674807,0.0,0.0,0.0,-0.0078857382759451,60.0,-24.19679832458496,-0.0,-6.857106882307562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.404871525475755e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,9.903737372951582e-05,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,7.314899994526058e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,9.903791215037928e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,0.0004697906551882,290.5854187011719,294.1499938964844,253.720932006836,252.9544372558593,255.77870178222656,253.72853088378903,289.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.108679784233573e-09,0.0010020860936492,-0.0150560569018125,0.0,0.0,0.0,-0.0078411530703306,60.0,-24.17964553833008,-0.0,-6.84659298144652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.397910616826266e-05,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,9.896407573251054e-05,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,7.309485954465345e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,9.8964614153374e-05,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,0.0004694429808296,290.5802307128906,294.1499938964844,253.7152709960937,252.94911193847656,255.7603759765625,253.7271728515625,289.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013504652306,6.021946941103806e-09,0.0010013445280492,-0.0148288523778319,0.0,0.0,0.0,-0.0077981553040444,60.0,-24.16053771972656,-0.0,-6.836460642034582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.392019273946062e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,9.8902040917892e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,7.304903556359932e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,9.890257933875546e-05,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0004691487119998,290.57501220703125,294.1499938964844,253.70936584472656,252.943603515625,255.74215698242188,253.7253875732422,288.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007226374,5.9485403269832204e-09,0.0010007167002186,-0.0146365538239479,0.0,0.0,0.0,-0.0077617638744413,60.0,-24.14193344116211,-0.0,-6.827891496641314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.387967293150724e-05,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,9.885937470244244e-05,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,7.301752339117229e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,9.885990584734829e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0004689463239628,290.56982421875,294.1499938964844,253.70323181152344,252.9379119873047,255.7240600585937,253.7231292724609,288.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000290736556,5.898047383823268e-09,0.0010002847993746,-0.0145042808726429,0.0,0.0,0.0,-0.0077367317862808,60.0,-24.12587547302246,-0.0,-6.822000386819127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,9.383771248394623e-05,292.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,9.88151878118515e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,7.298488344531506e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,9.881571895675734e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0004687367181759,290.5645751953125,294.1499938964844,253.69688415527344,252.9320373535156,255.70606994628903,253.720458984375,288.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845754103006584e-09,0.0009998376481235,-0.014367289841175,0.0,0.0,0.0,-0.0077108079567551,60.0,-24.11181831359864,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.379559196531773e-05,292.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.877084085019304e-05,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,7.295212708413601e-05,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,9.877136471914127e-05,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0004685263556893,290.559326171875,294.1499938964844,253.69032287597656,252.92596435546875,255.68820190429688,253.7173614501953,288.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993946878239,5.793271196097294e-09,0.0009993888670578,-0.0142298014834523,0.0,0.0,0.0,-0.0076847895979881,60.0,-24.09880447387696,-0.0,-6.809783315020469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,9.37533113756217e-05,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,9.872631926555188e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,7.29192397557199e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,9.872683585854249e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0004683151491917,290.5540771484375,294.1499938964844,253.6835174560547,252.91970825195312,255.67041015625,253.7139434814453,288.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989440441131,5.740582231794633e-09,0.0009989383397623,-0.0140917729586362,0.0,0.0,0.0,-0.0076586697250604,60.0,-24.086162567138672,-0.0,-6.8036442257835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,9.371073974762112e-05,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,9.868149209069088e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.288613414857537e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,9.868200868368147e-05,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0004681025166064,290.5487670898437,294.1499938964844,253.676513671875,252.9132843017578,255.6527557373047,253.7101287841797,288.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984903736039,5.6875344434104144e-09,0.0009984846692532,-0.0139528037980198,0.0,0.0,0.0,-0.0076323715038597,60.0,-24.073841094970703,-0.0,-6.797466056696069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.366785525344312e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.863633749773726e-05,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,7.285277388291433e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,9.863684681477024e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0004678883124142,290.5434875488281,294.1499938964844,253.66929626464844,252.9066772460937,255.6351928710937,253.7060394287109,288.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980333270505,5.634095412432316e-09,0.000998027739115,-0.0138128083199262,0.0,0.0,0.0,-0.0076058795675635,60.0,-24.061622619628903,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.362433775095268e-05,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,9.859051351668312e-05,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,7.281893340405077e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,9.859102283371612e-05,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004676709650084,290.5381774902344,294.1499938964844,253.661865234375,252.89990234375,255.61773681640625,253.7015838623047,288.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975696448236,5.579869011285154e-09,0.0009975640568882,-0.0136707490310072,0.0,0.0,0.0,-0.0075789969414472,60.0,-24.04948806762696,-0.0,-6.784934925008201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.358026727568358e-05,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,9.854410745901988e-05,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,7.278465636773035e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,9.854461677605286e-05,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004674508236348,290.5328369140625,294.1499938964844,253.6542205810547,252.8929443359375,255.60037231445312,253.6968688964844,288.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971000254154,5.524954271862725e-09,0.0009970944374799,-0.0135268857702612,0.0,0.0,0.0,-0.0075517734512686,60.0,-24.037372589111328,-0.0,-6.778547856356455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,9.353519271826372e-05,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,9.849664638750256e-05,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,7.27495935279876e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,9.849714842857792e-05,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0004672256764024,290.5274658203125,294.1499938964844,253.6463623046875,252.8858184814453,255.5830993652344,253.69190979003903,288.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966195793822,5.46878320406563e-09,0.0009966141078621,-0.0133797312155365,0.0,0.0,0.0,-0.0075239269062876,60.0,-24.025224685668945,-0.0,-6.77201796861482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.348904859507456e-05,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,9.844805754255503e-05,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,7.271370850503445e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735290527344,0.0,0.0,9.84485595836304e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.000466995203169,290.5221252441406,294.1499938964844,253.6383209228516,252.87852478027344,255.5659027099609,253.6867218017578,288.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961279574781,5.411286974066343e-09,0.000996122485958,-0.0132291046902537,0.0,0.0,0.0,-0.0074954237788915,60.0,-24.012998580932617,-0.0,-6.765337445813202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,9.34413546929136e-05,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.0,9.839783160714433e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,7.267660839715973e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.83983336482197e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004667569592129,290.5167236328125,294.1499938964844,253.63006591796875,252.87106323242188,255.5488128662109,253.6812286376953,288.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995619688183,5.351854515112109e-09,0.0009956143330782,-0.0130734033882617,0.0,0.0,0.0,-0.007465960457921,60.0,-24.00059509277344,-0.0,-6.758435233678028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
