time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,9.33924238779582e-05,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,9.834631055127828e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,7.263854786287993e-05,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.834679804043844e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004665125452447,290.5113220214844,294.1499938964844,253.62161254882807,252.86343383789065,255.53179931640625,253.6755523681641,288.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950981475412,5.290878846153646e-09,0.0009950929088518,-0.0129136582836508,0.0,0.0,0.0,-0.0074357320554554,60.0,-23.98802947998047,-0.0,-6.751357517487122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.334149217465892e-05,292.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,9.829267946770416e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,7.259893754962832e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,9.829317423282193e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004662581777665,290.50592041015625,294.1499938964844,253.6129608154297,252.8556365966797,255.514892578125,253.6696319580078,288.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945555357262,5.227420718512121e-09,0.0009945502970367,-0.0127474097535014,0.0,0.0,0.0,-0.0074042733758687,60.0,-23.97518920898437,-0.0,-6.743995584201913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.328895976068452e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,9.823736036196352e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,7.255807577166706e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,9.823784785112366e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004659957485273,290.50048828125,294.1499938964844,253.6041259765625,252.8477020263672,255.4980316162109,253.6635589599609,288.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161956195820494e-09,0.0009939904557541,-0.0125759011134505,0.0,0.0,0.0,-0.0073718195781111,60.0,-23.96209526062012,-0.0,-6.736404856155789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.323419362772256e-05,292.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,9.817969112191348e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.251548231579363e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,9.818017861107364e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004657222016248,290.4950256347656,294.1499938964844,253.5950927734375,252.839584350586,255.4812774658203,253.65725708007807,288.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934121044352,5.0937170037457236e-09,0.0009934069821611,-0.0123971244320273,0.0,0.0,0.0,-0.0073379906825721,60.0,-23.94862937927246,-0.0,-6.728497226049512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.317762305727229e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,9.812012285692616e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.247148460010067e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,9.812060307012872e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004654396325349,290.4895935058594,294.1499938964844,253.5858612060547,252.83132934570312,255.46456909179688,253.6508178710937,288.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928093058988,5.023228943912272e-09,0.0009928041836246,-0.0122124552726745,0.0,0.0,0.0,-0.0073030469939112,60.0,-23.934844970703125,-0.0,-6.72033309001563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.311890607932582e-05,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,9.805829176912084e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,7.242581341415644e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,9.805877198232338e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004651463241316,290.4841003417969,294.1499938964844,253.5764617919922,252.8229217529297,255.4479522705078,253.64419555664065,288.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183573544,4.950061249786586e-09,0.0009921785676851,-0.0120207630097866,0.0,0.0,0.0,-0.0072667743079364,60.0,-23.920631408691406,-0.0,-6.71186484169084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,9.30584574234672e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,9.799464169191197e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,7.237879617605358e-05,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,9.799511462915687e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004648444009944,290.4786071777344,294.1499938964844,253.56686401367188,252.81434631347656,255.43142700195312,253.63739013671875,288.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915394475683,4.874745052063645e-09,0.0009915345581248,-0.0118234409019351,0.0,0.0,0.0,-0.0072294371202588,60.0,-23.90606117248535,-0.0,-6.703152877207685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.299636440118776e-05,292.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,9.792925993679091e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,7.233050564536825e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,9.792973287403584e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004645342414733,290.4731140136719,294.1499938964844,253.55709838867188,252.80563354492188,255.4149475097656,253.6304626464844,288.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990877742879,4.797378050369616e-09,0.0009908729698508,-0.0116207441315054,0.0,0.0,0.0,-0.0071910829283297,60.0,-23.89116668701172,-0.0,-6.69420998633541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,9.29330344661139e-05,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.786256850929932e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,7.228124741232023e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,9.786304144654424e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.00046421791194,290.46759033203125,294.1499938964844,253.54714965820312,252.7967834472656,255.39854431152344,253.62339782714844,288.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.718464730046889e-09,0.0009901982266455,-0.0114139951765537,0.0,0.0,0.0,-0.0071519617922604,60.0,-23.87603187561035,-0.0,-6.685094433578342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,9.286862768931314e-05,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,9.779475658433512e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,7.223115972010419e-05,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,9.77952149696648e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0004638961981981,290.4620666503906,294.1499938964844,253.5370178222656,252.78778076171875,255.3822021484375,253.6162109375,288.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895166149362,4.638217365737773e-09,0.0009895119583234,-0.0112037491053342,0.0,0.0,0.0,-0.0071121798828244,60.0,-23.86065101623535,-0.0,-6.675831087932238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,9.280377707909793e-05,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,9.77264644461684e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,7.218071550596505e-05,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.772692283149809e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004635722725652,290.4565124511719,294.1499938964844,253.5267333984375,252.7786407470703,255.3659210205078,253.60891723632807,288.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557407784488987e-09,0.000988820916973,-0.0109920278191566,0.0,0.0,0.0,-0.0070721190422773,60.0,-23.845157623291016,-0.0,-6.666508767239065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,9.273898467654362e-05,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,9.76582377916202e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,7.213032222352922e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,9.765869617694987e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0004632486379705,290.4509582519531,294.1499938964844,253.5162506103516,252.76934814453125,255.34971618652344,253.6014862060547,288.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881351143121,4.4766790274763935e-09,0.0009881306905299,-0.010780518874526,0.0,0.0,0.0,-0.0070320982486009,60.0,-23.829648971557617,-0.0,-6.657203499571551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,9.267473069485276e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,9.75905786617659e-05,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,7.208035094663501e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,9.75910370470956e-05,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004629276809282,290.44537353515625,294.1499938964844,253.505615234375,252.7599334716797,255.3335723876953,253.59396362304688,288.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874504758045,4.3966204010814636e-09,0.0009874460520222,-0.0105707636103034,0.0,0.0,0.0,-0.0069924094714224,60.0,-23.814254760742188,-0.0,-6.647980654861385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.261177183361724e-05,292.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,9.752428013598546e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,7.203137647593394e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,9.752473124535754e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0004626132140401,290.4397888183594,294.1499938964844,253.4948272705078,252.75038146972656,255.3174743652344,253.58631896972656,288.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867794578894,4.318172486250661e-09,0.0009867751505225,-0.0103652263060212,0.0,0.0,0.0,-0.0069535193033516,60.0,-23.799148559570312,-0.0,-6.63895036723261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.255047189071774e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,9.745973511599004e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,7.19836971256882e-05,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.746017894940452e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0004623070126399,290.4342041015625,294.1499938964844,253.48385620117188,252.74069213867188,255.3014373779297,253.57858276367188,288.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861262515187,4.241790030334869e-09,0.0009861220605671,-0.0101650999858975,0.0,0.0,0.0,-0.0069156531244516,60.0,-23.784400939941406,-0.0,-6.630163085219466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,9.249190043192355e-05,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,9.7398049547337e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,7.193814235506579e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,9.739850065670907e-05,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0004620144318323,290.4285888671875,294.1499938964844,253.4727325439453,252.7308654785156,255.28546142578125,253.5707397460937,288.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502032563,4.16880574505285e-09,0.0009854978416115,-0.009973875246942,0.0,0.0,0.0,-0.0068794712424278,60.0,-23.77029037475586,-0.0,-6.62177299659561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,9.243605745723472e-05,292.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,9.733925253385678e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,7.189471216406673e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,9.733969636727124e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0004617355007212,290.4229431152344,294.1499938964844,253.46144104003903,252.72091674804688,255.26953125,253.5627899169922,288.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849070338532,4.099228512188802e-09,0.0009849028429016,-0.0097915772348642,0.0,0.0,0.0,-0.0068449787795543,60.0,-23.756816864013672,-0.0,-6.613778680275574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,9.238448546966538e-05,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,9.728494478622451e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,7.185459980973974e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705017089844,0.0,0.0,9.728538134368137e-05,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0004614779027178,290.41729736328125,294.1499938964844,253.45001220703125,252.7108459472656,255.253662109375,253.5547332763672,288.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843574371188,4.034963474452979e-09,0.0009843533625826,-0.0096231969073414,0.0,0.0,0.0,-0.0068131200969219,60.0,-23.744367599487305,-0.0,-6.606399693964704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,9.233640594175084e-05,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54901123046875,0.0,0.0,9.723431867314504e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,7.181720138760284e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,9.723475523060188e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0004612377379089,290.4116516113281,294.1499938964844,253.4384155273437,252.70065307617188,255.23782348632807,253.54656982421875,288.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838449768722,3.975056284133416e-09,0.0009838410187512,-0.0094662327319383,0.0,0.0,0.0,-0.00678342115134,60.0,-23.732778549194336,-0.0,-6.599524482453489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,9.229392890119924e-05,292.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442199707031,0.0,0.0,9.718959336169064e-05,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,7.178416854003444e-05,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,9.719002264318988e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0004610255709849,290.4059753417969,294.1499938964844,253.4266815185547,252.6903381347656,255.22203063964844,253.53826904296875,288.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833923541009,3.922128399835856e-09,0.00098338839598,-0.0093275550752878,0.0,0.0,0.0,-0.0067571820691227,60.0,-23.72255516052246,-0.0,-6.593452894776419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,9.225570101989432e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,9.714933548821136e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,7.175443170126528e-05,290.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,9.71497720456682e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0004608346498571,290.4002990722656,294.1499938964844,253.414794921875,252.67990112304688,255.206283569336,253.5298614501953,288.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829849004745,3.874495391187338e-09,0.0009829810587689,-0.0092027513310313,0.0,0.0,0.0,-0.0067335683852434,60.0,-23.71341133117676,-0.0,-6.587991663309367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,9.222415974363685e-05,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,9.711612074170262e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,7.172989717219025e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,9.711655002320184e-05,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.000460677081719,290.39459228515625,294.1499938964844,253.4027557373047,252.6693420410156,255.19058227539065,253.5212860107422,288.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826486930251,3.8351868347774615e-09,0.0009826448513194,-0.0090997563675045,0.0,0.0,0.0,-0.0067140809260308,60.0,-23.70594787597656,-0.0,-6.583486111821912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,9.219731146004052e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,9.708785364637151e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,7.170901517383754e-05,290.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,9.708828292787076e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0004605429712682,290.3888854980469,294.1499938964844,253.3905792236328,252.6586761474609,255.1748962402344,253.51258850097656,288.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982362544164,3.801732706421035e-09,0.0009823588188737,-0.0090121021494269,0.0,0.0,0.0,-0.0066974963992834,60.0,-23.69973373413086,-0.0,-6.579652733762488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,9.217713522957638e-05,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247802734375,0.0,0.0,9.70666078501381e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,7.169332820922136e-05,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,9.706702985567972e-05,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004604422138072,290.3831481933594,294.1499938964844,253.3782653808593,252.6478881835937,255.1592559814453,253.50369262695312,288.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821475250646,3.7765874871809055e-09,0.000982143683359,-0.0089462185278534,0.0,0.0,0.0,-0.0066850301809608,60.0,-23.69517517089844,-0.0,-6.576772904054451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,9.216289618052542e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,9.705161937745288e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,7.168225420173258e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,9.70520413829945e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0004603711131494,290.3774108886719,294.1499938964844,253.3658142089844,252.63699340820312,255.1436462402344,253.49465942382807,288.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819957194849,3.758844790979765e-09,0.0009819919941946,-0.0088997296988964,0.0,0.0,0.0,-0.0066762343049049,60.0,-23.692079544067383,-0.0,-6.574740751830177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,9.215598402079196e-05,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,9.70443434198387e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,7.16768772690557e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,9.70447581494227e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0004603365960065,290.37164306640625,294.1499938964844,253.3532257080078,252.62599182128903,255.1280670166016,253.4853515625,288.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819220285862,3.750225463505785e-09,0.0009819181868806,-0.0088771451264619,0.0,0.0,0.0,-0.0066719613969326,60.0,-23.691181182861328,-0.0,-6.573753807970206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,9.215364116244018e-05,292.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,9.704187687020747e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,7.167505827965215e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,9.70422915997915e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0004603248962666,290.3658752441406,294.1499938964844,253.34051513671875,252.6148834228516,255.11251831054688,253.4758758544922,288.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818968828767,3.747298915612873e-09,0.0009818931575864,-0.0088694766163825,0.0,0.0,0.0,-0.0066705099307,60.0,-23.69151306152344,-0.0,-6.573418431798927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,9.21583196031861e-05,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,9.704680269351228e-05,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,7.167868898250163e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,9.70472174230963e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0004603482666425,290.3600769042969,294.1499938964844,253.32766723632807,252.60366821289065,255.09698486328125,253.4661560058593,288.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819465922191,3.753118704707958e-09,0.0009819428669288,-0.0088847260922193,0.0,0.0,0.0,-0.0066733951680362,60.0,-23.693653106689453,-0.0,-6.57408492088507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,9.216857142746449e-05,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001525878906,0.0,0.0,9.705760749056937e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,7.168667070800439e-05,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,9.705801494419576e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0004603994893841,290.3542785644531,294.1499938964844,253.314682006836,252.5923614501953,255.0814666748047,253.4562225341797,288.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982055789791,3.765887601758777e-09,0.0009820520645007,-0.0089181819930672,0.0,0.0,0.0,-0.0066797249019145,60.0,-23.697250366210938,-0.0,-6.575547217835266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.21855098567903e-05,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,9.707544813863932e-05,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,7.169984019128606e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,9.707585559226573e-05,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0004604841233231,290.34844970703125,294.1499938964844,253.3015899658203,252.58094787597656,255.06597900390625,253.4459381103516,288.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822362335398,3.786982727405075e-09,0.0009822323918342,-0.0089734550565481,0.0,0.0,0.0,-0.0066901827231049,60.0,-23.702930450439453,-0.0,-6.577963063136849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,9.22070030355826e-05,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,9.709807636681944e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,7.171656034188345e-05,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,9.709848382044584e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0004605914873536,290.3426208496094,294.1499938964844,253.28836059570312,252.56944274902344,255.05050659179688,253.4353942871093,288.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824651060625,3.813751092707207e-09,0.0009824612643569,-0.0090435920283198,0.0,0.0,0.0,-0.0067034526728093,60.0,-23.70992851257324,-0.0,-6.58102976558439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,9.223318920703603e-05,291.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,9.71256522461772e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,7.173692574724555e-05,290.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,9.71260596998036e-05,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0004607222799677,290.3367614746094,294.1499938964844,253.2750244140625,252.55783081054688,255.03504943847656,253.42459106445312,288.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827440371736,3.846368556992274e-09,0.000982740195468,-0.0091290548443794,0.0,0.0,0.0,-0.0067196227610111,60.0,-23.718242645263672,-0.0,-6.584767930917226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,9.226525435224175e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801330566406,0.0,0.0,9.715941996546462e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,7.176186045398936e-05,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,9.71598201431334e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0004608824674505,290.33087158203125,294.1499938964844,253.2615661621093,252.546142578125,255.01959228515625,253.41339111328125,288.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830855997279,3.88630772008014e-09,0.0009830816416069,-0.0092337010428309,0.0,0.0,0.0,-0.0067394222132861,60.0,-23.72823715209961,-0.0,-6.589345957763726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,9.230018622474744e-05,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,9.719620720716192e-05,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,7.178902887972072e-05,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,9.719660738483071e-05,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0004610569740179,290.3249816894531,294.1499938964844,253.2479858398437,252.5343475341797,255.0041656494141,253.40196228027344,288.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834576630964,3.929821801307298e-09,0.0009834537049755,-0.0093477135524153,0.0,0.0,0.0,-0.0067609939724206,60.0,-23.739200592041016,-0.0,-6.594335388854233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,9.233964374288917e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,9.723776747705416e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,7.181972614489496e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,9.723816037876531e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0004612540942616,290.3190612792969,294.1499938964844,253.2343139648437,252.52247619628903,254.98873901367188,253.3902130126953,288.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838780388236,3.978979812302441e-09,0.0009838740807026,-0.0094765145331621,0.0,0.0,0.0,-0.0067853634245693,60.0,-23.75143814086914,-0.0,-6.599974256005225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,9.23823899938725e-05,291.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,9.72827838268131e-05,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,7.185296999523416e-05,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,9.728317672852428e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0004614676290657,290.3131103515625,294.1499938964844,253.22052001953125,252.5105133056641,254.9733123779297,253.37814331054688,288.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843334555625,4.032230549455562e-09,0.0009843293810263,-0.0096160359680652,0.0,0.0,0.0,-0.0068117617629468,60.0,-23.76471900939941,-0.0,-6.606085634075498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,9.242790838470684e-05,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,9.733071055961771e-05,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,7.188836752902716e-05,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,9.73311034613289e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0004616949881892,290.3071594238281,294.1499938964844,253.2066192626953,252.4984741210937,254.95790100097656,253.36573791503903,288.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848182089626,4.0889274188771205e-09,0.0009848141344264,-0.0097645875066518,0.0,0.0,0.0,-0.0068398686125874,60.0,-23.77901077270508,-0.0,-6.612595626620532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,9.247605339623988e-05,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,9.738141670823096e-05,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,7.192581688286737e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,9.738180233398452e-05,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0004619355022441,290.3012084960937,294.1499938964844,253.192611694336,252.48634338378903,254.94248962402344,253.3529815673828,288.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853312512859,4.1489047752918395e-09,0.0009853270603343,-0.0099217351526021,0.0,0.0,0.0,-0.0068696024827659,60.0,-23.79419136047364,-0.0,-6.619485759529199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,9.252590098185463e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,9.743390546645968e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,7.196459046099335e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,9.743429109221324e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0004621844855137,290.29522705078125,294.1499938964844,253.17849731445312,252.47413635253903,254.9270782470703,253.3399353027344,288.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858622215688,4.211000437237544e-09,0.0009858580306172,-0.0100844297558069,0.0,0.0,0.0,-0.0069003859534859,60.0,-23.809978485107425,-0.0,-6.626623161309908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
