time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,9.257729107048362e-05,291.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,9.7488024039194e-05,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,7.200455729616806e-05,290.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,9.748840966494754e-05,291.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0004624412104021,290.2892150878906,294.1499938964844,253.164306640625,252.4618530273437,254.91168212890625,253.32655334472656,288.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864097228273,4.2750198936403194e-09,0.0009864055318757,-0.0102521646767854,0.0,0.0,0.0,-0.0069321230985224,60.0,-23.8264102935791,-0.0,-6.633985094595118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,9.262967796530576e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,9.754319762578234e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,7.204530265880749e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,9.754357597557828e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0004627029120456,290.2831726074219,294.1499938964844,253.1499938964844,252.4495086669922,254.89627075195312,253.3129272460937,288.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340284576187514e-09,0.0009869636269286,-0.0104231620207428,0.0,0.0,0.0,-0.0069644777104258,60.0,-23.843242645263672,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,9.268381108995528e-05,291.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,9.760020475368948e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454467773437,0.0,0.0,7.208740862552077e-05,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,9.76005831034854e-05,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0004629733448382,290.2771301269531,294.1499938964844,253.13522338867188,252.43673706054688,254.88087463378903,253.29888916015625,288.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875446557998,4.407723519506135e-09,0.0009875402320176,-0.010599854402244,0.0,0.0,0.0,-0.0069979103282094,60.0,-23.86076545715332,-0.0,-6.649259631785753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,9.273988689528778e-05,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,9.765924914972857e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,7.213102071546018e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,9.76596274995245e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0004632534401025,290.2710876464844,294.1499938964844,253.11959838867188,252.4232635498047,254.86544799804688,253.28453063964844,288.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881419828161,4.4775729790558225e-09,0.0009881375590339,-0.0107828611508011,0.0,0.0,0.0,-0.0070325373671948,60.0,-23.87898635864257,-0.0,-6.657306528268236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,9.279794903704897e-05,291.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,9.772039629751816e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63238525390625,0.0,0.0,7.217618258437142e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,9.77207746473141e-05,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0004635434888768,290.2649841308594,294.1499938964844,253.10317993164065,252.4091033935547,254.8500213623047,253.269775390625,288.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887606138363,4.549911558626718e-09,0.0009887560736387,-0.0109723899513483,0.0,0.0,0.0,-0.007068398874253,60.0,-23.898117065429688,-0.0,-6.665644747272381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,9.285780834034084e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,9.778343519428744e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,7.222274143714458e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,9.778380626812576e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,0.000463842501631,290.2588806152344,294.1499938964844,253.08599853515625,252.394287109375,254.83457946777344,253.254623413086,288.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893983369693,4.624481242387901e-09,0.0009893937967717,-0.0111677609384059,0.0,0.0,0.0,-0.0071053663268685,60.0,-23.91812896728516,-0.0,-6.674245867088757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,9.291936294175684e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,9.78482494247146e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,7.227060996228829e-05,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51123046875,0.0,0.0,9.784862049855292e-05,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0004641499835997,290.2527770996094,294.1499938964844,253.0680694580078,252.3788604736328,254.819076538086,253.23880004882807,288.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900541044771,4.701157685360613e-09,0.0009900494478642,-0.0113686518743634,0.0,0.0,0.0,-0.0071433782577514,60.0,-23.939393997192383,-0.0,-6.683096387405385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,9.2981819761917e-05,291.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,9.79140240815468e-05,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,7.231919153127819e-05,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,9.791439515538514e-05,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0004644619766622,290.24664306640625,294.1499938964844,253.04946899414065,252.3628387451172,254.8035583496093,253.2225646972656,288.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907195344567,4.778965667640023e-09,0.0009907147614285,-0.0115725044161081,0.0,0.0,0.0,-0.0071819508448243,60.0,-23.961345672607425,-0.0,-6.692082621384543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,9.30453825276345e-05,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40240478515625,0.0,0.0,9.79809628915973e-05,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,7.236863166326657e-05,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,9.798133396543562e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0004647794994525,290.240478515625,294.1499938964844,253.0302124023437,252.34625244140625,254.7879943847656,253.20574951171875,288.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913967223837,4.858155211451276e-09,0.0009913919493556,-0.0117799770087003,0.0,0.0,0.0,-0.0072212084196507,60.0,-23.98412132263184,-0.0,-6.70123512236387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,9.310952009400351e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,9.804849833017216e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,7.241851562866941e-05,290.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,9.804886940401047e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0004650998744182,290.2343139648437,294.1499938964844,253.0103302001953,252.32913208007807,254.7723846435547,253.18844604492188,288.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920800803229,4.93805263346303e-09,0.000992075074464,-0.0119893010705709,0.0,0.0,0.0,-0.0072608171030879,60.0,-24.00750732421875,-0.0,-6.710475730642429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,9.317402873421088e-05,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917236328125,0.0,0.0,9.811643394641578e-05,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,7.246869063237682e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,9.811679774429648e-05,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0004654221411328,290.22808837890625,294.1499938964844,252.9898834228516,252.3115234375,254.7567138671875,253.1703948974609,288.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018419457769596e-09,0.0009927623905241,-0.01219985447824,0.0,0.0,0.0,-0.0073006586171686,60.0,-24.03166961669922,-0.0,-6.71977673505353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,9.323855192633346e-05,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,9.818438411457464e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,7.251887291204184e-05,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,9.818474791245536e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.0004657444660551,290.2218933105469,294.1499938964844,252.9688873291016,252.2934417724609,254.7409820556641,253.1517791748047,288.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934548288583,5.098805377912185e-09,0.0009934497065842,-0.0124104563146829,0.0,0.0,0.0,-0.0073405094444751,60.0,-24.05626678466797,-0.0,-6.72908626597746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,9.330298780696468e-05,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,9.825223969528452e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,7.256898970808834e-05,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,9.82525962172076e-05,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0004660662962123,290.21563720703125,294.1499938964844,252.94737243652344,252.27493286132807,254.72520446777344,253.1326446533203,288.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941413300111,5.179071393968115e-09,0.0009941360913217,-0.0126207415014505,0.0,0.0,0.0,-0.0073803011327981,60.0,-24.081228256225582,-0.0,-6.73838869147403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,9.336685616290195e-05,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,9.831949864747004e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,7.261866267072037e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,9.831985516939312e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,0.0004663853615056,290.2094116210937,294.1499938964844,252.9254150390625,252.25601196289065,254.70936584472656,253.113021850586,288.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.258639745875371e-09,0.0009948165388777,-0.0128291975706815,0.0,0.0,0.0,-0.0074197463691234,60.0,-24.10646629333496,-0.0,-6.747616509983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,9.342993143945932e-05,291.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701171875,0.0,0.0,9.838592086452992e-05,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,7.266772445291281e-05,290.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,9.8386277386453e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0004667004395741,290.203125,294.1499938964844,252.90301513671875,252.2367248535156,254.6934509277344,253.09274291992188,288.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954938432201,5.337219999290711e-09,0.0009954884881153,-0.0130350636318326,0.0,0.0,0.0,-0.0074587021954357,60.0,-24.131980895996094,-0.0,-6.756736325996826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,9.349206084152684e-05,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,9.845134627539665e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,7.27160440874286e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,9.845170279731974e-05,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0004670108028221,290.19683837890625,294.1499938964844,252.8802185058593,252.2170867919922,254.677490234375,253.0719757080078,288.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414618531318638e-09,0.0009961503092199,-0.013237833045423,0.0,0.0,0.0,-0.0074970722198486,60.0,-24.1575984954834,-0.0,-6.765724691604191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,9.355289512313902e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,9.851541108218952e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,7.276335963979363e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,9.8515760328155e-05,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0004673147050198,290.1905212402344,294.1499938964844,252.8570709228516,252.1971435546875,254.66143798828125,253.0506286621093,288.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.4904063517824406e-09,0.0009967983933165,-0.0134363807737827,0.0,0.0,0.0,-0.0075346436351537,60.0,-24.183269500732425,-0.0,-6.774531868813939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417175292969,0.0,0.0,9.36122887651436e-05,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,9.857795521384104e-05,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,7.280955469468608e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454650878906,0.0,0.0,9.857830445980652e-05,291.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,0.0004676113894674,290.1842041015625,294.1499938964844,252.83360290527344,252.1769256591797,254.6453094482422,253.0287322998047,288.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.5643964991247685e-09,0.0009974311105906,-0.0136302160099148,0.0,0.0,0.0,-0.007571323774755,60.0,-24.208879470825195,-0.0,-6.783135120258521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,9.3670045316685e-05,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,9.8638774943538e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,7.285447645699605e-05,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,9.863912418950348e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0004678998957388,290.1778564453125,294.1499938964844,252.80984497070312,252.15646362304688,254.6291046142578,253.00634765625,288.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980520699173,5.636346944726256e-09,0.0009980463655665,-0.0138187073171138,0.0,0.0,0.0,-0.0076069924980401,60.0,-24.234352111816406,-0.0,-6.791506734771249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,9.37260629143566e-05,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,9.869777568383142e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,7.28980521671474e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,9.869811765383928e-05,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0004681797290686,290.1715087890625,294.1499938964844,252.78585815429688,252.13577270507807,254.61282348632807,252.98355102539065,288.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706138672678662e-09,0.0009986432269215,-0.0140015417709946,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.25963592529297,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,9.377990500070156e-05,291.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371887207031,0.0,0.0,9.875446994556114e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,7.293992530321702e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272155761719,0.0,0.0,9.8754811915569e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,0.0004684486775659,290.1651306152344,294.1499938964844,252.7616577148437,252.11489868164065,254.5964508056641,252.9602508544922,288.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992225095629,5.773210798309947e-09,0.0009992166887968,-0.0141772497445344,0.0,0.0,0.0,-0.0076748421415686,60.0,-24.28458976745605,-0.0,-6.807445629419817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,9.383200813317671e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,9.88093379419297e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,7.298045238712803e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,9.880967991193756e-05,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0004687089531216,290.1587219238281,294.1499938964844,252.73727416992188,252.0938873291016,254.5800170898437,252.9366149902344,288.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.8381171008647925e-09,0.0009997717570513,-0.0143472841009497,0.0,0.0,0.0,-0.0077070188708603,60.0,-24.30925750732422,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,9.388158650835976e-05,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,9.886155021376908e-05,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,7.301900768652558e-05,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,9.886188490781932e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0004689566267188,290.1523132324219,294.1499938964844,252.7127685546875,252.0727386474609,254.56349182128903,252.91256713867188,288.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003058705478,5.899881028170739e-09,0.0010002999333664,-0.0145090846344828,0.0,0.0,0.0,-0.0077376379631459,60.0,-24.33346939086914,-0.0,-6.822214260182592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,9.392927313456312e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,9.891176159726456e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,7.305610051844269e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,9.891210356727242e-05,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0004691948124673,290.1458740234375,294.1499938964844,252.68817138671875,252.051513671875,254.54690551757807,252.88824462890625,288.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959283733147913e-09,0.0010008078534156,-0.0146646983921527,0.0,0.0,0.0,-0.0077670868486166,60.0,-24.357295989990234,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947814941406,0.0,0.0,9.397429676027969e-05,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148498535156,0.0,0.0,9.89591790130362e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,7.309111970243976e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,9.895951370708644e-05,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0004694197559729,290.1394348144531,294.1499938964844,252.6635131835937,252.0302276611328,254.5302124023437,252.8636016845703,288.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012935381382,6.015377085333284e-09,0.0010012876009568,-0.014811641536653,0.0,0.0,0.0,-0.0077948947437107,60.0,-24.38054656982422,-0.0,-6.835693966422697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,9.40173486014828e-05,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,9.900451550493015e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49249267578125,0.0,0.0,7.312460365938023e-05,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,9.900485019898042e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.0004696348041761,290.1329650878906,294.1499938964844,252.6388397216797,252.0089111328125,254.51345825195312,252.83876037597656,288.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.014952135272324,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.40334129333496,-0.0,-6.841957400638421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,9.405773744219914e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,9.904705075314268e-05,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,7.315602124435827e-05,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,9.904738544719294e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,0.0004698365810327,290.1264953613281,294.1499938964844,252.6141662597656,251.98760986328125,254.49661254882807,252.81369018554688,288.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002182601951,6.1193250466828886e-09,0.001002176431939,-0.0150839444249868,0.0,0.0,0.0,-0.007846426218748,60.0,-24.42546463012696,-0.0,-6.847837141776837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,9.409761696588248e-05,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,9.908904758049176e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,7.318703865166754e-05,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840637207031,0.0,0.0,9.9089382274542e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0004700357967521,290.1199951171875,294.1499938964844,252.5895538330078,251.96633911132807,254.4796905517578,252.78846740722656,288.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026075178757,6.1690066388564455e-09,0.0010026013478636,-0.0152140883728861,0.0,0.0,0.0,-0.0078710559755563,60.0,-24.447189331054688,-0.0,-6.853644407556203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,9.41431353567168e-05,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,9.9136981589254e-05,290.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720764160156,0.0,0.0,7.322243618546054e-05,290.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,9.913730900734664e-05,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0004702631558757,290.11346435546875,294.1499938964844,252.5650329589844,251.9451446533203,254.46270751953125,252.7631072998047,288.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030922712758,6.225707060991681e-09,0.0010030861012637,-0.0153626184910535,0.0,0.0,0.0,-0.0078991642221808,60.0,-24.469057083129883,-0.0,-6.860275902909052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,9.419194248039275e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,9.918837895384058e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,7.326039485633373e-05,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,9.91886990959756e-05,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0004705069586634,290.10693359375,294.1499938964844,252.5406494140625,251.924057006836,254.4456329345703,252.73757934570312,288.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003612182103,6.2865055383554144e-09,0.0010036058956757,-0.015521883033216,0.0,0.0,0.0,-0.0079293046146631,60.0,-24.491777420043945,-0.0,-6.867389856779482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,9.42380356718786e-05,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,9.923692414304242e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,7.329625077545643e-05,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,9.923724428517744e-05,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62359619140625,0.0,0.0,0.00047073722817,290.10040283203125,294.1499938964844,252.51641845703125,251.9030914306641,254.4284820556641,252.7119598388672,288.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041034547612,6.343933822705594e-09,0.0010040970519185,-0.015672318637371,0.0,0.0,0.0,-0.0079577742144465,60.0,-24.51487159729004,-0.0,-6.87411230160251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472961425781,0.0,0.0,9.426530596101657e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,9.92656423477456e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,7.331746019190177e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,9.926596248988062e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61572265625,0.0,0.0,0.0004708734632004,290.0938415527344,294.1499938964844,252.4923858642578,251.8823089599609,254.41128540039065,252.6863708496093,288.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043940274044,6.3779044268130755e-09,0.0010043877409771,-0.0157613046467304,0.0,0.0,0.0,-0.0079746162518858,60.0,-24.535663604736328,-0.0,-6.878090630380029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,9.42760452744551e-05,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,9.927694918587804e-05,290.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447326660156,0.0,0.0,7.332581299124286e-05,290.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,9.927726932801306e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.0,0.0004709271015599,290.0872497558594,294.1499938964844,252.4685974121093,251.86170959472656,254.39401245117188,252.6609039306641,288.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045084636658,6.391273288386401e-09,0.0010045020608231,-0.0157963242381811,0.0,0.0,0.0,-0.0079812435433268,60.0,-24.55332374572754,-0.0,-6.879656666569647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,9.427026088815182e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,9.927085920935495e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,7.332131644943729e-05,290.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465576171875,0.0,0.0,9.927117935149e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0004708982014562,290.0806579589844,294.1499938964844,252.44509887695312,251.8413543701172,254.376693725586,252.6356964111328,288.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044468799605,6.384062611886065e-09,0.0010044405935332,-0.0157774351537227,0.0,0.0,0.0,-0.007977670058608,60.0,-24.566511154174805,-0.0,-6.878811831256827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,9.425125608686358e-05,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,9.925085032591596e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,7.330653170356527e-05,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,9.925116319209336e-05,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,0.0004708032938651,290.0740661621094,294.1499938964844,252.42189025878903,251.82125854492188,254.3593139648437,252.6107788085937,288.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042444337159,6.360378002057132e-09,0.0010042381472885,-0.0157153941690921,0.0,0.0,0.0,-0.0079659288749098,60.0,-24.575912475585938,-0.0,-6.876037872416418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.42151018534787e-05,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,9.921277523972094e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,7.327841012738645e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339538574219,0.0,0.0,9.921309538185596e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841979980469,0.0,0.0,0.0004706227045971,290.06744384765625,294.1499938964844,252.3990478515625,251.80145263671875,254.3418884277344,252.58628845214844,288.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038593318313,6.315328260342312e-09,0.0010038530454039,-0.0155973844230175,0.0,0.0,0.0,-0.0079435957595705,60.0,-24.580942153930664,-0.0,-6.870763513688871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,9.41693870117888e-05,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461853027344,0.0,0.0,9.91646375041455e-05,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172668457031,0.0,0.0,7.324285252252594e-05,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,9.916495037032293e-05,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,0.0004703943559434,290.0608215332031,294.1499938964844,252.3765869140625,251.7819976806641,254.32443237304688,252.5622100830078,288.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033722501248,6.2583649373948455e-09,0.0010033659636974,-0.0154481679201126,0.0,0.0,0.0,-0.0079153571277856,60.0,-24.58237838745117,-0.0,-6.864096491199234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,9.412287909071892e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,9.911567030940204e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,7.320668373722583e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,9.911597589962184e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,0.0004701620491687,290.0541687011719,294.1499938964844,252.35455322265625,251.76287841796875,254.30694580078125,252.53857421875,288.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028765536844,6.200419289115189e-09,0.0010028703836724,-0.0152963753789663,0.0,0.0,0.0,-0.0078866304829716,60.0,-24.58140563964844,-0.0,-6.857317913500084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,9.408426558366044e-05,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,9.907500498229638e-05,290.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,7.317664858419448e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31500244140625,0.0,0.0,9.907531057251616e-05,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0004699691489804,290.04754638671875,294.1499938964844,252.3329925537109,251.74417114257807,254.2894287109375,252.51535034179688,288.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024650255218,6.152300002781885e-09,0.0010024588555097,-0.0151703236624598,0.0,0.0,0.0,-0.0078627755865454,60.0,-24.5798568725586,-0.0,-6.8516911255756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
