time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,9.405042510479689e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.903937461785972e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966064453125,0.0,0.0,7.315033144550398e-05,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,9.903968020807952e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,0.0004698001430369,290.0408935546875,294.1499938964844,252.3119201660156,251.72589111328125,254.2718811035156,252.4924774169922,288.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021044872701,6.110139505466351e-09,0.001002098317258,-0.0150598818436265,0.0,0.0,0.0,-0.0078418748453259,60.0,-24.578813552856445,-0.0,-6.846763511703102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,9.401536954101176e-05,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.222900390625,0.0,0.0,9.900245640892535e-05,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,7.312306115636602e-05,290.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30230712890625,0.0,0.0,9.900276199914516e-05,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448303222656,0.0,0.0,0.0004696250252891,290.0342102050781,294.1499938964844,252.2913818359375,251.70806884765625,254.2543182373047,252.4701385498047,288.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017309105023,6.06645178535814e-09,0.0010017248569056,-0.0149454372003674,0.0,0.0,0.0,-0.0078202169388532,60.0,-24.57795143127441,-0.0,-6.841658972689403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,9.397941903444008e-05,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,9.896460687741636e-05,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,7.309510692721233e-05,290.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,9.896490519167855e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,0.000469445483759,290.0275573730469,294.1499938964844,252.2714233398437,251.69073486328125,254.2367401123047,252.4481658935547,288.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013477876782,6.021659171295823e-09,0.0010013417340815,-0.0148280980065464,0.0,0.0,0.0,-0.0077980114147067,60.0,-24.576791763305664,-0.0,-6.836427246526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,9.394258813699707e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,9.892581874737516e-05,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,7.306646148208529e-05,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,9.892612433759496e-05,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,0.0004692614893428,290.0208740234375,294.1499938964844,252.25205993652344,251.67393493652344,254.2191467285156,252.4267120361328,288.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009553516283,5.975766992349918e-09,0.0010009494144469,-0.0147078773006796,0.0,0.0,0.0,-0.0077752606011927,60.0,-24.57505226135254,-0.0,-6.831069754298369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,9.390514605911449e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,9.88863903330639e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,7.303733582375571e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,9.888668864732608e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,0.0004690744681283,290.01416015625,294.1499938964844,252.23336791992188,251.65768432617188,254.20155334472656,252.4056396484375,288.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005562799051,5.92911097996307e-09,0.001000550459139,-0.0145856561139225,0.0,0.0,0.0,-0.0077521312050521,60.0,-24.57281494140625,-0.0,-6.825624154771506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,9.38670928007923e-05,291.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,9.88463216344826e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,7.300773722818121e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,9.884661994874476e-05,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133972167969,0.0,0.0,0.0004688843910116,290.0074768066406,294.1499938964844,252.21534729003903,251.6420288085937,254.1839599609375,252.3851623535156,288.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001508053392,5.881693354581331e-09,0.0010001449845731,-0.0144614381715655,0.0,0.0,0.0,-0.0077286241576075,60.0,-24.56985664367676,-0.0,-6.820092579573611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,9.38286684686318e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,9.880586003419012e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,7.297784759430215e-05,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,9.880615107249469e-05,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0004686924512498,290.0007629394531,294.1499938964844,252.19805908203125,251.6269989013672,254.16636657714844,252.3651428222656,288.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833813876421345e-09,0.0009997355518862,-0.014336010441184,0.0,0.0,0.0,-0.0077048884704709,60.0,-24.56636428833008,-0.0,-6.814509845298744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,9.378996765008196e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,9.876510739559308e-05,290.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,7.294775423360988e-05,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,9.876539843389764e-05,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0004684991436079,289.9940490722656,294.1499938964844,252.1815185546875,251.6126251220703,254.1488037109375,252.34573364257807,288.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.785593781837406e-09,0.0009993232088163,-0.0142096895724534,0.0,0.0,0.0,-0.0076809837482869,60.0,-24.56218719482422,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,9.375113586429508e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,9.872421651380137e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,7.291755173355341e-05,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,9.872450755210592e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,0.0004683051956817,289.9873046875,294.1499938964844,252.1657867431641,251.59893798828125,254.1312561035156,252.32684326171875,288.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737208486067402e-09,0.0009989094687625,-0.0140829356387257,0.0,0.0,0.0,-0.0076569970697164,60.0,-24.55747985839844,-0.0,-6.803251295650625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,9.3712325906381e-05,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,9.868335473584013e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,7.288736378541216e-05,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,9.868363849818708e-05,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.000468111335067,289.9805603027344,294.1499938964844,252.15087890625,251.58596801757807,254.11373901367188,252.3085174560547,288.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985016658902,5.688852944274457e-09,0.0009984959615394,-0.0139562571421265,0.0,0.0,0.0,-0.0076330248266458,60.0,-24.55219841003418,-0.0,-6.797619533926992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236389160156,0.0,0.0,9.367367601953448e-05,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,9.864265302894636e-05,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274841308594,0.0,0.0,7.285730680450797e-05,290.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,9.864294406725094e-05,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.0004679182893596,289.97381591796875,294.1499938964844,252.1368560791016,251.57376098632807,254.09625244140625,252.29071044921875,288.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980897884815,5.640693245823058e-09,0.0009980840841308,-0.0138300927355885,0.0,0.0,0.0,-0.0076091503724455,60.0,-24.546396255493164,-0.0,-6.792012641199109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,9.363538993056864e-05,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.163818359375,0.0,0.0,9.860233694780618e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,7.28275190340355e-05,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,9.860262071015312e-05,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,0.0004677270189858,289.967041015625,294.1499938964844,252.1237335205078,251.5623474121093,254.0788116455078,252.27365112304688,288.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976817527785,5.592982965652027e-09,0.0009976761648431,-0.0137051045894622,0.0,0.0,0.0,-0.0075854980386793,60.0,-24.539936065673828,-0.0,-6.786460460261878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,9.359754039905964e-05,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,9.85624865279533e-05,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,7.279808778548613e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,9.856276301434264e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.000467537989607,289.9602966308594,294.1499938964844,252.111557006836,251.5517425537109,254.0614318847656,252.2571716308593,288.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972784901037,5.545826908814888e-09,0.0009972729021683,-0.0135815674439072,0.0,0.0,0.0,-0.0075621209107339,60.0,-24.532974243164062,-0.0,-6.78097507034181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,9.35602220124565e-05,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,9.852318180492148e-05,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,7.276906399056315e-05,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,9.852346556726844e-05,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,0.000467351579573,289.9535217285156,294.1499938964844,252.1003570556641,251.54200744628903,254.04409790039065,252.24136352539065,288.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996880698949,5.499324995383858e-09,0.0009968752274289,-0.0134597439318895,0.0,0.0,0.0,-0.0075390678830444,60.0,-24.52549934387207,-0.0,-6.775568550665413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,9.352367487736046e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,9.848469926510006e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,7.274063682416454e-05,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,9.84849757514894e-05,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0004671690112445,289.9467163085937,294.1499938964844,252.09019470214844,251.5331420898437,254.0268402099609,252.2261199951172,288.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964912896975,5.4537840910029445e-09,0.0009964858181774,-0.0133404377847909,0.0,0.0,0.0,-0.0075164912268519,60.0,-24.517566680908203,-0.0,-6.770275007283999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,9.348820458399132e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,9.844735177466646e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,7.271304639289156e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,9.84476282610558e-05,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0004669918562285,289.93994140625,294.1499938964844,252.08106994628903,251.52520751953125,254.0096740722656,252.2118530273437,288.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961132891476,5.409589221017086e-09,0.0009961079340428,-0.0132246566936373,0.0,0.0,0.0,-0.0074945818632841,60.0,-24.508953094482425,-0.0,-6.765139914932662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,9.345376020064576e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,9.841108112595975e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,7.268625631695613e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,9.841135761234908e-05,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,0.0004668197943829,289.9331359863281,294.1499938964844,252.07305908203125,251.51821899414065,253.9925994873047,252.1983795166016,288.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957463480532,5.366674216134015e-09,0.000995740876533,-0.0131122274324297,0.0,0.0,0.0,-0.0074733067303895,60.0,-24.499839782714844,-0.0,-6.76015616818404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,9.341984696220608e-05,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,9.837537072598934e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,7.265988097060472e-05,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,9.837563993642108e-05,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,0.0004666503809858,289.92633056640625,294.1499938964844,252.066162109375,251.51222229003903,253.97560119628903,252.18540954589844,288.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953848784789,5.324412466478634e-09,0.0009953795233741,-0.0130015099421143,0.0,0.0,0.0,-0.007452355697751,60.0,-24.49043273925781,-0.0,-6.75524916005088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682189941406,0.0,0.0,9.338756353827192e-05,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,9.834137745201588e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,7.263477164087817e-05,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,9.83416466624476e-05,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.000466489145765,289.91949462890625,294.1499938964844,252.06044006347656,251.5072479248047,253.9586944580078,252.1732177734375,288.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.2841890862964655e-09,0.0009950355160981,-0.0128961326554417,0.0,0.0,0.0,-0.0074324151501059,60.0,-24.480518341064453,-0.0,-6.750580894276936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,9.335660433862358e-05,291.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,9.830877388594672e-05,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,7.261069549713284e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,9.830905037233606e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,0.0004663345171138,289.91265869140625,294.1499938964844,252.0559234619141,251.50331115722656,253.94189453125,252.161849975586,288.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947109501808,5.245613277082839e-09,0.0009947057114914,-0.0127950711175799,0.0,0.0,0.0,-0.0074132913723587,60.0,-24.47007751464844,-0.0,-6.746105896127119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,9.332702029496431e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,9.82776182354428e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,7.258768164319918e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,9.827788744587453e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,0.0004661867278628,289.90582275390625,294.1499938964844,252.0526580810547,251.50045776367188,253.9252166748047,252.1512145996093,288.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744546791877e-09,0.0009943904587998,-0.0126984808593988,0.0,0.0,0.0,-0.0073950141668319,60.0,-24.459217071533203,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,9.329913882538676e-05,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036376953125,0.0,0.0,9.824826702242716e-05,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,7.256599928950891e-05,290.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,9.82485362328589e-05,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,0.000466047466034,289.89898681640625,294.1499938964844,252.05067443847656,251.4987335205078,253.90869140625,252.1416473388672,288.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994098605588,5.174010109243454e-09,0.0009940933668985,-0.0126074813306331,0.0,0.0,0.0,-0.0073777944780886,60.0,-24.447763442993164,-0.0,-6.737801783174291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,9.327265433967112e-05,291.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,9.8220378276892e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,7.254540105350316e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672668457031,0.0,0.0,9.822064748732372e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,0.0004659151891246,289.8921203613281,294.1499938964844,252.0500030517578,251.4981384277344,253.8922882080078,252.1328582763672,288.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938162984326,5.141009395970286e-09,0.0009938111761584,-0.0125210238620638,0.0,0.0,0.0,-0.0073614344000816,60.0,-24.4359188079834,-0.0,-6.733976931627694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334289550781,0.0,0.0,9.324941493105145e-05,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,9.81959019554779e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,7.252732029883191e-05,290.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.8196163889952e-05,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722229003906,0.0,0.0,0.0004657990939449,289.88525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.87603759765625,252.12503051757807,288.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935685666278,5.1120445654362365e-09,0.0009935634443536,-0.0124451406300067,0.0,0.0,0.0,-0.0073470752686262,60.0,-24.42391395568848,-0.0,-6.730620327743966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,9.323009726358578e-05,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,9.817555837798864e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,7.251229544635862e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,9.817582031246276e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0004657025856431,289.8783874511719,294.1499938964844,252.0500030517578,251.4981384277344,253.85992431640625,252.1178436279297,288.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933626279234,5.087970045281054e-09,0.0009933576220646,-0.0123820686712861,0.0,0.0,0.0,-0.0073351403698325,60.0,-24.412261962890625,-0.0,-6.727831447506105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,9.321555262431502e-05,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,9.81602497631684e-05,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,7.250098133226857e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,9.816050442168488e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,0.0004656299424823,289.8714904785156,294.1499938964844,252.0500030517578,251.4981384277344,253.843978881836,252.11151123046875,287.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932076791301,5.069846764627073e-09,0.0009932025568559,-0.012334587983787,0.0,0.0,0.0,-0.0073261559009552,60.0,-24.401531219482425,-0.0,-6.725731793721934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,9.320470417151228e-05,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,9.814882650971413e-05,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,7.249254849739373e-05,290.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,9.814908844418824e-05,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.0004655757802538,289.8645935058594,294.1499938964844,252.0500030517578,251.4981384277344,253.8281707763672,252.1057281494141,287.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930920787155,5.056330465436076e-09,0.0009930869564414,-0.0122991763055324,0.0,0.0,0.0,-0.0073194550350308,60.0,-24.391658782958984,-0.0,-6.724166468075056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,9.319774835603312e-05,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,9.814149962039664e-05,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,7.248713518492877e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,9.814175427891314e-05,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,0.0004655410302802,289.8576965332031,294.1499938964844,252.0500030517578,251.4981384277344,253.8125,252.1005249023437,287.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930178057402,5.047653850454026e-09,0.000993012683466,-0.0122764455154538,0.0,0.0,0.0,-0.0073151532560586,60.0,-24.38278579711914,-0.0,-6.72316176064669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,9.319503442384304e-05,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,9.813864744501188e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,7.248502515722066e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,9.813890210352838e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,0.0004655274969991,289.8507995605469,294.1499938964844,252.0500030517578,251.4981384277344,253.79698181152344,252.0958404541016,287.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929888183251,5.044271222942598e-09,0.0009929838124662,-0.0122675830498337,0.0,0.0,0.0,-0.007313476409763,60.0,-24.37502098083496,-0.0,-6.722770251599286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,9.319574746768922e-05,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,9.813939686864614e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,7.248557812999934e-05,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,9.813965152716264e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0004655310476664,289.8438720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.7815856933593,252.091552734375,287.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992996385321,5.0451540722917815e-09,0.0009929912630468,-0.0122698964551091,0.0,0.0,0.0,-0.0073139141313731,60.0,-24.368167877197266,-0.0,-6.7228718592105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,9.320023673353715e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,9.814413351705298e-05,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,7.248907058965415e-05,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.814438089961186e-05,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,0.0004655534867197,289.8369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.76629638671875,252.0876007080078,287.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930442320182,5.0507469318006315e-09,0.0009930391097441,-0.0122845489531755,0.0,0.0,0.0,-0.0073166866786777,60.0,-24.362171173095703,-0.0,-6.723519874185514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,9.320832759840414e-05,291.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,9.81526536634192e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,7.249536429299042e-05,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,9.815290104597808e-05,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,0.0004655939119402,289.8299865722656,294.1499938964844,252.0500030517578,251.4981384277344,253.7511749267578,252.08409118652344,287.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931303793564,5.06082153961529e-09,0.0009931252570822,-0.0123109426349401,0.0,0.0,0.0,-0.0073216808959841,60.0,-24.35739517211914,-0.0,-6.724686585357631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,9.321951802121475e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,9.816443343879656e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,7.250406633829698e-05,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,9.816468082135545e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,0.0004656497912947,289.8230285644531,294.1499938964844,252.0500030517578,251.4981384277344,253.7361602783203,252.0808563232422,287.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932494722306,5.074755726752755e-09,0.0009932443499565,-0.0123474486172199,0.0,0.0,0.0,-0.00732858851552,60.0,-24.35337257385254,-0.0,-6.726300227910542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,9.3234317319002e-05,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,9.818001854000612e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,7.251558417920023e-05,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,9.8180265922565e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0004657237441278,289.8160400390625,294.1499938964844,252.0500030517578,251.4981384277344,253.7213134765625,252.0779724121093,287.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934070985764,5.09319342256731e-09,0.0009934020927175,-0.0123957535251975,0.0,0.0,0.0,-0.0073377289809286,60.0,-24.350378036499023,-0.0,-6.728436119374237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,9.325189603259788e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,9.81985285761766e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,7.252924842759967e-05,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,9.81987759587355e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,0.0004658115503843,289.8090515136719,294.1499938964844,252.0500030517578,251.4981384277344,253.70657348632807,252.0753173828125,287.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935942944139,5.115085244256079e-09,0.000993589288555,-0.01245310716331,0.0,0.0,0.0,-0.0073485816828906,60.0,-24.348115921020508,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,9.327233419753612e-05,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,9.822005813475698e-05,290.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,7.254514639498666e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,9.822029824135824e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,0.0004659136466216,289.80206298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.69195556640625,252.07290649414065,287.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993812107481,5.140547543192042e-09,0.0009938068687915,-0.012519815005362,0.0,0.0,0.0,-0.0073612038977444,60.0,-24.346630096435547,-0.0,-6.733923640922512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,9.329568274552004e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,9.824465087149292e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,7.256330718519166e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,9.82448909780942e-05,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0004660303238779,289.7950744628906,294.1499938964844,252.0500030517578,251.4981384277344,253.6774444580078,252.0706481933593,287.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940608870238,5.169635830526431e-09,0.0009940556483343,-0.012596022337675,0.0,0.0,0.0,-0.0073756244964897,60.0,-24.34581756591797,-0.0,-6.737295166203694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,9.33215778786689e-05,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,9.827192116063088e-05,290.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,7.258345431182534e-05,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,9.827216126723216e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,0.0004661596613004,289.7880554199219,294.1499938964844,252.0500030517578,251.4981384277344,253.6630859375,252.06866455078125,287.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201894026640731e-09,0.0009943314362317,-0.0126805333420634,0.0,0.0,0.0,-0.0073916162364184,60.0,-24.345930099487305,-0.0,-6.741034752622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,9.334996138932183e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,9.830181079450996e-05,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,7.260552956722677e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,9.830205090111122e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0004663014551624,289.781005859375,294.1499938964844,252.0500030517578,251.4981384277344,253.6488494873047,252.06686401367188,287.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237251965439782e-09,0.0009946337668225,-0.0127731654793024,0.0,0.0,0.0,-0.0074091446585953,60.0,-24.346689224243164,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
