time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,9.33805131353438e-05,291.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,9.833398507907988e-05,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,7.262929284479469e-05,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,9.833421790972352e-05,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0004664540756493,289.77398681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.63473510742188,252.06521606445312,287.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949645027518,5.275312187080772e-09,0.0009949592640623,-0.012872876599431,0.0,0.0,0.0,-0.0074280123226344,60.0,-24.348045349121094,-0.0,-6.74955131785282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,9.341308032162488e-05,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.83682693913579e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,7.265461317729205e-05,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,9.836850949795917e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23876953125,0.0,0.0,0.0004666167369578,289.76690673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.62071228027344,252.06369018554688,287.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315874407330057e-09,0.000995306065306,-0.0129791432991623,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.34990692138672,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,9.344763384433465e-05,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,9.840466373134404e-05,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10992431640625,0.0,0.0,7.268149784067646e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,9.840490383794533e-05,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,0.00046678938088,289.7598571777344,294.1499938964844,252.0500030517578,251.4981384277344,253.6068420410156,252.06231689453125,287.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956796420738,5.35892841213581e-09,0.000995674286969,-0.013091935776174,0.0,0.0,0.0,-0.0074694650247693,60.0,-24.352405548095703,-0.0,-6.759256621080567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,9.348364983452484e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,9.844258602242915e-05,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,7.270950300153345e-05,290.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350341796875,0.0,0.0,9.844282612903044e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229919433594,0.0,0.0,0.0004669692425522,289.7527770996094,294.1499938964844,252.0500030517578,251.4981384277344,253.59304809570312,252.06106567382807,287.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403789860025654e-09,0.0009960578754544,-0.0132094640284776,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.35531044006348,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,9.352120832772924e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,9.848214540397748e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,7.27387159713544e-05,290.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,9.848237823462114e-05,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.215087890625,0.0,0.0,0.000467156904051,289.74566650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.5794219970703,252.05995178222656,287.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964634664356,5.450584428245975e-09,0.0009964579949155,-0.0133320558816194,0.0,0.0,0.0,-0.0075149023905396,60.0,-24.358720779418945,-0.0,-6.769903393433196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,9.35598072828725e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,9.852279617916793e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,7.276874384842813e-05,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,9.852302173385397e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,0.0004673497169278,289.73858642578125,294.1499938964844,252.0500030517578,251.4981384277344,253.5658721923828,252.0589141845703,287.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.4986704078885396e-09,0.0009968691738322,-0.0134580293670296,0.0,0.0,0.0,-0.0075387405231595,60.0,-24.362428665161133,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,9.359943942399696e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,9.856453107204288e-05,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,7.279956480488181e-05,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,9.856475662672892e-05,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0004675476811826,289.7314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.55245971679688,252.0580139160156,287.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972968837246,5.54804202579362e-09,0.0009972914122045,-0.0135873714461922,0.0,0.0,0.0,-0.0075632166117429,60.0,-24.36650276184082,-0.0,-6.781232997354891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,9.363970457343385e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,9.860692807706072e-05,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,7.283088052645326e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,9.860715363174676e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,0.0004677488177549,289.7243347167969,294.1499938964844,252.0500030517578,251.4981384277344,253.5391540527344,252.0571746826172,287.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.5982001256893454e-09,0.0009977202862501,-0.0137187717482447,0.0,0.0,0.0,-0.0075880819931626,60.0,-24.37077713012696,-0.0,-6.787067974300953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,9.368042083224282e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,9.864980529528113e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,7.286254549399018e-05,290.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00128173828125,0.0,0.0,9.865003084996717e-05,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0004679521953221,289.7171630859375,294.1499938964844,252.0500030517578,251.4981384277344,253.52598571777344,252.05642700195312,287.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.6489239952384204e-09,0.0009981540497392,-0.0138516556471586,0.0,0.0,0.0,-0.0076132281683385,60.0,-24.375247955322266,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,9.37213480938226e-05,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,9.869290079222992e-05,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,7.289437780855224e-05,290.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,9.869312634691596e-05,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755676269531,0.0,0.0,0.000468156649731,289.71002197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.512924194336,252.0557556152344,287.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985957294702,5.699909877421305e-09,0.0009985900251194,-0.0139852240681648,0.0,0.0,0.0,-0.0076385037973523,60.0,-24.379825592041016,-0.0,-6.798907037364188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,9.376227535540238e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,9.873600356513634e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,7.292621012311429e-05,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,9.873622911982238e-05,291.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0004683610750362,289.7028503417969,294.1499938964844,252.0500030517578,251.4981384277344,253.49996948242188,252.05514526367188,287.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990317048504,5.750896203693401e-09,0.0009990260004997,-0.014118792489171,0.0,0.0,0.0,-0.0076637798920273,60.0,-24.384456634521484,-0.0,-6.804845753549671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,9.380292613059282e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,9.877880802378058e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,7.295783143490553e-05,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808959960937,0.0,0.0,9.877903357846662e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0004685641615651,289.6956481933594,294.1499938964844,252.0500030517578,251.4981384277344,253.48712158203125,252.0545959472656,287.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999464886263,5.801539249006282e-09,0.0009994590654969,-0.0142514612525701,0.0,0.0,0.0,-0.0076888860203325,60.0,-24.38907623291016,-0.0,-6.810747521512894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,9.384319855598731e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,9.882121958071366e-05,290.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381164550781,0.0,0.0,7.298915443243459e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740600585937,0.0,0.0,9.88214451353997e-05,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.0004687653272412,289.6884460449219,294.1499938964844,252.0500030517578,251.4981384277344,253.474365234375,252.05409240722656,287.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998938767239,5.851708007043044e-09,0.0009998880559578,-0.0143828876316547,0.0,0.0,0.0,-0.0077137569896876,60.0,-24.393653869628903,-0.0,-6.816595998770937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,9.38827870413661e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,9.886291809380054e-05,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308837890625,0.0,0.0,7.301994628505781e-05,290.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672241210937,0.0,0.0,9.886313637252896e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.0004689630877692,289.6812438964844,294.1499938964844,252.0500030517578,251.4981384277344,253.4617156982422,252.0536346435547,287.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.9010334396703e-09,0.0010003098286688,-0.0145121030509471,0.0,0.0,0.0,-0.0077382097952067,60.0,-24.39813041687012,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,9.39214223762974e-05,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,9.890359797282144e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,7.304999599000439e-05,290.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,9.890381625154988e-05,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0004691560752689,289.6740417480469,294.1499938964844,252.0500030517578,251.4981384277344,253.44918823242188,252.05323791503903,287.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007272940129,5.949160275520171e-09,0.0010007213568314,-0.014638178050518,0.0,0.0,0.0,-0.0077620684169232,60.0,-24.40239524841309,-0.0,-6.827963972000364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,9.395909728482366e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,9.89432737696916e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,7.307929627131671e-05,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,9.894349204842e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,0.0004693442897405,289.66680908203125,294.1499938964844,252.0500030517578,251.4981384277344,253.436767578125,252.0528717041016,287.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960978404660645e-09,0.0010011227568611,-0.0147611377760767,0.0,0.0,0.0,-0.00778533751145,60.0,-24.40645408630371,-0.0,-6.833442967035809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,9.39957972150296e-05,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,9.898191638058051e-05,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,7.310783985303715e-05,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,9.898213465930894e-05,291.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,0.0004695275856647,289.6595458984375,294.1499938964844,252.0500030517578,251.4981384277344,253.4244384765625,252.05255126953125,287.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015197331085,6.041812383728029e-09,0.0010015136795118,-0.0148808918893337,0.0,0.0,0.0,-0.0078080003149807,60.0,-24.41028594970703,-0.0,-6.838781274609573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,9.40310419537127e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,9.901903831632808e-05,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,7.313525566132739e-05,290.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,9.90192565950565e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11199951171875,0.0,0.0,0.0004697036929428,289.6522827148437,294.1499938964844,252.0500030517578,251.4981384277344,253.4122009277344,252.05226135253903,287.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018952889367,6.085727033422472e-09,0.00100188923534,-0.0149959307163953,0.0,0.0,0.0,-0.0078297704458236,60.0,-24.41385841369629,-0.0,-6.843910682619025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,9.406511526321992e-05,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,9.905491606332362e-05,290.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,7.316175469895825e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,9.905513434205204e-05,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,0.0004698738921433,289.64501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.4001007080078,252.052001953125,287.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022582719102,6.128170859653892e-09,0.0010022521018981,-0.0151071166619658,0.0,0.0,0.0,-0.0078508118167519,60.0,-24.417030334472656,-0.0,-6.848870981457368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,9.40984973567538e-05,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,9.909007349051536e-05,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,7.318772259168327e-05,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,9.909028449328616e-05,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960693359375,0.0,0.0,0.000470040627988,289.6377258300781,294.1499938964844,252.0500030517578,251.4981384277344,253.3880920410156,252.05177307128903,287.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026139207184,6.169756705531881e-09,0.0010026077507063,-0.0152160534635186,0.0,0.0,0.0,-0.0078714275732636,60.0,-24.419952392578125,-0.0,-6.853732514855437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,9.413780935574324e-05,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,9.913146641338244e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97998046875,0.0,0.0,7.321829616557807e-05,290.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,9.913167741615324e-05,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08807373046875,0.0,0.0,0.0004702369915321,289.63043212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.37619018554688,252.0515594482422,287.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003032666631,6.2187273108804675e-09,0.0010030263802036,-0.0153443356975913,0.0,0.0,0.0,-0.0078957043588161,60.0,-24.42335700988769,-0.0,-6.859459489305665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,9.418179979547858e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85711669921875,0.0,0.0,9.917779971146956e-05,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97265625,0.0,0.0,7.325251499423757e-05,290.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9121398925781,0.0,0.0,9.917801071424036e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,0.0004704567836597,289.6231384277344,294.1499938964844,252.0500030517578,251.4981384277344,253.3643951416016,252.0513916015625,287.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035013547167,6.273538577517001e-09,0.0010034950682893,-0.0154879158362746,0.0,0.0,0.0,-0.0079228766262531,60.0,-24.42768096923828,-0.0,-6.8658721374959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,9.422194852959365e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505249023437,0.0,0.0,9.922008030116558e-05,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,7.328374340431765e-05,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051818847656,0.0,0.0,9.92202913039364e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,0.0004706573381554,289.6158142089844,294.1499938964844,252.0500030517578,251.4981384277344,253.35269165039065,252.0512237548828,287.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039291810244,6.323556345222414e-09,0.001003922894597,-0.0156189389526844,0.0,0.0,0.0,-0.0079476730898022,60.0,-24.432147979736328,-0.0,-6.871726299095826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552307128906,0.0,0.0,9.42513725021854e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,9.925106132868676e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,7.330661901505664e-05,290.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,9.925126505549996e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0004708042833954,289.6084899902344,294.1499938964844,252.0500030517578,251.4981384277344,253.34109497070312,252.05108642578125,287.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042426874861,6.36020480726529e-09,0.0010042362846434,-0.0157149396836757,0.0,0.0,0.0,-0.0079658413305878,60.0,-24.435243606567383,-0.0,-6.876017977219817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,9.427145414520056e-05,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,9.92722125374712e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,7.332224049605429e-05,290.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,9.92724162642844e-05,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.0004709046334028,289.60113525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.32960510253903,252.0509490966797,287.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044567752629,6.385227013794292e-09,0.0010044503724202,-0.0157804861664772,0.0,0.0,0.0,-0.0079782465472817,60.0,-24.436920166015625,-0.0,-6.878948255462093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94061279296875,0.0,0.0,9.427637996850537e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,9.92773930192925e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433288574219,0.0,0.0,7.332607492571697e-05,290.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,9.927760402206331e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,0.0004709292261395,289.5937805175781,294.1499938964844,252.0500030517578,251.4981384277344,253.3182067871093,252.05084228515625,287.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045091621577,6.391355000801013e-09,0.0010045028757303,-0.0157965365797281,0.0,0.0,0.0,-0.0079812845215201,60.0,-24.435550689697266,-0.0,-6.879666614167945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332580566406,0.0,0.0,9.427146869711578e-05,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,9.927221981342882e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,7.33222477720119e-05,290.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,9.927243081619964e-05,291.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,0.0004709046916104,289.58642578125,294.1499938964844,252.0500030517578,251.4981384277344,253.30691528320312,252.0507354736328,287.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044568916782,6.3852296783295515e-09,0.0010044504888355,-0.0157804936170578,0.0,0.0,0.0,-0.0079782484099268,60.0,-24.431297302246094,-0.0,-6.87894896600483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,9.425558528164402e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173522949219,0.0,0.0,9.925549966283144e-05,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,7.330990047194064e-05,290.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,9.925570338964462e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.0004708253836724,289.5790710449219,294.1499938964844,252.0500030517578,251.4981384277344,253.2957305908203,252.0506591796875,287.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365442839495472e-09,0.0010042813373729,-0.015728659927845,0.0,0.0,0.0,-0.007968439720571,60.0,-24.424375534057617,-0.0,-6.876631175600778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,9.422904258826748e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106994628906,0.0,0.0,9.922755270963536e-05,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,7.32892585801892e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,9.922775643644854e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0004706927866209,289.5716857910156,294.1499938964844,252.0500030517578,251.4981384277344,253.2846221923828,252.0505828857422,287.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040049673989,6.332370183770308e-09,0.0010039986809715,-0.0156420264393091,0.0,0.0,0.0,-0.0079520447179675,60.0,-24.414819717407227,-0.0,-6.872758717690888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,9.419421257916838e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,9.919086733134463e-05,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,7.326216291403398e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,9.919107105815784e-05,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0004705187748186,289.5643005371094,294.1499938964844,252.0500030517578,251.4981384277344,253.2736358642578,252.05050659179688,287.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036338353529,6.288964904399563e-09,0.0010036275489255,-0.0155283249914646,0.0,0.0,0.0,-0.007930526509881,60.0,-24.40240859985352,-0.0,-6.867677626587465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,9.415624663233756e-05,291.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,9.915089322021232e-05,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,7.323263707803562e-05,290.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,9.91510896710679e-05,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0004703291633632,289.5569152832031,294.1499938964844,252.0500030517578,251.4981384277344,253.2627410888672,252.05044555664065,287.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032292921096,6.241661409944754e-09,0.0010032230056822,-0.0154044115915894,0.0,0.0,0.0,-0.0079070758074522,60.0,-24.388357162475582,-0.0,-6.862141788133158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89654541015625,0.0,0.0,9.412052895640954e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,9.91132910712622e-05,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.899169921875,0.0,0.0,7.320485747186467e-05,290.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,9.91134875221178e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,0.0004701507568825,289.5495300292969,294.1499938964844,252.0500030517578,251.4981384277344,253.25192260742188,252.05039978027344,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028487304225,6.197163671117778e-09,0.0010028425604104,-0.0152878481894731,0.0,0.0,0.0,-0.0078850165009498,60.0,-24.373653411865234,-0.0,-6.856937062593715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,9.409105405211449e-05,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,9.90822518360801e-05,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,7.318193092942238e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,9.908244828693567e-05,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920959472656,0.0,0.0,0.0004700035206042,289.5421142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.24124145507807,252.05035400390625,287.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025345254689,6.160436605284758e-09,0.0010025284718722,-0.0151916379109025,0.0,0.0,0.0,-0.0078668091446161,60.0,-24.3591365814209,-0.0,-6.852642542298781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,9.40659738262184e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,9.905584010994062e-05,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,7.316242408705875e-05,290.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,9.90560365607962e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.0004698782577179,289.53472900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.23065185546875,252.05030822753903,287.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022673523053,6.1291847153199805e-09,0.0010022611822932,-0.015109771862626,0.0,0.0,0.0,-0.0078513165935873,60.0,-24.3455867767334,-0.0,-6.84898964209424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,9.404138108948246e-05,291.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,9.902993770083413e-05,290.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,7.314329559449106e-05,290.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,9.903013415168972e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,0.0004697553813457,289.5273132324219,294.1499938964844,252.0500030517578,251.4981384277344,253.2201538085937,252.0502777099609,287.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020051850005,6.098535454412968e-09,0.0010019990149885,-0.0150294825434684,0.0,0.0,0.0,-0.0078361220657825,60.0,-24.33269500732422,-0.0,-6.845407796163272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,9.401730494573712e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.900458826450632e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,7.312457455554977e-05,290.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,9.900478471536188e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,0.0004696351534221,289.5198974609375,294.1499938964844,252.0500030517578,251.4981384277344,253.2097625732422,252.0502471923828,287.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017486056312,6.0685416691796945e-09,0.0010017425520345,-0.0149509124457836,0.0,0.0,0.0,-0.0078212525695562,60.0,-24.32011604309082,-0.0,-6.841903399390503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,9.39938545343466e-05,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,9.897989366436376e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,7.310633372981101e-05,290.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,9.898009011521935e-05,291.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,0.0004695180105045,289.512451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.199462890625,252.0502166748047,287.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014987783506,6.03932059917156e-09,0.0010014927247539,-0.0148743642494082,0.0,0.0,0.0,-0.0078067663125693,60.0,-24.307830810546875,-0.0,-6.838489952087913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,9.397133544553073e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,9.895618131849916e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,7.308881322387606e-05,290.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,9.895637049339712e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,0.0004694055241998,289.5050354003906,294.1499938964844,252.0500030517578,251.4981384277344,253.18923950195312,252.05018615722656,287.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.011255493376666e-09,0.0010012526763603,-0.0148008447140455,0.0,0.0,0.0,-0.0077928532846271,60.0,-24.29575157165528,-0.0,-6.835212928990586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,9.394996595801786e-05,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435913085937,0.0,0.0,9.893367678159848e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,7.307219493668526e-05,290.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,9.893386595649643e-05,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,0.0004692987713497,289.4975891113281,294.1499938964844,252.0500030517578,251.4981384277344,253.1791381835937,252.0501708984375,287.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010310215875,5.984627460264846e-09,0.0010010249679908,-0.0147310895845294,0.0,0.0,0.0,-0.0077796527184545,60.0,-24.283966064453125,-0.0,-6.8321035939789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
