time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,9.392986248712988e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,9.891251829685645e-05,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,7.305655890377238e-05,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,9.89127001957968e-05,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.0004691983922384,289.4901428222656,294.1499938964844,252.0500030517578,251.4981384277344,253.1691131591797,252.05015563964844,287.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008168173953,5.959585713810611e-09,0.0010008108802139,-0.0146654890850186,0.0,0.0,0.0,-0.0077672381885349,60.0,-24.2724552154541,-0.0,-6.829180421163984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,9.391127241542564e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,9.889293869491668e-05,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,7.3042101575993e-05,290.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,9.889312786981463e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,0.0004691055219154,289.4826965332031,294.1499938964844,252.0500030517578,251.4981384277344,253.1591796875,252.0501403808593,287.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006186785176,5.9364198001787835e-09,0.0010006127413362,-0.0146048031747341,0.0,0.0,0.0,-0.0077557540498673,60.0,-24.26128387451172,-0.0,-6.826477516597151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,9.389458136865868e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,9.88753599813208e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82525634765625,0.0,0.0,7.30291212676093e-05,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,9.887554915621875e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,0.0004690221394412,289.4752502441406,294.1499938964844,252.0500030517578,251.4981384277344,253.1493225097656,252.0501251220703,287.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004407959058,5.915620437946245e-09,0.0010004348587244,-0.0145503161475062,0.0,0.0,0.0,-0.0077454429119825,60.0,-24.25044822692871,-0.0,-6.824050302611796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153991699219,0.0,0.0,9.387947648065163e-05,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,9.88594547379762e-05,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,7.301737059606239e-05,290.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,9.885964391287416e-05,291.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,0.0004689467023126,289.4677734375,294.1499938964844,252.0500030517578,251.4981384277344,253.1395721435547,252.05010986328125,287.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002797935158,5.89679682860833e-09,0.0010002739727497,-0.014501005411148,0.0,0.0,0.0,-0.0077361110597848,60.0,-24.240148544311523,-0.0,-6.821854725558296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,9.38665252760984e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,9.88458195934072e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104248046875,0.0,0.0,7.300730067072436e-05,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576904296875,0.0,0.0,9.884600149234755e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.904052734375,0.0,0.0,0.0004688820044975,289.4602966308594,294.1499938964844,252.0500030517578,251.4981384277344,253.12989807128903,252.0500946044922,287.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880658626722379e-09,0.001000135904178,-0.0144587280228734,0.0,0.0,0.0,-0.0077281105332076,60.0,-24.230281829833984,-0.0,-6.819971787308532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,9.38546290853992e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,9.88332903943956e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,7.299804565263912e-05,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,9.883347229333594e-05,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,0.0004688226035796,289.45281982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.12033081054688,252.05007934570312,287.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000149486586,5.865832708451535e-09,0.0010000091278925,-0.0144198890775442,0.0,0.0,0.0,-0.0077207605354487,60.0,-24.22085189819336,-0.0,-6.818243036832429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79315185546875,0.0,0.0,9.384260920342058e-05,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,9.882063022814692e-05,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,7.29886960471049e-05,290.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,9.882081212708728e-05,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880310058594,0.0,0.0,0.0004687625332735,289.4453430175781,294.1499938964844,252.0500030517578,251.4981384277344,253.11083984375,252.05007934570312,287.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850849138511194e-09,0.0009998809546232,-0.0143806375563144,0.0,0.0,0.0,-0.0077133327722549,60.0,-24.21158027648925,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,9.383046563016252e-05,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,9.88078536465764e-05,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,7.297925185412169e-05,290.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,9.880803554551676e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,0.0004687019099947,289.4378356933594,294.1499938964844,252.0500030517578,251.4981384277344,253.1014404296875,252.0500640869141,287.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999757554382,5.8357239041129105e-09,0.0009997517336159,-0.0143410144373774,0.0,0.0,0.0,-0.0077058346942067,60.0,-24.20242691040039,-0.0,-6.814732245175037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783203125,0.0,0.0,9.38181474339217e-05,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,9.879488061415032e-05,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807006835937,0.0,0.0,7.29696694179438e-05,290.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,9.879506251309068e-05,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,0.0004686403844971,289.43035888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0921325683593,252.0500640869141,287.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820372184217604e-09,0.0009996204171329,-0.0143007980659604,0.0,0.0,0.0,-0.0076982239261269,60.0,-24.19327545166016,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,9.380570554640144e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,9.878177661448716e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,7.295999239431694e-05,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,9.878195123746993e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,0.0004685782187152,289.4228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.08290100097656,252.050048828125,287.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994935244321,5.80486148038517e-09,0.0009994878200814,-0.0142601653933525,0.0,0.0,0.0,-0.0076905349269509,60.0,-24.18412208557129,-0.0,-6.811134767303886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,9.37931181397289e-05,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,9.876851981971412e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76580810546875,0.0,0.0,7.295019895536825e-05,290.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149963378906,0.0,0.0,9.876870171865448e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559875488281,0.0,0.0,0.0004685153544414,289.4153137207031,294.1499938964844,252.0500030517578,251.4981384277344,253.07376098632807,252.050048828125,287.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993594139814,5.789179802206945e-09,0.0009993537096306,-0.0142190838232636,0.0,0.0,0.0,-0.0076827607117593,60.0,-24.17494201660156,-0.0,-6.809306540844774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,9.378041431773454e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,9.875514660961926e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,7.294031820492819e-05,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,9.8755321232602e-05,291.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.000468451908091,289.4078063964844,294.1499938964844,252.0500030517578,251.4981384277344,253.064697265625,252.050048828125,287.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992240229621,5.773348465965e-09,0.0009992183186113,-0.0141776110976934,0.0,0.0,0.0,-0.007674912456423,60.0,-24.16573715209961,-0.0,-6.80746197190274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,9.37675722525455e-05,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,9.874162060441448e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508850097656,0.0,0.0,7.293033559108153e-05,290.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,9.874179522739723e-05,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,0.0004683877632487,289.4002685546875,294.1499938964844,252.0500030517578,251.4981384277344,253.0557403564453,252.050033569336,287.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999087234959,5.757346155377263e-09,0.0009990814141929,-0.0141356894746422,0.0,0.0,0.0,-0.0076669789850711,60.0,-24.156497955322266,-0.0,-6.805597507764105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410888671875,0.0,0.0,9.375467925565316e-05,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,9.872805094346404e-05,290.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,7.292030932148919e-05,290.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,9.872822556644678e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,0.0004683233564719,289.3927307128906,294.1499938964844,252.0500030517578,251.4981384277344,253.04684448242188,252.050033569336,287.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989498648792,5.741283448656986e-09,0.0009989441605284,-0.014093610458076,0.0,0.0,0.0,-0.0076590166427195,60.0,-24.147241592407227,-0.0,-6.803725938198113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,9.374167711939664e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,9.871435031527652e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,7.291018846444786e-05,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863708496094,0.0,0.0,9.871452493825927e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,0.0004682583967223,289.3851928710937,294.1499938964844,252.0500030517578,251.4981384277344,253.0380249023437,252.050033569336,287.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.725073304319039e-09,0.0009988055098801,-0.0140511440113186,0.0,0.0,0.0,-0.0076509802602231,60.0,-24.1379623413086,-0.0,-6.801838026149198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,9.37285803956911e-05,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,9.870056237559766e-05,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,7.2900002123788e-05,290.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,9.87007369985804e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0004681930004153,289.3776550292969,294.1499938964844,252.0500030517578,251.4981384277344,253.029296875,252.050033569336,287.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099867163226,5.7087556903923095e-09,0.0009986659279093,-0.0140083972364664,0.0,0.0,0.0,-0.00764289079234,60.0,-24.128660202026367,-0.0,-6.79993732433104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,9.371543274028228e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275634765625,0.0,0.0,9.868672350421548e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,7.288977940334007e-05,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.86868908512406e-05,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,0.0004681273130699,289.3700866699219,294.1499938964844,252.0500030517578,251.4981384277344,253.0206298828125,252.05001831054688,287.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923710189948914e-09,0.0009985258802771,-0.0139654744416475,0.0,0.0,0.0,-0.0076347682625055,60.0,-24.11934280395508,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,9.370222687721252e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,9.867281187325716e-05,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,7.287950575118884e-05,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,9.86729864962399e-05,291.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,0.0004680613346863,289.362548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.0120544433593,252.05001831054688,287.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983908385038,5.675914849234687e-09,0.000998385134153,-0.0139223635196685,0.0,0.0,0.0,-0.0076266103424131,60.0,-24.110010147094727,-0.0,-6.796113183327179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,9.368897008243948e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,9.865885658655316e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,7.286919571924955e-05,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,9.865902393357828e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,0.0004679951525758,289.35498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.00357055664065,252.05001831054688,287.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659398283341943e-09,0.0009982439223676,-0.0138790952041745,0.0,0.0,0.0,-0.0076184221543371,60.0,-24.10066604614257,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,9.36756914597936e-05,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,9.86448721960187e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,7.285887113539502e-05,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,9.864503954304382e-05,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,0.0004679287958424,289.347412109375,294.1499938964844,252.0500030517578,251.4981384277344,252.99514770507807,252.05001831054688,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981080656871,5.6428492989368814e-09,0.0009981023613363,-0.0138357412070035,0.0,0.0,0.0,-0.0076102181337773,60.0,-24.091312408447266,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,9.366239100927488e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998840332031,0.0,0.0,9.86308659776114e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,7.284852472366765e-05,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432800292969,0.0,0.0,9.863103332463652e-05,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.0004678623809013,289.3398132324219,294.1499938964844,252.0500030517578,251.4981384277344,252.98678588867188,252.05001831054688,287.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.6262750014468565e-09,0.0009979606838896,-0.0137923220172524,0.0,0.0,0.0,-0.0076020015403628,60.0,-24.081954956054688,-0.0,-6.790335049799978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68133544921875,0.0,0.0,9.364908328279852e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,9.861685975920408e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,7.283817831194028e-05,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,9.86170198302716e-05,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,0.0004677959077525,289.3322448730469,294.1499938964844,252.0500030517578,251.4981384277344,252.978515625,252.05001831054688,287.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978244779631,5.6096949307971045e-09,0.0009978188900277,-0.0137488860636949,0.0,0.0,0.0,-0.0075937821529805,60.0,-24.07259559631348,-0.0,-6.788405215729655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,9.363580466015264e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,9.860287536866964e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,7.282784645212814e-05,290.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,9.860304271569476e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0004677296092268,289.3246459960937,294.1499938964844,252.0500030517578,251.4981384277344,252.9703369140625,252.05001831054688,287.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976830333471,5.593151719551771e-09,0.0009976774454116,-0.0137055469676852,0.0,0.0,0.0,-0.0075855809263885,60.0,-24.063241958618164,-0.0,-6.78648035545848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,9.362251148559152e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790405273437,0.0,0.0,9.858887642621994e-05,290.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66851806640625,0.0,0.0,7.281750731635839e-05,290.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,9.858903649728744e-05,291.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,0.0004676631942857,289.3170471191406,294.1499938964844,252.0500030517578,251.4981384277344,252.9622039794922,252.05001831054688,287.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975413559004,5.576582751132264e-09,0.000997535767965,-0.0136621398851275,0.0,0.0,0.0,-0.0075773671269416,60.0,-24.053884506225582,-0.0,-6.784552653016362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,9.360928379464896e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,9.857494296738878e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,7.280721911229193e-05,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,9.85751103144139e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0004675970994867,289.3094482421875,294.1499938964844,252.0500030517578,251.4981384277344,252.95416259765625,252.0500030517578,287.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.56009638330579e-09,0.0009973947890102,-0.0136189507320523,0.0,0.0,0.0,-0.0075691938400268,60.0,-24.04454231262207,-0.0,-6.782634898172546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,9.359608520753682e-05,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,9.856104588834568e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,7.279695273609832e-05,290.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,9.85612059594132e-05,291.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0004675311793107,289.30181884765625,294.1499938964844,252.0500030517578,251.4981384277344,252.9461669921875,252.0500030517578,287.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972596308216,5.543649539418993e-09,0.0009972541593015,-0.0135758640244603,0.0,0.0,0.0,-0.0075610405765473,60.0,-24.03520774841309,-0.0,-6.78072211712788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,9.358298848383129e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,9.854726522462444e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,7.278676639543846e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,9.854741801973432e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.0004674657830037,289.2942199707031,294.1499938964844,252.0500030517578,251.4981384277344,252.9382781982422,252.0500030517578,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997120165266,5.527334590027522e-09,0.0009971145773306,-0.0135331228375434,0.0,0.0,0.0,-0.0075529525056481,60.0,-24.025897979736328,-0.0,-6.7788249680234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,9.356990631204098e-05,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,9.853349183686078e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,7.277659460669383e-05,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,9.853364463197067e-05,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71954345703125,0.0,0.0,0.0004674004449043,289.2865905761719,294.1499938964844,252.0500030517578,251.4981384277344,252.9304351806641,252.0500030517578,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969808161258,5.511035183758395e-09,0.0009969752281904,-0.0134904226288199,0.0,0.0,0.0,-0.0075448723509907,60.0,-24.0165958404541,-0.0,-6.776929950547128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,9.355696965940297e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,9.85198566922918e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,7.276653195731342e-05,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58544921875,0.0,0.0,9.852001676335932e-05,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,0.0004673358052968,289.2789611816406,294.1499938964844,252.0500030517578,251.4981384277344,252.92266845703125,252.0500030517578,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.49490719592427e-09,0.000996837276034,-0.0134481703862547,0.0,0.0,0.0,-0.0075368769466876,60.0,-24.00732040405273,-0.0,-6.775054828267457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,9.354410576634108e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,9.85063161351718e-05,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,7.275652751559392e-05,290.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,9.850647620623933e-05,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.000467271573143,289.2713317871094,294.1499938964844,252.0500030517578,251.4981384277344,252.9149627685547,252.0500030517578,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967058431357,5.47888356905446e-09,0.0009967002552002,-0.0134061928838491,0.0,0.0,0.0,-0.0075289332307875,60.0,-23.9980697631836,-0.0,-6.77319249575703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,9.353138011647388e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,9.849292109720408e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,7.274663221323863e-05,290.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,9.8493073892314e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.0004672080103773,289.2637023925781,294.1499938964844,252.0500030517578,251.4981384277344,252.90733337402344,252.0500030517578,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965702192857,5.463026031549134e-09,0.0009965647477656,-0.0133646493777632,0.0,0.0,0.0,-0.0075210719369351,60.0,-23.98884963989257,-0.0,-6.771349347900468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,9.351879270980136e-05,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,9.847966430243103e-05,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,7.273683877428994e-05,290.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,9.847981709754094e-05,291.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,0.0004671451169997,289.25604248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.89976501464844,252.0500030517578,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964359924197,5.4473385802111815e-09,0.0009964305208995,-0.0133235519751906,0.0,0.0,0.0,-0.0075132949277758,60.0,-23.979665756225582,-0.0,-6.769526095240509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,9.350644540973008e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,9.84666621661745e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,7.272723451023921e-05,290.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,9.84668149612844e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,0.000467083445983,289.2484130859375,294.1499938964844,252.0500030517578,251.4981384277344,252.89230346679688,252.0500030517578,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996304443106,5.431953997714345e-09,0.0009962989715859,-0.0132832480594515,0.0,0.0,0.0,-0.0075056683272123,60.0,-23.97054481506348,-0.0,-6.767738369717335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,9.349407628178596e-05,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,9.845363820204513e-05,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931396484375,0.0,0.0,7.271761569427326e-05,290.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,9.8453790997155e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0004670216876547,289.2407531738281,294.1499938964844,252.0500030517578,251.4981384277344,252.88487243652344,252.0500030517578,287.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961726609617,5.416544102132548e-09,0.0009961671894416,-0.0132428770884871,0.0,0.0,0.0,-0.0074980286881327,60.0,-23.96142768859864,-0.0,-6.765948512565957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,9.34819836402312e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,9.844090527622028e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,7.270820788107812e-05,290.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,9.84410580713302e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66326904296875,0.0,0.0,0.0004669612681027,289.23309326171875,294.1499938964844,252.0500030517578,251.4981384277344,252.8774871826172,252.0500030517578,287.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960437892004,5.401474822974705e-09,0.0009960383176803,-0.0132033973932266,0.0,0.0,0.0,-0.0074905580841004,60.0,-23.95235824584961,-0.0,-6.764197735265044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,9.347009472548962e-05,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,9.842838335316628e-05,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780334472656,0.0,0.0,7.26989601389505e-05,290.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,9.842853614827618e-05,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,0.0004669018671847,289.2254333496094,294.1499938964844,252.0500030517578,251.4981384277344,252.8701934814453,252.0500030517578,287.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995917012915,5.386654677863589e-09,0.0009959116578102,-0.013164572417736,0.0,0.0,0.0,-0.0074832113459706,60.0,-23.943347930908203,-0.0,-6.762476090216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,9.345851867692544e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,9.841619612416252e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,7.268995977938175e-05,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,9.84163416433148e-05,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0004668440669775,289.2177429199219,294.1499938964844,252.0500030517578,251.4981384277344,252.8629913330078,252.0500030517578,287.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957936126738,5.3722293280600306e-09,0.000995788257569,-0.0131267812103033,0.0,0.0,0.0,-0.0074760601855814,60.0,-23.934419631958008,-0.0,-6.76080134098811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,9.34469499043189e-05,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,9.840400889515875e-05,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,7.268095941981301e-05,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,9.840416169026868e-05,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,0.0004667862667702,289.2100830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.85581970214844,252.0500030517578,287.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995670328848,5.357811083683828e-09,0.0009956649737432,-0.013089008629322,0.0,0.0,0.0,-0.0074689122848212,60.0,-23.92550468444824,-0.0,-6.759126591759923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,9.343573037767784e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47381591796875,0.0,0.0,9.839220001595096e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,7.26722355466336e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126037597656,0.0,0.0,9.839234553510325e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.0004667302127927,289.202392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8487091064453,252.0500030517578,287.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955507703125,5.3438315994469585e-09,0.0009955454152077,-0.0130523843690752,0.0,0.0,0.0,-0.0074619818478822,60.0,-23.916656494140625,-0.0,-6.757503712151447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
