time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457763671875,0.0,0.0,9.342475095763804e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,9.8380638519302e-05,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,7.266369357239455e-05,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,9.838079131441192e-05,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.623046875,0.0,0.0,0.00046667541028,289.1947021484375,294.1499938964844,252.0500030517578,251.4981384277344,252.8416748046875,252.0500030517578,287.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954337729141,5.330154539961995e-09,0.0009954285342246,-0.0130165526643395,0.0,0.0,0.0,-0.007455201819539,60.0,-23.90787696838379,-0.0,-6.755915649137023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382080078125,0.0,0.0,9.341405529994518e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,9.836937533691524e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401611328125,0.0,0.0,7.265537715284154e-05,290.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979858398437,0.0,0.0,9.836952085606754e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,0.0004666219756472,289.18701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.83468627929688,252.0500030517578,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316825202328346e-09,0.0009953145636245,-0.0129816336557269,0.0,0.0,0.0,-0.0074485940858721,60.0,-23.8991641998291,-0.0,-6.754368797601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,9.340363612864166e-05,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525756835937,0.0,0.0,9.835840319283308e-05,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,7.264727173605934e-05,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,9.835854871198536e-05,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60693359375,0.0,0.0,0.0004665699379984,289.1793212890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8277740478516,252.0500030517578,287.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995208742097,5.303840477921541e-09,0.0009952035034075,-0.0129476152360439,0.0,0.0,0.0,-0.0074421567842364,60.0,-23.890525817871094,-0.0,-6.752861736458726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,9.339353709947318e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,9.834777301875874e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52496337890625,0.0,0.0,7.263941370183602e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,9.83479112619534e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0004665194719564,289.1716003417969,294.1499938964844,252.0500030517578,251.4981384277344,252.82090759277344,252.0500030517578,287.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951011743396,5.291254545625179e-09,0.0009950958192348,-0.0129146426916122,0.0,0.0,0.0,-0.0074359173886477,60.0,-23.8819637298584,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,9.33837000047788e-05,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,9.833741205511616e-05,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,7.263176667038351e-05,290.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,9.833755757426844e-05,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,0.0004664703446906,289.16387939453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8141021728516,252.0500030517578,287.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949962841346,5.2789941307196395e-09,0.0009949910454452,-0.0128825232386589,0.0,0.0,0.0,-0.0074298391118645,60.0,-23.87347984313965,-0.0,-6.749978354037013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,9.337424853583798e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,9.832745854509994e-05,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,7.262441795319319e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,9.832760406425224e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,0.0004664231382776,289.1561889648437,294.1499938964844,252.0500030517578,251.4981384277344,252.807373046875,252.0500030517578,287.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267219993498884e-09,0.0009948903461918,-0.012851676903665,0.0,0.0,0.0,-0.0074240020476281,60.0,-23.86508560180664,-0.0,-6.748611980356145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002746582031,0.0,0.0,9.336505900137126e-05,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,9.831778152147308e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,7.261726568685845e-05,290.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,9.831792704062536e-05,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,0.0004663772415369,289.1484680175781,294.1499938964844,252.0500030517578,251.4981384277344,252.8007049560547,252.0500030517578,287.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947976795956,5.255766488687641e-09,0.0009947924409061,-0.0128216706216335,0.0,0.0,0.0,-0.007418324239552,60.0,-23.856765747070312,-0.0,-6.747283265440275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,9.335628419648856e-05,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,9.830854833126068e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,7.261044811457396e-05,290.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,9.830868657445536e-05,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,0.0004663334402721,289.1407165527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7940826416016,252.0500030517578,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947041980922,5.244836120965601e-09,0.0009946989594027,-0.0127930352464318,0.0,0.0,0.0,-0.0074129058048129,60.0,-23.848539352416992,-0.0,-6.746015657199679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,9.334782953374088e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,9.829964255914092e-05,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,7.260387064889073e-05,290.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,9.82997808023356e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,0.0004662911815103,289.13299560546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7875213623047,252.0500030517578,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946139762178,5.2342974399266495e-09,0.0009946088539436,-0.0127654252573847,0.0,0.0,0.0,-0.0074076810851693,60.0,-23.84040260314941,-0.0,-6.744792813151437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,9.333982598036528e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027099609375,0.0,0.0,9.82912170002237e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,7.259764242917299e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391784667969,0.0,0.0,9.829135524341837e-05,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.000466251221951,289.125244140625,294.1499938964844,252.0500030517578,251.4981384277344,252.78103637695312,252.0500030517578,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945287602022,5.224323196273417e-09,0.0009945235215127,-0.0127392942085862,0.0,0.0,0.0,-0.0074027362279593,60.0,-23.83237075805664,-0.0,-6.743636049577617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,9.333211346529424e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,9.828309703152628e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,7.25916470400989e-05,290.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,9.828323527472094e-05,291.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,0.0004662126884795,289.1175231933594,294.1499938964844,252.0500030517578,251.4981384277344,252.7745819091797,252.0500030517578,287.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.2147139939506815e-09,0.0009944413322955,-0.0127141196280717,0.0,0.0,0.0,-0.0073979725129902,60.0,-23.824426651000977,-0.0,-6.742521918567945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,9.332486661151052e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,9.8275464551989e-05,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,7.258600817294791e-05,290.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,9.827560279518366e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,0.0004661764833144,289.1097717285156,294.1499938964844,252.0500030517578,251.4981384277344,252.7682037353516,252.0500030517578,287.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205679443065492e-09,0.0009943640325218,-0.0126904500648379,0.0,0.0,0.0,-0.0073934937827289,60.0,-23.81658935546875,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,9.331802721135318e-05,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.826826135395096e-05,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,7.258068944793195e-05,290.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,9.826839959714562e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263366699219,0.0,0.0,0.0004661423154175,289.1020202636719,294.1499938964844,252.0500030517578,251.4981384277344,252.7618865966797,252.0500030517578,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942963952198,5.197156482950049e-09,0.0009942911565303,-0.0126681216061115,0.0,0.0,0.0,-0.0073892683722078,60.0,-23.808856964111328,-0.0,-6.740485503087258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,9.33117262320593e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,9.826163295656444e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44879150390625,0.0,0.0,7.257578545249999e-05,290.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,9.826176392380148e-05,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,0.0004661108832806,289.09423828125,294.1499938964844,252.0500030517578,251.4981384277344,252.755615234375,252.0500030517578,287.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.189308094344369e-09,0.000994224101305,-0.0126475598663091,0.0,0.0,0.0,-0.0073853777721524,60.0,-23.80126190185547,-0.0,-6.739576008385485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,9.330566535936669e-05,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669128417969,0.0,0.0,9.82552519417368e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.441162109375,0.0,0.0,7.257107790792361e-05,290.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,9.825538290897384e-05,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0004660805861931,289.08648681640625,294.1499938964844,252.0500030517578,251.4981384277344,252.74940490722656,252.0500030517578,287.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941646130755,5.1817541368848205e-09,0.0009941594908013,-0.0126277692615985,0.0,0.0,0.0,-0.0073816329240798,60.0,-23.793739318847656,-0.0,-6.738699909192293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,9.330017201136798e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,9.824946755543353e-05,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,7.256679964484647e-05,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.824959852267055e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,0.0004660531703848,289.0787048339844,294.1499938964844,252.0500030517578,251.4981384277344,252.7432403564453,252.0500030517578,287.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174908501714981e-09,0.0009941009338945,-0.0126098347827792,0.0,0.0,0.0,-0.0073782391846179,60.0,-23.786340713500977,-0.0,-6.737906232956449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,9.32951079448685e-05,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,9.824413427850232e-05,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,7.25628633517772e-05,290.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,9.824426524573936e-05,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,0.0004660278500523,289.0709533691406,294.1499938964844,252.0500030517578,251.4981384277344,252.7371368408203,252.0500030517578,287.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940521558746,5.168593553150913e-09,0.0009940469171851,-0.0125932907685637,0.0,0.0,0.0,-0.0073751085437834,60.0,-23.7790584564209,-0.0,-6.737174373938616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,9.32905895751901e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453063964844,0.0,0.0,9.823937580222264e-05,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,7.255934906424955e-05,290.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,9.82395067694597e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,0.0004660052945837,289.06317138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.7310791015625,252.0500030517578,287.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.162963834237644e-09,0.0009939988376572,-0.0125785414129495,0.0,0.0,0.0,-0.0073723178356885,60.0,-23.77190589904785,-0.0,-6.736521385164451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,9.32864859350957e-05,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,9.82350538833998e-05,290.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,7.255615491885692e-05,290.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725891113281,0.0,0.0,9.823518485063688e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,0.000465984805487,289.0553894042969,294.1499938964844,252.0500030517578,251.4981384277344,252.7250823974609,252.0500030517578,287.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939601877704,5.15785059107543e-09,0.0009939550654962,-0.0125651462003588,0.0,0.0,0.0,-0.0073697827756404,60.0,-23.76487159729004,-0.0,-6.735928792522827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.401123046875,0.0,0.0,9.328302257927136e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,9.823140862863512e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,7.255346281453967e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,9.823153959587216e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,0.0004659675178118,289.0475769042969,294.1499938964844,252.0500030517578,251.4981384277344,252.71913146972656,252.0500030517578,287.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939232841134,5.153532267598848e-09,0.0009939181618392,-0.0125538324937224,0.0,0.0,0.0,-0.0073676421307027,60.0,-23.75796127319336,-0.0,-6.735428570436852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,9.327989391749723e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236694335937,0.0,0.0,9.822811261983588e-05,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,7.255103264469653e-05,290.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,9.822824358707294e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,0.0004659518890548,289.039794921875,294.1499938964844,252.0500030517578,251.4981384277344,252.71324157714844,252.0500030517578,287.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938899893313,5.149632276157945e-09,0.0009938847506418,-0.0125436149537563,0.0,0.0,0.0,-0.0073657087050378,60.0,-23.751195907592773,-0.0,-6.734975954714173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,9.32773546082899e-05,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,9.822544234339148e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,7.254905358422548e-05,290.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,9.822557331062852e-05,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,0.0004659391997847,289.031982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.7073974609375,252.0500030517578,287.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938628645613,5.146466808270134e-09,0.0009938577422872,-0.0125353224575519,0.0,0.0,0.0,-0.0073641394264996,60.0,-23.744558334350582,-0.0,-6.734609314662522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,9.327542647952214e-05,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092041015625,0.0,0.0,9.822341235121712e-05,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,7.254755473695695e-05,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428649902344,0.0,0.0,9.822354331845418e-05,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,0.0004659295664168,289.024169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.7016143798828,252.0500030517578,287.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938422590494,5.1440625092880055e-09,0.0009938371367752,-0.0125290239229798,0.0,0.0,0.0,-0.007362947333604,60.0,-23.738061904907227,-0.0,-6.734330781910104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,9.327408042736351e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019714355469,0.0,0.0,9.822199353948236e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721923828125,0.0,0.0,7.254650699906051e-05,290.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.82221172307618e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,0.000465922843432,289.016357421875,294.1499938964844,252.0500030517578,251.4981384277344,252.6958770751953,252.0500030517578,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938278235495,5.1423771907366245e-09,0.0009938227012753,-0.0125246085226535,0.0,0.0,0.0,-0.0073621119372546,60.0,-23.731714248657227,-0.0,-6.73413538265777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.0,9.327308362117036e-05,291.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947082519531,0.0,0.0,9.822094580158593e-05,290.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,7.254573574755341e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,9.822106949286535e-05,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,0.000465917866677,289.008544921875,294.1499938964844,252.0500030517578,251.4981384277344,252.690185546875,252.0500030517578,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938172297552,5.141136849573513e-09,0.000993812107481,-0.0125213582068681,0.0,0.0,0.0,-0.0073614967986941,60.0,-23.7254695892334,-0.0,-6.733991853025145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551330566406,0.0,0.0,9.327282896265388e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874450683594,0.0,0.0,9.82206765911542e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568115234375,0.0,0.0,7.254553929669783e-05,290.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,9.822080755839124e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0004659166152123,289.000732421875,294.1499938964844,252.0500030517578,251.4981384277344,252.6845245361328,252.0500030517578,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.14082021396689e-09,0.0009938094299286,-0.0125205283984541,0.0,0.0,0.0,-0.0073613398708403,60.0,-23.719356536865234,-0.0,-6.733954904802887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,9.327302541350946e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,9.82208803179674e-05,290.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34912109375,0.0,0.0,7.254568481585011e-05,290.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,9.822100400924684e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,0.0004659175756387,288.9928894042969,294.1499938964844,252.0500030517578,251.4980926513672,252.67892456054688,252.0500030517578,286.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938165312632,5.14105735760495e-09,0.0009938114089891,-0.012521150521934,0.0,0.0,0.0,-0.007361457683146,60.0,-23.71343421936035,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,9.327367297373712e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729187011719,0.0,0.0,9.822157153394072e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,7.25461941328831e-05,290.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,9.822169522522016e-05,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,0.0004659208352677,288.9850769042969,294.1499938964844,252.0500030517578,251.4979705810547,252.6733856201172,252.0500030517578,286.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938235161826,5.141866044056087e-09,0.0009938183939084,-0.0125232683494687,0.0,0.0,0.0,-0.0073618586175143,60.0,-23.707624435424805,-0.0,-6.734076407610702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,9.327478619525208e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.265625,0.0,0.0,9.8222735687159e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,7.254705269588158e-05,290.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,9.822285937843844e-05,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,0.0004659263649955,288.97723388671875,294.1499938964844,252.0500030517578,251.4977569580078,252.6678924560547,252.0500030517578,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938352741301,5.143243164695832e-09,0.0009938301518559,-0.0125268772244453,0.0,0.0,0.0,-0.0073625412769615,60.0,-23.70194625854492,-0.0,-6.734235569183511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,9.32763286982663e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,9.822436550166458e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260192871094,0.0,0.0,7.254825322888792e-05,290.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,9.822448919294402e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.388916015625,0.0,0.0,0.0004659340775106,288.9693908691406,294.1499938964844,252.0500030517578,251.4974670410156,252.6624450683593,252.0500030517578,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938516886904,5.1451669591529026e-09,0.0009938465664163,-0.0125319166108965,0.0,0.0,0.0,-0.0073634949512779,60.0,-23.69638061523437,-0.0,-6.73445867960254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,9.327819134341551e-05,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,9.82263227342628e-05,290.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182983398437,0.0,0.0,7.254970114445314e-05,290.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,9.822644642554224e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0004659433907363,288.9615173339844,294.1499938964844,252.0500030517578,251.49708557128903,252.6570587158203,252.0500030517578,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938714792951,5.1474859930067404e-09,0.000993866357021,-0.0125379925593733,0.0,0.0,0.0,-0.0073646446689963,60.0,-23.690906524658203,-0.0,-6.734727264756657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,9.32805924094282e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,9.822885476751252e-05,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,7.255157106555998e-05,290.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,9.822897118283436e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0004659553815145,288.95367431640625,294.1499938964844,252.0500030517578,251.49664306640625,252.6517028808593,252.0500030517578,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938970906659,5.150472048853771e-09,0.0009938919683918,-0.0125458156690001,0.0,0.0,0.0,-0.0073661250062286,60.0,-23.685556411743164,-0.0,-6.735073299068972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,9.328332089353351e-05,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,9.823172877077012e-05,290.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,7.255369564518332e-05,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,9.823185246204956e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,0.0004659690312109,288.94580078125,294.1499938964844,252.0500030517578,251.49612426757807,252.6464080810547,252.0500030517578,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939261944964,5.153872884022803e-09,0.0009939209558069,-0.0125547247007489,0.0,0.0,0.0,-0.0073678107000887,60.0,-23.68030166625977,-0.0,-6.735467650287319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,9.328650048701093e-05,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,9.823507571127266e-05,290.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951354980469,0.0,0.0,7.255616219481453e-05,290.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,9.823519212659448e-05,291.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35650634765625,0.0,0.0,0.0004659848927985,288.9379577636719,294.1499938964844,252.0500030517578,251.4955444335937,252.64114379882807,252.0500030517578,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939599549397,5.1578288307041475e-09,0.0009939548326656,-0.0125650893896818,0.0,0.0,0.0,-0.0073697720654308,60.0,-23.67514991760254,-0.0,-6.73592666089462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,9.329010936198756e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218017578125,0.0,0.0,9.823887376114726e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873840332031,0.0,0.0,7.255897071445361e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530212402344,0.0,0.0,9.82389974524267e-05,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,0.0004660029371734,288.9300842285156,294.1499938964844,252.0500030517578,251.49490356445312,252.6359405517578,252.0500030517578,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939983719959,5.16232345759704e-09,0.0009939932497218,-0.0125768650323152,0.0,0.0,0.0,-0.0073720002546906,60.0,-23.670122146606445,-0.0,-6.736447488719932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,9.329414751846345e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144775390625,0.0,0.0,9.824313019635156e-05,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,7.256211392814294e-05,290.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455139160156,0.0,0.0,9.824324661167338e-05,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402709960937,0.0,0.0,0.0004660231061279,288.92218017578125,294.1499938964844,252.0500030517578,251.4941864013672,252.6307830810547,252.0500030517578,286.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041445665,5.167350547452543e-09,0.0009940362069755,-0.0125900348648428,0.0,0.0,0.0,-0.007374492008239,60.0,-23.665203094482425,-0.0,-6.737030133763255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27032470703125,0.0,0.0,9.329845488537104e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,9.82476703939028e-05,290.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719116210937,0.0,0.0,7.256546814460307e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,9.824778680922464e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,0.0004660446429625,288.914306640625,294.1499938964844,252.0500030517578,251.4934234619141,252.6256561279297,252.0500030517578,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940873133018,5.172719585999631e-09,0.0009940821910277,-0.0126041006296873,0.0,0.0,0.0,-0.0073771537281572,60.0,-23.660362243652344,-0.0,-6.737652569199781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,9.330329339718446e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.825276356423274e-05,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,7.25692298146896e-05,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304382324219,0.0,0.0,9.825287997955456e-05,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.0004660688282456,288.90643310546875,294.1499938964844,252.0500030517578,251.4925994873047,252.62057495117188,252.0500030517578,286.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941388852894,5.178745876577295e-09,0.0009941336465999,-0.0126198893412947,0.0,0.0,0.0,-0.0073801414109766,60.0,-23.65561294555664,-0.0,-6.738351032709033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548522949219,0.0,0.0,9.330840111942962e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.825814777286725e-05,290.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25640869140625,0.0,0.0,7.257320248754695e-05,290.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.222900390625,0.0,0.0,9.825826418818906e-05,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,0.0004660943232011,288.8985290527344,294.1499938964844,252.0500030517578,251.49172973632807,252.61553955078125,252.0500030517578,286.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941932512447,5.185109230865237e-09,0.0009941881289705,-0.0126365600153803,0.0,0.0,0.0,-0.0073832958005368,60.0,-23.65099334716797,-0.0,-6.739088576068752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
