time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,9.331401815870775e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,9.826405585044996e-05,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,7.257756806211546e-05,290.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2153625488281,0.0,0.0,9.826417226577178e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,0.0004661223792936,288.890625,294.1499938964844,252.0500030517578,251.4908142089844,252.61053466796875,252.0500030517578,286.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942530887201,5.192101415474326e-09,0.0009942478500306,-0.012654879130423,0.0,0.0,0.0,-0.0073867621831595,60.0,-23.64645767211914,-0.0,-6.739899305330256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393798828125,0.0,0.0,9.33198825805448e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777038574219,0.0,0.0,9.82702331384644e-05,290.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,7.258213008753955e-05,290.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.827034955378622e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996520996094,0.0,0.0,0.0004661516577471,288.8827209472656,294.1499938964844,252.0500030517578,251.48985290527344,252.6056060791016,252.0500030517578,286.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199403130262681e-09,0.0009943103650584,-0.012674007564783,0.0,0.0,0.0,-0.0073903822340071,60.0,-23.64203643798828,-0.0,-6.740746272271282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,9.33261908357963e-05,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,9.827688336372375e-05,290.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331237792969,0.0,0.0,7.258704135892913e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,9.827699250308795e-05,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915344238281,0.0,0.0,0.0004661832062993,288.87481689453125,294.1499938964844,252.0500030517578,251.4888458251953,252.6007080078125,252.0500030517578,286.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072675060799164e-09,0.0009943775366991,-0.0126946112141013,0.0,0.0,0.0,-0.0073942807503044,60.0,-23.637710571289062,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,9.33328628889285e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629333496094,0.0,0.0,9.828390466282144e-05,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,7.259222184075043e-05,290.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1926574707031,0.0,0.0,9.828401380218564e-05,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,0.0004662165010813,288.86688232421875,294.1499938964844,252.0500030517578,251.48780822753903,252.59585571289065,252.0500030517578,286.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944537887349,5.215571086125692e-09,0.0009944485500454,-0.0127163650467991,0.0,0.0,0.0,-0.0073983971960842,60.0,-23.63347625732422,-0.0,-6.742621394550953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.216064453125,0.0,0.0,9.333994967164472e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,9.829136251937598e-05,290.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,7.259773701662198e-05,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850891113281,0.0,0.0,9.82914789346978e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752685546875,0.0,0.0,0.000466251920443,288.8589782714844,294.1499938964844,252.0500030517578,251.4867248535156,252.591049194336,252.0500030517578,286.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945292258635,5.2243986914390925e-09,0.0009945241035893,-0.012739491648972,0.0,0.0,0.0,-0.0074027734808623,60.0,-23.629344940185547,-0.0,-6.743644576090446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,9.33472838369198e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481628417969,0.0,0.0,9.829908958636224e-05,290.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,7.26034413673915e-05,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,9.829919872572646e-05,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,0.0004662885621655,288.8510437011719,294.1499938964844,252.0500030517578,251.4856109619141,252.5862731933593,252.0500030517578,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946074569597,5.2335358269317575e-09,0.0009946022182703,-0.0127634303644299,0.0,0.0,0.0,-0.007407302968204,60.0,-23.625288009643555,-0.0,-6.7447047058522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005310058594,0.0,0.0,9.33550763875246e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,9.830729686655104e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020263671875,0.0,0.0,7.260950224008411e-05,290.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.830740600591524e-05,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,0.0004663275030907,288.8431091308594,294.1499938964844,252.0500030517578,251.4844665527344,252.58154296875,252.0500030517578,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946904610842,5.243243617059079e-09,0.0009946852223947,-0.0127888629212975,0.0,0.0,0.0,-0.0074121155776083,60.0,-23.621320724487305,-0.0,-6.74583091608838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927490234375,0.0,0.0,9.336311632068828e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,9.831576608121396e-05,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942138671875,0.0,0.0,7.261575956363231e-05,290.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,9.831588249653578e-05,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0004663676663767,288.8351745605469,294.1499938964844,252.0500030517578,251.4833068847656,252.5768585205078,252.0500030517578,286.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947761427611,5.253263157811716e-09,0.0009947709040716,-0.012815112248063,0.0,0.0,0.0,-0.00741708278656,60.0,-23.61745262145996,-0.0,-6.746992653461349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,9.337160736322404e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259155273437,0.0,0.0,9.832470823312178e-05,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,7.262236613314599e-05,290.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,9.8324817372486e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427062988281,0.0,0.0,0.0004664100997615,288.8272399902344,294.1499938964844,252.0500030517578,251.48211669921875,252.5722045898437,252.0500030517578,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948665974661,5.263840474611925e-09,0.0009948613587766,-0.0128428228199481,0.0,0.0,0.0,-0.0074223261326551,60.0,-23.613672256469727,-0.0,-6.748219760766005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771850585937,0.0,0.0,9.33803166844882e-05,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,9.833388321567328e-05,290.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,7.262914004968479e-05,290.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,9.833399235503748e-05,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,0.000466453609988,288.8192749023437,294.1499938964844,252.0500030517578,251.4809112548828,252.567611694336,252.0500030517578,286.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949593804776,5.2746882417409324e-09,0.0009949540253728,-0.0128712421283125,0.0,0.0,0.0,-0.0074277040548622,60.0,-23.60997772216797,-0.0,-6.749478842493772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,9.338945528725162e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1110534667969,0.0,0.0,9.834350203163922e-05,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,7.263624138431624e-05,290.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395263671875,0.0,0.0,9.834361117100344e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,0.0004664992447942,288.81134033203125,294.1499938964844,252.0500030517578,251.4796905517578,252.5630340576172,252.0500030517578,286.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.28606802774334e-09,0.0009950513485819,-0.0129010546952486,0.0,0.0,0.0,-0.0074333455413579,60.0,-23.60636711120605,-0.0,-6.750799030896816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,9.339884854853152e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036376953125,0.0,0.0,9.83533900580369e-05,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630249023437,0.0,0.0,7.264354644576088e-05,290.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13189697265625,0.0,0.0,9.83534991974011e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0004665461601689,288.8033752441406,294.1499938964844,252.0500030517578,251.4784545898437,252.5585174560547,252.0500030517578,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951567044481,5.297765337530791e-09,0.0009951514657586,-0.0129316998645663,0.0,0.0,0.0,-0.0074391444213688,60.0,-23.602846145629883,-0.0,-6.752156878064852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537780761719,0.0,0.0,9.340858377981932e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,9.836364915827288e-05,290.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552124023437,0.0,0.0,7.265112071763724e-05,290.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.124267578125,0.0,0.0,9.83637582976371e-05,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,0.0004665947926696,288.79541015625,294.1499938964844,252.0500030517578,251.47720336914065,252.5540466308593,252.0500030517578,286.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952604304999,5.309896966565475e-09,0.0009952551918104,-0.0129634821787476,0.0,0.0,0.0,-0.0074451584368944,60.0,-23.59940528869629,-0.0,-6.753564463224393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459655761719,0.0,0.0,9.341862460132688e-05,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,9.837422840064391e-05,290.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473693847656,0.0,0.0,7.265893509611487e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166381835937,0.0,0.0,9.837433026405051e-05,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,0.0004666449676733,288.7874450683594,294.1499938964844,252.0500030517578,251.4759521484375,252.5496063232422,252.0500030517578,286.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953674161806,5.322407847785371e-09,0.0009953621774911,-0.0129962591454386,0.0,0.0,0.0,-0.00745136057958,60.0,-23.59604454040528,-0.0,-6.755016812576288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,9.342901466879994e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812683105469,0.0,0.0,9.838516416493805e-05,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,7.266701140906662e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,9.838527330430225e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,0.000466696859803,288.7794494628906,294.1499938964844,252.0500030517578,251.4747009277344,252.54519653320312,252.0500030517578,286.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335348163271192e-09,0.0009954727720469,-0.0130301602184772,0.0,0.0,0.0,-0.007457775529474,60.0,-23.5927677154541,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303100585937,0.0,0.0,9.343960118712856e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,9.839631093200296e-05,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,7.267524051712826e-05,290.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,9.839641279540956e-05,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18560791015625,0.0,0.0,0.0004667497414629,288.771484375,294.1499938964844,252.0500030517578,251.4734344482422,252.54083251953125,252.0500030517578,286.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955908171832,5.348531395554801e-09,0.0009955854620784,-0.0130646973848342,0.0,0.0,0.0,-0.0074643110856413,60.0,-23.58954620361328,-0.0,-6.758049408972512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224975585937,0.0,0.0,9.345055877929552e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,9.840785060077906e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239013671875,0.0,0.0,7.268376793945208e-05,290.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937194824219,0.0,0.0,9.840795246418566e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,0.000466804485768,288.76348876953125,294.1499938964844,252.0500030517578,251.47218322753903,252.53648376464844,252.0500030517578,286.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362184474222431e-09,0.0009957022266462,-0.0131004657596349,0.0,0.0,0.0,-0.0074710794724524,60.0,-23.586397171020508,-0.0,-6.759634629815994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146545410156,0.0,0.0,9.34617273742333e-05,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,9.84196158242412e-05,290.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160583496094,0.0,0.0,7.269245543284342e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860595703125,0.0,0.0,9.84197176876478e-05,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,0.000466860277811,288.7554931640625,294.1499938964844,252.0500030517578,251.470947265625,252.53219604492188,252.0500030517578,286.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958266746252,5.376099565523873e-09,0.0009958212031051,-0.0131369214504957,0.0,0.0,0.0,-0.0074779782444238,60.0,-23.583341598510746,-0.0,-6.76125040399711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,9.347323793917894e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,9.843173756962642e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,7.270141213666648e-05,290.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,9.843183943303302e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,0.00046691778698,288.7474975585937,294.1499938964844,252.0500030517578,251.46969604492188,252.52793884277344,252.0500030517578,286.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390440982466771e-09,0.0009959439048543,-0.0131744928658008,0.0,0.0,0.0,-0.0074850874952971,60.0,-23.580352783203125,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989990234375,0.0,0.0,9.348495223093778e-05,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438537597656,0.0,0.0,9.844407031778246e-05,290.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,7.271051435964182e-05,290.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,9.844417218118906e-05,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15289306640625,0.0,0.0,0.0004669762856792,288.739501953125,294.1499938964844,252.0500030517578,251.46847534179688,252.5237274169922,252.0500030517578,286.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960740571841,5.4050288689211365e-09,0.000996068585664,-0.0132127096876502,0.0,0.0,0.0,-0.0074923196807503,60.0,-23.57743453979492,-0.0,-6.76461056059452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09112548828125,0.0,0.0,9.34969721129164e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,9.845673048403114e-05,290.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,7.271986396517605e-05,290.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,9.845683234743774e-05,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14471435546875,0.0,0.0,0.0004670363268814,288.73150634765625,294.1499938964844,252.0500030517578,251.4672698974609,252.51954650878903,252.0500030517578,286.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.013251936994493,0.0,0.0,0.0,-0.00749974232167,60.0,-23.57457733154297,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,9.3509181169793e-05,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,9.84695871011354e-05,290.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,7.272936636582017e-05,290.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553894042969,0.0,0.0,9.8469688964542e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13653564453125,0.0,0.0,0.0004670973285101,288.7234802246094,294.1499938964844,252.0500030517578,251.4660797119141,252.5153961181641,252.0500030517578,286.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963321499526,5.435212280247015e-09,0.0009963266784325,-0.0132917836308479,0.0,0.0,0.0,-0.0075072827748954,60.0,-23.5717887878418,-0.0,-6.768117088995498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.352165216114372e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,9.8482720204629e-05,290.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,7.273906521731988e-05,290.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,9.84828220680356e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,0.0004671596398111,288.7154541015625,294.1499938964844,252.0500030517578,251.4649200439453,252.51129150390625,252.0500030517578,286.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.4507509616996686e-09,0.00099645962473,-0.0133324917405843,0.0,0.0,0.0,-0.00751498574391,60.0,-23.56905937194824,-0.0,-6.769922578087062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.353435598313808e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,9.849610069068147e-05,290.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06890869140625,0.0,0.0,7.274894596775994e-05,290.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400390625,0.0,0.0,9.849620255408809e-05,291.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12017822265625,0.0,0.0,0.0004672230861615,288.7074584960937,294.1499938964844,252.0500030517578,251.4637756347656,252.5072326660156,252.0500030517578,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966003708541,5.4665760806926755e-09,0.000996594899334,-0.0133739504963159,0.0,0.0,0.0,-0.0075228312052786,60.0,-23.566389083862305,-0.0,-6.771761462687209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,9.354732901556416e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,9.850976493908092e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,7.275903772097081e-05,290.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,9.850985952652992e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119689941406,0.0,0.0,0.0004672879003919,288.69940185546875,294.1499938964844,252.0500030517578,251.4626617431641,252.50320434570312,252.0500030517578,286.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967385558411,5.4827387074851686e-09,0.000996733084321,-0.0134162921458482,0.0,0.0,0.0,-0.007530843373388,60.0,-23.56378936767578,-0.0,-6.77364013768056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05181884765625,0.0,0.0,9.356041846331208e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,9.85235456028022e-05,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,7.276921678567305e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,9.852364019025116e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1037902832031,0.0,0.0,0.0004673532675951,288.6913757324219,294.1499938964844,252.0500030517578,251.46157836914065,252.49920654296875,252.0500030517578,286.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968780213966,5.499040778289554e-09,0.0009968725498765,-0.0134589998051524,0.0,0.0,0.0,-0.0075389253906905,60.0,-23.56122589111328,-0.0,-6.775535155156831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,9.35737625695765e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911499023437,0.0,0.0,9.853759547695518e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452575683594,0.0,0.0,7.277959230123088e-05,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01690673828125,0.0,0.0,9.853769734036176e-05,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,0.0004674199444707,288.683349609375,294.1499938964844,252.0500030517578,251.4605407714844,252.4952392578125,252.0500030517578,286.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663925592662e-09,0.0009970146929845,-0.0135025484487414,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.5587158203125,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360717773437,0.0,0.0,9.358728129882364e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,9.855182725004852e-05,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,7.279010605998337e-05,290.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,9.855192911345512e-05,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,0.0004674874653574,288.67529296875,294.1499938964844,252.0500030517578,251.45953369140625,252.4913024902344,252.0500030517578,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971641702577,5.532502012073337e-09,0.0009971586987376,-0.0135466596111655,0.0,0.0,0.0,-0.0075555136427283,60.0,-23.556262969970703,-0.0,-6.779426087177853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281982421875,0.0,0.0,9.360101103084162e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,9.856629185378551e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,7.2800787165761e-05,290.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014953613281,0.0,0.0,9.85663864412345e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,0.0004675560339819,288.667236328125,294.1499938964844,252.0500030517578,251.4585723876953,252.48741149902344,252.0500030517578,286.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606552079922e-09,0.0009973049163818,-0.0135914692655205,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.55386543273925,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,9.361486445413902e-05,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,9.858088014880197e-05,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215759277344,0.0,0.0,7.28115628589876e-05,290.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937744140625,0.0,0.0,9.858097473625094e-05,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,0.0004676252719946,288.6591796875,294.1499938964844,252.0500030517578,251.4576568603516,252.48355102539065,252.0500030517578,286.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974581189453,5.566868743756004e-09,0.0009974525310099,-0.0136366924270987,0.0,0.0,0.0,-0.0075725503265857,60.0,-23.55150413513184,-0.0,-6.783422890066505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01239013671875,0.0,0.0,9.36289070523344e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609069824219,0.0,0.0,9.85956721706316e-05,290.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.013671875,0.0,0.0,7.282248407136649e-05,290.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98602294921875,0.0,0.0,9.859576675808056e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.062744140625,0.0,0.0,0.000467695412226,288.651123046875,294.1499938964844,252.0500030517578,251.456771850586,252.479721069336,252.0500030517578,286.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.54918670654297,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044860839844,0.0,0.0,9.364309516968206e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95330810546875,0.0,0.0,9.86106097116135e-05,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057678222656,0.0,0.0,7.283351442310959e-05,290.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,9.861070429906248e-05,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,0.0004677662800531,288.64306640625,294.1499938964844,252.0500030517578,251.4559631347656,252.4759216308593,252.0500030517578,286.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602033503748771e-09,0.0009977532317861,-0.0137288141995668,0.0,0.0,0.0,-0.0075899832881987,60.0,-23.546911239624023,-0.0,-6.787513484596276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99658203125,0.0,0.0,9.365742153022438e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457397460937,0.0,0.0,9.862570004770532e-05,290.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99786376953125,0.0,0.0,7.284466119017452e-05,290.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,9.862579463515432e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463256835937,0.0,0.0,0.0004678378463722,288.635009765625,294.1499938964844,252.0500030517578,251.4552001953125,252.47216796875,252.0500030517578,286.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979114402085,5.619884113627904e-09,0.0009979058522731,-0.013775578700006,0.0,0.0,0.0,-0.0075988327153027,60.0,-23.5446720123291,-0.0,-6.789591111555637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886779785156,0.0,0.0,9.367187885800377e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,9.86409213510342e-05,290.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,7.285590982064605e-05,290.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627990722656,0.0,0.0,9.864101593848318e-05,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,0.0004679100820794,288.6269226074219,294.1499938964844,252.0500030517578,251.45448303222656,252.46844482421875,252.0500030517578,286.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980654576793,5.637895927890213e-09,0.0009980598697438,-0.0138227650895714,0.0,0.0,0.0,-0.0076077617704868,60.0,-23.54247093200684,-0.0,-6.79168721262613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98077392578125,0.0,0.0,9.368648170493545e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305114746094,0.0,0.0,9.865629544947296e-05,290.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,7.286726031452417e-05,290.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550476074219,0.0,0.0,9.865639003692196e-05,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,0.0004679829871747,288.61883544921875,294.1499938964844,252.0500030517578,251.453842163086,252.4647521972656,252.0500030517578,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560827133012034e-09,0.0009982154006138,-0.013870408758521,0.0,0.0,0.0,-0.0076167779043316,60.0,-23.5403060913086,-0.0,-6.793803919435959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97283935546875,0.0,0.0,9.3701142759528e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,9.867174230748788e-05,290.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,7.287866901606321e-05,290.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.947265625,0.0,0.0,9.867183689493686e-05,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02166748046875,0.0,0.0,0.000468056241516,288.6107482910156,294.1499938964844,252.0500030517578,251.4532623291016,252.46109008789065,252.0500030517578,286.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983773343265,5.6743516552160145e-09,0.0009983716299757,-0.0139182684943079,0.0,0.0,0.0,-0.0076258345507085,60.0,-23.538162231445312,-0.0,-6.795931284386826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,9.371592022944242e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,9.8687298304867e-05,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,7.289015775313601e-05,290.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,9.868739289231598e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.013427734375,0.0,0.0,0.00046813004883,288.6026611328125,294.1499938964844,252.0500030517578,251.45274353027344,252.4574584960937,252.0500030517578,286.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.6927564884290405e-09,0.0009985290234908,-0.0139664839953184,0.0,0.0,0.0,-0.0076349582523107,60.0,-23.536046981811523,-0.0,-6.798074281277877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569702148437,0.0,0.0,9.37307850108482e-05,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,9.870295616565272e-05,290.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,7.290172652574256e-05,290.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,9.87030507531017e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0004682043218053,288.5945739746094,294.1499938964844,252.0500030517578,251.45230102539065,252.453857421875,252.0500030517578,286.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986930526793,5.711279893461096e-09,0.0009986873483285,-0.0140150105580687,0.0,0.0,0.0,-0.0076441415585577,60.0,-23.5339584350586,-0.0,-6.800231489023646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94903564453125,0.0,0.0,9.374573710374534e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000549316406,0.0,0.0,9.871870133792982e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95025634765625,0.0,0.0,7.291335350601003e-05,290.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,9.87187886494212e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,0.0004682790022343,288.5864562988281,294.1499938964844,252.0500030517578,251.4519195556641,252.45030212402344,252.0500030517578,286.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7299032185653695e-09,0.0009988466044887,-0.0140637969598174,0.0,0.0,0.0,-0.0076533737592399,60.0,-23.53189277648925,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
