time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,9.376073285238816e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89239501953125,0.0,0.0,9.87344901659526e-05,290.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,7.292501686606556e-05,290.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,9.873458475340158e-05,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887084960937,0.0,0.0,0.0004683539154939,288.578369140625,294.1499938964844,252.0500030517578,251.45162963867188,252.4467620849609,252.0500030517578,286.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990121470764,5.748583387088502e-09,0.0009990063263103,-0.0141127342358231,0.0,0.0,0.0,-0.0076626343652606,60.0,-23.529842376708984,-0.0,-6.804576457852819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,9.37757795327343e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.884765625,0.0,0.0,9.875033720163628e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,7.293671660590917e-05,290.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,9.875042451312764e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98046875,0.0,0.0,0.000468429090688,288.5702514648437,294.1499938964844,252.0500030517578,251.451416015625,252.44325256347656,252.0500030517578,286.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767328836725483e-09,0.0009991666302084,-0.01416184194386,0.0,0.0,0.0,-0.0076719275675714,60.0,-23.52780532836914,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,9.379087714478374e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771057128906,0.0,0.0,9.876623516902328e-05,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263916015625,0.0,0.0,7.294846000149846e-05,290.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,9.876632248051465e-05,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97222900390625,0.0,0.0,0.0004685044987127,288.5621337890625,294.1499938964844,252.0500030517578,251.45127868652344,252.4397735595703,252.0500030517578,286.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.7861369029410525e-09,0.0009993275161832,-0.0142111126333475,0.0,0.0,0.0,-0.0076812515035271,60.0,-23.525785446166992,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.380600386066362e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86944580078125,0.0,0.0,9.878216224024072e-05,290.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,7.29602252249606e-05,290.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,9.878224955173208e-05,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639892578125,0.0,0.0,0.0004685800522565,288.55401611328125,294.1499938964844,252.0500030517578,251.45123291015625,252.4363250732422,252.0500030517578,286.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804977831758151e-09,0.0009994886349886,-0.0142604699358344,0.0,0.0,0.0,-0.0076905917376279,60.0,-23.523775100708008,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,9.382114512845874e-05,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,9.87981038633734e-05,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91046142578125,0.0,0.0,7.297199772438034e-05,290.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,9.879819845082238e-05,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95574951171875,0.0,0.0,0.0004686556931119,288.5458984375,294.1499938964844,252.0500030517578,251.45127868652344,252.4329071044922,252.0500030517578,286.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996556909754,5.823840520946533e-09,0.0009996498702093,-0.0143098840489983,0.0,0.0,0.0,-0.0076999426819384,60.0,-23.521772384643555,-0.0,-6.813346686840306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,9.383628639625384e-05,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541259765625,0.0,0.0,9.881405276246368e-05,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024963378906,0.0,0.0,7.298377749975771e-05,290.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,9.881414007395506e-05,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,0.0004687313048634,288.53778076171875,294.1499938964844,252.0500030517578,251.451416015625,252.4295196533203,252.0500030517578,286.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842702766045704e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.519773483276367,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,9.385143494000658e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,9.883000166155398e-05,290.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,7.299555727513507e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,9.883008897304536e-05,291.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,0.0004688070039264,288.5296325683594,294.1499938964844,252.0500030517578,251.45166015625,252.4261779785156,252.0500030517578,286.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999783942475,5.8615747811074925e-09,0.0009999725734815,-0.0144087355583906,0.0,0.0,0.0,-0.0077186492271721,60.0,-23.51777648925781,-0.0,-6.817746367460131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,9.386696183355524e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387756347656,0.0,0.0,9.884635801427066e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,7.300763536477461e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86151123046875,0.0,0.0,9.884644532576203e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93096923828125,0.0,0.0,0.0004688845656346,288.521484375,294.1499938964844,252.0500030517578,251.4519958496093,252.4228363037109,252.0499267578125,286.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001439368352,5.8809237479806606e-09,0.0010001379996538,-0.014459422789514,0.0,0.0,0.0,-0.0077282413840293,60.0,-23.516014099121094,-0.0,-6.820003051188905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,9.388231410412118e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310852050781,0.0,0.0,9.886252519208938e-05,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,7.301957521121949e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85369873046875,0.0,0.0,9.886261250358076e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,0.0004689612542279,288.51336669921875,294.1499938964844,252.04949951171875,251.4519195556641,252.4195251464844,252.0498504638672,286.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000307383947,5.9000488938920626e-09,0.0010003015631809,-0.014509524218738,0.0,0.0,0.0,-0.0077377222478389,60.0,-23.514204025268555,-0.0,-6.822234155379192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694152832031,0.0,0.0,9.389875776832925e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,9.887984197121114e-05,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,7.303236634470522e-05,290.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.0,0.0,9.88799292827025e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144592285156,0.0,0.0,0.0004690434143412,288.5052185058594,294.1499938964844,252.0480499267578,251.4509429931641,252.416244506836,252.0496520996093,286.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.920536505499285e-09,0.0010004767682403,-0.014563194476068,0.0,0.0,0.0,-0.0077478787861764,60.0,-23.512853622436523,-0.0,-6.824623710599553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614501953125,0.0,0.0,9.391622734256087e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.815673828125,0.0,0.0,9.88982355920598e-05,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,7.30459505575709e-05,290.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380126953125,0.0,0.0,9.889832290355116e-05,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,0.0004691306385211,288.4970397949219,294.1499938964844,252.045654296875,251.4490966796875,252.41294860839844,252.0491638183593,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000668737106,5.9422928799790506e-09,0.0010006627999246,-0.0146201876923441,0.0,0.0,0.0,-0.007758664432913,60.0,-23.51233291625977,-0.0,-6.827162479794424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534545898437,0.0,0.0,9.393435175297782e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,9.89173277048394e-05,290.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,7.306005136342719e-05,290.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,9.891740774037316e-05,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979187011719,0.0,0.0,0.0004692212096415,288.4888916015625,294.1499938964844,252.0423583984375,251.4464111328125,252.40966796875,252.04833984375,286.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008618701249,5.964877036745975e-09,0.0010008559329435,-0.0146793499588966,0.0,0.0,0.0,-0.0077698603272438,60.0,-23.51250457763672,-0.0,-6.829798593344094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.845458984375,0.0,0.0,9.395313099958004e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,9.893710375763476e-05,290.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,7.307466148631647e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222961425781,0.0,0.0,9.893719106912612e-05,291.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.0,0.0,0.0004693150112871,288.4807434082031,294.1499938964844,252.03819274902344,251.4429168701172,252.4063720703125,252.04718017578125,286.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988274320856135e-09,0.0010010559344664,-0.0147406421601772,0.0,0.0,0.0,-0.0077814594842493,60.0,-23.51342391967773,-0.0,-6.83252920907762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374328613281,0.0,0.0,9.39724559430033e-05,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,9.895745461108164e-05,290.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,7.308968633878976e-05,290.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,9.89575346466154e-05,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0004694115486927,288.4725646972656,294.1499938964844,252.033203125,251.4386444091797,252.403060913086,252.04559326171875,286.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012678103521,6.012347952832897e-09,0.0010012618731707,-0.0148037066683173,0.0,0.0,0.0,-0.0077933939173817,60.0,-23.51504707336425,-0.0,-6.835340116140287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294372558594,0.0,0.0,9.399221744388342e-05,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,9.89782638498582e-05,290.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.0,7.310506043722853e-05,290.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065795898437,0.0,0.0,9.897835116134956e-05,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730773925781,0.0,0.0,0.0004695102688856,288.4643859863281,294.1499938964844,252.02740478515625,251.4336395263672,252.39971923828125,252.0435943603516,286.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014784056693,6.036969146805404e-09,0.0010014723520725,-0.0148682044818997,0.0,0.0,0.0,-0.0078055993653833,60.0,-23.517314910888672,-0.0,-6.838215682591908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214111328125,0.0,0.0,9.401237184647472e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770690917969,0.0,0.0,9.899948054226115e-05,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8225402832031,0.0,0.0,7.312073284992948e-05,290.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987060546875,0.0,0.0,9.899956785375252e-05,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,0.0004696109099313,288.4562072753906,294.1499938964844,252.0208435058593,251.4279022216797,252.3963623046875,252.0410614013672,286.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.0620695130353405e-09,0.001001687021926,-0.0149339577183127,0.0,0.0,0.0,-0.0078180432319641,60.0,-23.52029228210449,-0.0,-6.841147381919654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134155273437,0.0,0.0,9.403277363162488e-05,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,9.902097372105344e-05,290.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81451416015625,0.0,0.0,7.313660171348602e-05,290.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79083251953125,0.0,0.0,9.90210537565872e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85650634765625,0.0,0.0,0.0004697128606494,288.4480285644531,294.1499938964844,252.0135498046875,251.42149353027344,252.39295959472656,252.0379943847656,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019104229286,6.0874913998532065e-09,0.0010019043693318,-0.0150005519390106,0.0,0.0,0.0,-0.0078306458890438,60.0,-23.52389144897461,-0.0,-6.844116740012397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053894042969,0.0,0.0,9.405332821188496e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615966796875,0.0,0.0,9.904261241899805e-05,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064880371094,0.0,0.0,7.315258699236438e-05,290.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,9.90426924545318e-05,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84820556640625,0.0,0.0,0.0004698155098594,288.4398498535156,294.1499938964844,252.00555419921875,251.41444396972656,252.38951110839844,252.0342712402344,286.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113094030979482e-09,0.0010021232301369,-0.0150676211342215,0.0,0.0,0.0,-0.0078433379530906,60.0,-23.52815055847168,-0.0,-6.847108835472683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.79736328125,0.0,0.0,9.40739846555516e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,9.906436753226444e-05,290.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984313964844,0.0,0.0,7.31686523067765e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,9.90644548437558e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83990478515625,0.0,0.0,0.0004699187120422,288.4316711425781,294.1499938964844,251.99688720703125,251.40676879882807,252.3860321044922,252.0300750732422,286.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023495415225,6.138832997493182e-09,0.0010023433715105,-0.0151350460946559,0.0,0.0,0.0,-0.0078560980036854,60.0,-23.532827377319336,-0.0,-6.85011727341589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,9.409663471160457e-05,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,9.908821812132372e-05,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904052734375,0.0,0.0,7.318626740016043e-05,290.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671813964844,0.0,0.0,9.908829815685748e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316345214844,0.0,0.0,0.0004700318386312,288.4234619140625,294.1499938964844,251.9875946044922,251.39849853515625,252.38247680664065,252.02520751953125,286.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025907540693,6.167044652727327e-09,0.0010025845840573,-0.0152089493349194,0.0,0.0,0.0,-0.0078700836747884,60.0,-23.53834724426269,-0.0,-6.853414902252555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7812805175781,0.0,0.0,9.411981591256335e-05,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,9.911262895911932e-05,290.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823486328125,0.0,0.0,7.320429722312838e-05,290.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75927734375,0.0,0.0,9.911270899465308e-05,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233337402344,0.0,0.0,0.0004701476427726,288.4152526855469,294.1499938964844,251.9777069091797,251.38966369628903,252.37887573242188,252.01980590820312,286.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028376709669,6.195924662222296e-09,0.0010028315009549,-0.015284601598978,0.0,0.0,0.0,-0.0078843999654054,60.0,-23.54438209533692,-0.0,-6.85679211187562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77325439453125,0.0,0.0,9.414832311449572e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.0,9.914264956023544e-05,290.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743225097656,0.0,0.0,7.322647434193641e-05,290.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513732910156,0.0,0.0,9.91427295957692e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,0.000470290047815,288.40704345703125,294.1499938964844,251.9672393798828,251.3803100585937,252.375228881836,252.0138092041016,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231444693582944e-09,0.0010031352285295,-0.0153776491060853,0.0,0.0,0.0,-0.0079020094126462,60.0,-23.55155563354492,-0.0,-6.86094665525161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76519775390625,0.0,0.0,9.417875844519584e-05,290.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227478027344,0.0,0.0,9.917470015352592e-05,290.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662658691406,0.0,0.0,7.325014303205535e-05,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74346923828125,0.0,0.0,9.917478018905967e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80670166015625,0.0,0.0,0.0004704420862253,288.3988342285156,294.1499938964844,251.9562530517578,251.37046813964844,252.3715057373047,252.0072326660156,286.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.269358809873893e-09,0.0010034594452008,-0.0154769672080874,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.55972480773925,-0.0,-6.86538257355096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75714111328125,0.0,0.0,9.420886635780334e-05,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,9.920640877680852e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,7.32735643396154e-05,290.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73553466796875,0.0,0.0,9.920648881234229e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79840087890625,0.0,0.0,0.0004705924948211,288.390625,294.1499938964844,251.9447631835937,251.3601531982422,252.36770629882807,252.0000457763672,286.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037865722551,6.306872801786767e-09,0.0010037802858278,-0.0155752357095479,0.0,0.0,0.0,-0.0079394020140171,60.0,-23.56859970092773,-0.0,-6.869773727657957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74908447265625,0.0,0.0,9.423564915778115e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071533203125,0.0,0.0,9.92346103885211e-05,290.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7501220703125,0.0,0.0,7.329439540626481e-05,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276306152344,0.0,0.0,9.923469042405486e-05,291.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900695800781,0.0,0.0,0.0004707262851297,288.3824157714844,294.1499938964844,251.93280029296875,251.3494110107422,252.3638458251953,251.9922637939453,286.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040719062089,6.340238556390432e-09,0.0010040656197816,-0.0156626384705305,0.0,0.0,0.0,-0.0079559432342648,60.0,-23.577619552612305,-0.0,-6.87367958107643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74102783203125,0.0,0.0,9.425568714505062e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993713378906,0.0,0.0,9.925571794155984e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420654296875,0.0,0.0,7.330998050747439e-05,290.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,9.9255790701136e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,0.0004708263732027,288.3741760253906,294.1499938964844,251.9203948974609,251.33827209472656,252.3599090576172,251.98399353027344,286.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042855283245,6.365203475411363e-09,0.0010042791254818,-0.0157280340790748,0.0,0.0,0.0,-0.0079683195799589,60.0,-23.58608055114746,-0.0,-6.876603464434083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7329406738281,0.0,0.0,9.42692277021706e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6915588378906,0.0,0.0,9.926997154252604e-05,290.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7339782714844,0.0,0.0,7.332050881814212e-05,290.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117614746094,0.0,0.0,9.92700515780598e-05,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,0.0004708940105047,288.3659362792969,294.1499938964844,251.90760803222656,251.3267517089844,252.3558807373047,251.97506713867188,286.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044297669082,6.382072204047517e-09,0.0010044233640655,-0.01577222160995,0.0,0.0,0.0,-0.0079766828566789,60.0,-23.593544006347656,-0.0,-6.878578773239499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248840332031,0.0,0.0,9.42755286814645e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,9.927660721587016e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259216308594,0.0,0.0,7.332541281357408e-05,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,9.927667997544631e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651062011719,0.0,0.0,0.0004709254717454,288.3576965332031,294.1499938964844,251.8944396972656,251.3148956298828,252.35177612304688,251.96563720703125,286.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044969385489,6.389916595850309e-09,0.0010044905357062,-0.0157927703112363,0.0,0.0,0.0,-0.0079805711284279,60.0,-23.599761962890625,-0.0,-6.879497504996834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,9.427531040273608e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759338378906,0.0,0.0,9.927638166118412e-05,290.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,7.332524546654895e-05,289.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69586181640625,0.0,0.0,9.927645442076027e-05,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,0.0004709243949037,288.3494873046875,294.1499938964844,251.8809509277344,251.302734375,252.3475799560547,251.95571899414065,286.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044946102425,6.38964614552151e-09,0.0010044883238151,-0.0157920625060796,0.0,0.0,0.0,-0.0079804379492998,60.0,-23.604631423950195,-0.0,-6.879466241116462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.708740234375,0.0,0.0,9.426866745343432e-05,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680908203125,0.0,0.0,9.926938218995927e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7097473144531,0.0,0.0,7.332007226068527e-05,289.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879272460937,0.0,0.0,9.926945494953544e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484741210937,0.0,0.0,0.0004708912165369,288.3412475585937,294.1499938964844,251.86715698242188,251.2902984619141,252.3433074951172,251.94537353515625,286.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381366102203856e-09,0.0010044174268841,-0.0157703720033168,0.0,0.0,0.0,-0.0079763326793909,60.0,-23.608142852783203,-0.0,-6.878496350282148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006530761719,0.0,0.0,9.425375174032524e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602783203125,0.0,0.0,9.925367339747028e-05,290.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70166015625,0.0,0.0,7.330847438424826e-05,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67999267578125,0.0,0.0,9.925375343300402e-05,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401428222656,0.0,0.0,0.000470816710731,288.3329772949219,294.1499938964844,251.85308837890625,251.27761840820312,252.33892822265625,251.9346160888672,286.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042650392279,6.3627814128608415e-09,0.0010042586363852,-0.0157216880470514,0.0,0.0,0.0,-0.0079671200364828,60.0,-23.61001968383789,-0.0,-6.87631924733978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69256591796875,0.0,0.0,9.42308543017134e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524658203125,0.0,0.0,9.922956814989448e-05,290.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935729980469,0.0,0.0,7.329066284000874e-05,289.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720275878906,0.0,0.0,9.922964090947062e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318115234375,0.0,0.0,0.0004707023326773,288.3247375488281,294.1499938964844,251.8388061523437,251.26470947265625,252.33448791503903,251.9235076904297,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342566747337514e-09,0.0010040147462859,-0.01564696803689,0.0,0.0,0.0,-0.0079529788345098,60.0,-23.61020469665528,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845092773437,0.0,0.0,9.420132846571504e-05,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6446228027344,0.0,0.0,9.919847070705146e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854858398437,0.0,0.0,7.326769991777837e-05,289.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640930175781,0.0,0.0,9.91985434666276e-05,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7234802246094,0.0,0.0,0.0004705548344645,288.3164978027344,294.1499938964844,251.8243103027344,251.2516326904297,252.32994079589844,251.9120941162109,286.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.2974643277868844e-09,0.0010037001920863,-0.0155505891889333,0.0,0.0,0.0,-0.0079347398132085,60.0,-23.608810424804688,-0.0,-6.868672386417529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764221191406,0.0,0.0,9.416771354153752e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,9.916307317325844e-05,290.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773986816406,0.0,0.0,7.324155740207061e-05,289.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561279296875,0.0,0.0,9.91631459328346e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71514892578125,0.0,0.0,0.0004703869344666,288.3082580566406,294.1499938964844,251.8096466064453,251.2384033203125,252.3253326416016,251.90040588378903,286.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255583162584344e-09,0.0010033420985564,-0.0154408803209662,0.0,0.0,0.0,-0.0079139778390526,60.0,-23.606130599975582,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683349609375,0.0,0.0,9.413340012542903e-05,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.912694076774642e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693115234375,0.0,0.0,7.321486918954179e-05,289.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,9.912701352732256e-05,291.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70684814453125,0.0,0.0,0.0004702155420091,288.3000183105469,294.1499938964844,251.7948455810547,251.2250518798828,252.32061767578125,251.8884429931641,286.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029827244579,6.212830694352078e-09,0.0010029764380306,-0.0153288878500461,0.0,0.0,0.0,-0.0078927837312221,60.0,-23.60261917114257,-0.0,-6.858769552309242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,9.410349593963474e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6211242675781,0.0,0.0,9.909545042319225e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612243652344,0.0,0.0,7.319160795304924e-05,289.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402282714844,0.0,0.0,9.909552318276836e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985168457031,0.0,0.0,0.0004700661520473,288.2917785644531,294.1499938964844,251.7799530029297,251.21160888671875,252.31581115722656,251.87619018554688,286.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175572497824078e-09,0.00100265792571,-0.0152312880381941,0.0,0.0,0.0,-0.0078743128105998,60.0,-23.59940719604492,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65216064453125,0.0,0.0,9.407627658220008e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,9.906679042614996e-05,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65313720703125,0.0,0.0,7.317043491639197e-05,289.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322631835937,0.0,0.0,9.90668631857261e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902160644531,0.0,0.0,0.0004699302080553,288.2835388183594,294.1499938964844,251.76499938964844,251.1981201171875,252.31092834472656,251.8637237548828,286.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023739887401,6.141659625313878e-09,0.001002367818728,-0.0151424510404467,0.0,0.0,0.0,-0.0078575005754828,60.0,-23.59638214111328,-0.0,-6.850447675788018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64410400390625,0.0,0.0,9.40504760365002e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054382324219,0.0,0.0,9.9039614724461e-05,290.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6450500488281,0.0,0.0,7.315036782529205e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,9.903968748403712e-05,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.681884765625,0.0,0.0,0.0004698013071902,288.2752990722656,294.1499938964844,251.75,251.18458557128903,252.3059539794922,251.85104370117188,286.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095093428775735e-09,0.0010020929621532,-0.0150582306087017,0.0,0.0,0.0,-0.0078415619209408,60.0,-23.59385108947754,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360168457031,0.0,0.0,9.402391879120842e-05,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975952148437,0.0,0.0,9.901165321934968e-05,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.636962890625,0.0,0.0,7.312971138162538e-05,289.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163635253906,0.0,0.0,9.901172597892582e-05,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6735534667969,0.0,0.0,0.0004696686519309,288.2670593261719,294.1499938964844,251.7350006103516,251.1710662841797,252.30088806152344,251.83816528320312,286.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018161265179,6.0764233644761134e-09,0.0010018099565058,-0.0149715580046176,0.0,0.0,0.0,-0.0078251603990793,60.0,-23.591503143310547,-0.0,-6.842823552233315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
