time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279296875,0.0,0.0,9.399644477525726e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897521972656,0.0,0.0,9.898272401187568e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288757324219,0.0,0.0,7.310834189411253e-05,289.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,9.898279677145184e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6652526855469,0.0,0.0,0.0004695314273703,288.2588195800781,294.1499938964844,251.7200469970703,251.1575927734375,252.29576110839844,251.82516479492188,286.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042192080002451e-09,0.0010015172883868,-0.0148818865418434,0.0,0.0,0.0,-0.0078081903047859,60.0,-23.589111328125,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6198425292969,0.0,0.0,9.39684105105698e-05,290.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,9.895320545183496e-05,290.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62078857421875,0.0,0.0,7.308654312510043e-05,289.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004333496094,0.0,0.0,9.895327821141108e-05,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6569519042969,0.0,0.0,0.000469391408842,288.2505798339844,294.1499938964844,251.7051544189453,251.1441802978516,252.2905120849609,251.8119964599609,286.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001224736683,6.0072697927182625e-09,0.0010012186830863,-0.0147904027253389,0.0,0.0,0.0,-0.0077908774837851,60.0,-23.586620330810547,-0.0,-6.834746812955927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117553710937,0.0,0.0,9.393961227033289e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740661621094,0.0,0.0,9.892287926049904e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127014160156,0.0,0.0,7.306414045160636e-05,289.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,9.892294474411756e-05,291.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64862060546875,0.0,0.0,0.0004692475195042,288.2423400878906,294.1499938964844,251.6903533935547,251.130859375,252.28521728515625,251.7987518310547,286.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971383831848698e-09,0.0010009118122979,-0.0146963950246572,0.0,0.0,0.0,-0.0077730873599648,60.0,-23.58395195007324,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60369873046875,0.0,0.0,9.391029743710531e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56622314453125,0.0,0.0,9.889200737234204e-05,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046142578125,0.0,0.0,7.304134487640113e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845031738281,0.0,0.0,9.88920801319182e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,0.000469101127237,288.2341003417969,294.1499938964844,251.6756896972656,251.11769104003903,252.27981567382807,251.78543090820312,286.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934863267498258e-09,0.0010005995864048,-0.0146007249131798,0.0,0.0,0.0,-0.0077549829147756,60.0,-23.58106231689453,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,9.388045145897196e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583801269531,0.0,0.0,9.886057523544878e-05,290.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965270996094,0.0,0.0,7.301812729565427e-05,289.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,9.886064799502492e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319885253906,0.0,0.0,0.0004689520283136,288.2258605957031,294.1499938964844,251.66119384765625,251.1046600341797,252.2743377685547,251.7720489501953,286.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032992586493,0.0,0.0,0.0,-0.0077365459874272,60.0,-23.57794189453125,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875244140625,0.0,0.0,9.385019075125456e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,9.882870654109864e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,7.299458957277238e-05,289.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685729980469,0.0,0.0,9.88287793006748e-05,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236877441406,0.0,0.0,0.0004688008339144,288.2176208496094,294.1499938964844,251.6469116210937,251.0918426513672,252.268783569336,251.7586669921875,286.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999650064855,5.859967622257045e-09,0.0009999590693041,-0.0144045250490307,0.0,0.0,0.0,-0.0077178538776934,60.0,-23.5745849609375,-0.0,-6.81755878417789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,9.381958079757168e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54266357421875,0.0,0.0,9.879648132482544e-05,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5803527832031,0.0,0.0,7.297078991541639e-05,289.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56060791015625,0.0,0.0,9.879655408440158e-05,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,0.0004686479805968,288.2093811035156,294.1499938964844,251.63284301757807,251.0792388916016,252.26315307617188,251.7453155517578,286.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.57096290588379,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57135009765625,0.0,0.0,9.378876711707562e-05,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,9.876403055386618e-05,290.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.572265625,0.0,0.0,7.294681563507766e-05,289.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,9.876410331344232e-05,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070861816406,0.0,0.0,0.0004684940504375,288.2011413574219,294.1499938964844,251.6190490722656,251.06689453125,252.2574615478516,251.73199462890625,286.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993105195462,5.783442613704892e-09,0.0009993046987801,-0.0142040541395545,0.0,0.0,0.0,-0.0076799169182777,60.0,-23.567136764526367,-0.0,-6.808637920130425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632629394531,0.0,0.0,9.375782974530011e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269775390625,0.0,0.0,9.873145609162748e-05,290.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641784667969,0.0,0.0,7.292275404324755e-05,289.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.544677734375,0.0,0.0,9.8731521575246e-05,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987854003906,0.0,0.0,0.0004683395090978,288.1929016113281,294.1499938964844,251.6055603027344,251.0548553466797,252.25167846679688,251.71876525878903,286.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.7448961143791175e-09,0.000998975127004,-0.0141030745580792,0.0,0.0,0.0,-0.0076608080416917,60.0,-23.56303596496582,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552062988281,0.0,0.0,9.372679778607562e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,9.869877976598218e-05,290.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560913085937,0.0,0.0,7.28986196918413e-05,289.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367126464844,0.0,0.0,9.869884524960072e-05,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904846191406,0.0,0.0,0.0004681845020968,288.1846618652344,294.1499938964844,251.59239196777344,251.04312133789065,252.245849609375,251.7056121826172,286.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986502118408,5.706236816394039e-09,0.00099864450749,-0.0140017978847026,0.0,0.0,0.0,-0.00764164282009,60.0,-23.558738708496094,-0.0,-6.799643870181171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,9.369591862196104e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5112609863281,0.0,0.0,9.866625623544678e-05,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480041503906,0.0,0.0,7.287460175575688e-05,289.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287475585937,0.0,0.0,9.866632171906532e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821838378906,0.0,0.0,0.0004680302517954,288.1764221191406,294.1499938964844,251.57960510253903,251.03173828125,252.239974975586,251.69256591796875,286.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667757374538951e-09,0.0009983155177906,-0.0139009933918714,0.0,0.0,0.0,-0.0076225670054554,60.0,-23.554203033447266,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,9.36651267693378e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033874511719,0.0,0.0,9.863383456831798e-05,290.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399169921875,0.0,0.0,7.285065657924861e-05,289.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207824707031,0.0,0.0,9.863390005193652e-05,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738830566406,0.0,0.0,0.0004678764380514,288.1681823730469,294.1499938964844,251.56719970703125,251.020736694336,252.2340240478516,251.67970275878903,286.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979930473491,5.629395172235263e-09,0.0009979874594137,-0.0138004943728446,0.0,0.0,0.0,-0.0076035489328205,60.0,-23.54941368103028,-0.0,-6.790698137137954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53094482421875,0.0,0.0,9.363477147417144e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,9.860187128651889e-05,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318298339844,0.0,0.0,7.282704609679058e-05,289.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128173828125,0.0,0.0,9.86019367701374e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655822753906,0.0,0.0,0.0004677248361986,288.1599426269531,294.1499938964844,251.55523681640625,251.0101623535156,252.22804260253903,251.66700744628903,286.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591579199659691e-09,0.0009976640576496,-0.0137014277279376,0.0,0.0,0.0,-0.0075848018750548,60.0,-23.544397354125977,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228576660156,0.0,0.0,9.360461990581824e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876708984375,0.0,0.0,9.857011900749058e-05,290.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52374267578125,0.0,0.0,7.280359568540007e-05,289.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048522949219,0.0,0.0,9.85701844911091e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572814941406,0.0,0.0,0.0004675741947721,288.1517028808594,294.1499938964844,251.5437469482422,251.00003051757807,252.2220001220703,251.654525756836,286.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.53915977478028,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,9.357510862173513e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47979736328125,0.0,0.0,9.85390433925204e-05,290.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5156555175781,0.0,0.0,7.278064003912732e-05,289.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49688720703125,0.0,0.0,9.853910887613893e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489807128906,0.0,0.0,0.0004674267838709,288.1434631347656,294.1499938964844,251.5327606201172,250.9903717041016,252.2158966064453,251.64230346679688,286.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172413304660495e-09,0.0009970284299924,-0.013506680727005,0.0,0.0,0.0,-0.0075479494407773,60.0,-23.533689498901367,-0.0,-6.777651151423926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067138671875,0.0,0.0,9.354620124213398e-05,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.0,0.0,9.850860078586264e-05,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.507568359375,0.0,0.0,7.27581573300995e-05,289.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.850866626948118e-05,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54071044921875,0.0,0.0,0.000467282399768,288.1352233886719,294.1499938964844,251.5222930908203,250.9812164306641,252.20977783203125,251.63034057617188,286.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967259829863,5.4812279159932595e-09,0.0009967205114662,-0.0134123340249061,0.0,0.0,0.0,-0.0075300959870219,60.0,-23.528011322021484,-0.0,-6.773464633624826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986267089844,0.0,0.0,9.351817425340414e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,9.847908950177953e-05,290.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994812011719,0.0,0.0,7.27363585610874e-05,289.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809265136719,0.0,0.0,9.847915498539804e-05,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,0.0004671424103435,288.12701416015625,294.1499938964844,251.5124053955078,250.9726104736328,252.20362854003903,251.61868286132807,286.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446306516887489e-09,0.0009964217897504,-0.0133208474144339,0.0,0.0,0.0,-0.0075127836316823,60.0,-23.522119522094727,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,9.349067840958014e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562072753906,0.0,0.0,9.845013846643268e-05,290.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49139404296875,0.0,0.0,7.271497452165931e-05,289.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47296142578125,0.0,0.0,9.84501966740936e-05,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52410888671875,0.0,0.0,0.0004670050693675,288.1187744140625,294.1499938964844,251.50311279296875,250.964584350586,252.19744873046875,251.6072998046875,286.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961343603208,5.412049919328865e-09,0.0009961288888007,-0.0132311023771762,0.0,0.0,0.0,-0.0074958014301955,60.0,-23.516056060791016,-0.0,-6.765426263655172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4824523925781,0.0,0.0,9.346431761514395e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483337402344,0.0,0.0,9.842237341217697e-05,290.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833068847656,0.0,0.0,7.269447087310255e-05,289.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649963378906,0.0,0.0,9.84224388957955e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,0.0004668733745347,288.11053466796875,294.1499938964844,251.49444580078125,250.9571533203125,252.1912384033203,251.5962371826172,286.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379201972743885e-09,0.0009958479786291,-0.0131450481712818,0.0,0.0,0.0,-0.0074795172549784,60.0,-23.50978660583496,-0.0,-6.76161064916414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,9.343896817881614e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,9.839567792369051e-05,290.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752197265625,0.0,0.0,7.267475302796811e-05,289.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,9.839574340730906e-05,291.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,0.0004667467437684,288.102294921875,294.1499938964844,251.4864501953125,250.9503631591797,252.18502807617188,251.58560180664065,286.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955832501873,5.3476196804069795e-09,0.0009955778950825,-0.0130623085424304,0.0,0.0,0.0,-0.0074638603255152,60.0,-23.50330352783203,-0.0,-6.757943538104882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46630859375,0.0,0.0,9.34147901716642e-05,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326171875,0.0,0.0,9.837022662395611e-05,290.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,7.265595195349306e-05,289.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44903564453125,0.0,0.0,9.837028483161704e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4992370605469,0.0,0.0,0.0004666259919758,288.09405517578125,294.1499938964844,251.47915649414065,250.9442443847656,252.1788024902344,251.5752716064453,286.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953256230801,5.317499773838108e-09,0.0009953203843906,-0.0129834003746509,0.0,0.0,0.0,-0.0074489284306764,60.0,-23.49665641784668,-0.0,-6.754446957302207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,9.33917981456034e-05,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247436523437,0.0,0.0,9.834601223701613e-05,290.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.0,0.0,7.26380676496774e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410705566406,0.0,0.0,9.834607044467704e-05,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,0.000466511119157,288.0858459472656,294.1499938964844,251.4725952148437,250.93882751464844,252.17257690429688,251.5653076171875,286.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995080685243,5.28885202299989e-09,0.0009950753301382,-0.0129083478823304,0.0,0.0,0.0,-0.0074347266927361,60.0,-23.48983383178711,-0.0,-6.751122327841588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501342773437,0.0,0.0,9.337026858702302e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168701171875,0.0,0.0,9.83233330771327e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4509582519531,0.0,0.0,7.262131839524955e-05,289.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43310546875,0.0,0.0,9.832339856075124e-05,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.482666015625,0.0,0.0,0.0004664035805035,288.0776062011719,294.1499938964844,251.466796875,250.93414306640625,252.16636657714844,251.55567932128903,286.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948512306436,5.262024149743638e-09,0.0009948459919542,-0.0128380646929144,0.0,0.0,0.0,-0.0074214269407093,60.0,-23.482845306396484,-0.0,-6.74800944011622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,9.334990318166092e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,9.830189810600132e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,7.260547863552347e-05,289.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42510986328125,0.0,0.0,9.830195631366224e-05,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,0.000466301862616,288.0693664550781,294.1499938964844,251.46180725097656,250.93020629882807,252.16015625,251.5466766357422,286.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946342324838,5.2366546654525345e-09,0.0009946289937943,-0.012771600857377,0.0,0.0,0.0,-0.0074088498950004,60.0,-23.47560310363769,-0.0,-6.745066372104702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339599609375,0.0,0.0,9.33312767301686e-05,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,9.828227484831586e-05,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347839355469,0.0,0.0,7.259099220391363e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,9.82823403319344e-05,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46612548828125,0.0,0.0,0.0004662087885662,288.0611267089844,294.1499938964844,251.4576416015625,250.9270782470703,252.15396118164065,251.5382080078125,285.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099443574436,5.213442122453671e-09,0.0009944305056706,-0.0127107873558998,0.0,0.0,0.0,-0.0073973424732685,60.0,-23.468175888061523,-0.0,-6.742374125678907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,9.331412729807198e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,9.826422319747508e-05,290.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266967773437,0.0,0.0,7.257765537360683e-05,289.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091491699219,0.0,0.0,9.8264281405136e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,0.000466123165097,288.0528869628906,294.1499938964844,251.454345703125,250.92477416992188,252.1477966308593,251.53024291992188,285.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942530887201,5.192081431459883e-09,0.0009942478500306,-0.0126548260450363,0.0,0.0,0.0,-0.0073867528699338,60.0,-23.46057891845703,-0.0,-6.739897173702047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178161621094,0.0,0.0,9.329887689091264e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3853454589844,0.0,0.0,9.824815788306296e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,7.256579556269571e-05,289.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,9.824821609072389e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,0.0004660469712689,288.0446472167969,294.1499938964844,251.4519500732422,250.9233245849609,252.14166259765625,251.522705078125,285.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940904565155,5.173075301456721e-09,0.0009940853342413,-0.0126050319522619,0.0,0.0,0.0,-0.0073773306794464,60.0,-23.45281982421875,-0.0,-6.737693780678455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40972900390625,0.0,0.0,9.328501619165765e-05,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37744140625,0.0,0.0,9.82335623120889e-05,290.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105224609375,0.0,0.0,7.255501259351149e-05,289.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,9.823362051974982e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,0.0004659777332562,288.03643798828125,294.1499938964844,251.45050048828125,250.9227752685547,252.1355743408203,251.5159149169922,285.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939427254721,5.155803339818021e-09,0.0009939376031979,-0.012559781782329,0.0,0.0,0.0,-0.0073687680996954,60.0,-23.44482612609864,-0.0,-6.735691471249083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,9.327308362117036e-05,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695678710937,0.0,0.0,9.822100400924684e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,7.254573574755341e-05,289.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852233886719,0.0,0.0,9.822106221690774e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329833984375,0.0,0.0,0.0004659181577153,288.0281982421875,294.1499938964844,251.4499969482422,250.9231414794922,252.1295318603516,251.5096740722656,285.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993815716356,5.140942782588809e-09,0.0009938104776665,-0.0125208497047424,0.0,0.0,0.0,-0.0073614013381302,60.0,-23.43666076660156,-0.0,-6.733969115657601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,9.326254075858742e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616638183594,0.0,0.0,9.820990089792758e-05,290.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,7.253753574332222e-05,289.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772277832031,0.0,0.0,9.82099591055885e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,0.0004658654797822,288.0199584960937,294.1499938964844,251.4499969482422,250.9239959716797,252.12355041503903,251.50408935546875,285.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937033755704,5.127806623761444e-09,0.0009936982532963,-0.0124864354729652,0.0,0.0,0.0,-0.0073548890650272,60.0,-23.428390502929688,-0.0,-6.732447133117604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,9.325312566943468e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,9.819998376769944e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38623046875,0.0,0.0,7.253020885400474e-05,289.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692321777344,0.0,0.0,9.820004197536036e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0004658184479922,288.01171875,294.1499938964844,251.4499969482422,250.92486572265625,252.1175994873047,251.4989318847656,285.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116072010480366e-09,0.0009935977868735,-0.0124556915834546,0.0,0.0,0.0,-0.0073490715585649,60.0,-23.42018699645996,-0.0,-6.731087154321358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,9.324443817604332e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,9.819083788897842e-05,290.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3781433105469,0.0,0.0,7.252344948938116e-05,289.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612365722656,0.0,0.0,9.819089609663934e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081420898437,0.0,0.0,0.0004657750541809,288.00347900390625,294.1499938964844,251.4499969482422,250.92575073242188,252.1117248535156,251.494384765625,285.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935103589668,5.10524778007948e-09,0.0009935052366927,-0.0124273337423801,0.0,0.0,0.0,-0.0073437057435512,60.0,-23.41212272644043,-0.0,-6.729833046392741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,9.32367765926756e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.0,0.0,9.818276885198428e-05,290.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700561523437,0.0,0.0,7.251749775605276e-05,289.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,9.81828270596452e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998413085937,0.0,0.0,0.0004657367826439,287.9952392578125,294.1499938964844,251.4499969482422,250.9266662597656,252.1058959960937,251.4901885986328,285.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934287518262,5.095703414781383e-09,0.0009934236295521,-0.0124023286625742,0.0,0.0,0.0,-0.0073389736935496,60.0,-23.404237747192383,-0.0,-6.728726731353163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611755371094,0.0,0.0,9.32300099520944e-05,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.330078125,0.0,0.0,9.81756384135224e-05,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619384765625,0.0,0.0,7.25122299627401e-05,289.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,9.81756966211833e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915710449219,0.0,0.0,0.0004657029639929,287.98699951171875,294.1499938964844,251.4499969482422,250.92759704589844,252.10012817382807,251.48651123046875,285.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087265719794232e-09,0.0009933514520525,-0.0123802237212657,0.0,0.0,0.0,-0.007334791123867,60.0,-23.39659881591797,-0.0,-6.727749735091494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35308837890625,0.0,0.0,9.32240509428084e-05,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221740722656,0.0,0.0,9.816936653805897e-05,290.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,7.250759517773986e-05,289.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372497558594,0.0,0.0,9.816942474571988e-05,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,0.0004656732198782,287.978759765625,294.1499938964844,251.4499969482422,250.9285430908203,252.0944061279297,251.4831695556641,285.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079846321365267e-09,0.0009932880057021,-0.0123607851564884,0.0,0.0,0.0,-0.0073311128653585,60.0,-23.38916206359864,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.344970703125,0.0,0.0,9.321891411673278e-05,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31427001953125,0.0,0.0,9.816396050155164e-05,290.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3457336425781,0.0,0.0,7.250360067700967e-05,289.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292541503906,0.0,0.0,9.816401870921254e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.375,0.0,0.0,0.0004656475502997,287.9704895019531,294.1499938964844,251.4499969482422,250.9295196533203,252.0887451171875,251.4801483154297,285.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238412775,5.0734461076729084e-09,0.0009932332905009,-0.012344017624855,0.0,0.0,0.0,-0.0073279398493468,60.0,-23.38192749023437,-0.0,-6.726148882307825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368835449219,0.0,0.0,9.321465040557086e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063659667969,0.0,0.0,9.815947123570368e-05,290.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,7.25002828403376e-05,289.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,9.815952216740698e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3667297363281,0.0,0.0,0.0004656262462958,287.9622497558594,294.1499938964844,251.4499969482422,250.9304962158203,252.0831298828125,251.4773406982422,285.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068131248009422e-09,0.0009931878885254,-0.0123300924897193,0.0,0.0,0.0,-0.0073253051377832,60.0,-23.3748836517334,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,9.32109178393148e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984619140625,0.0,0.0,9.81555349426344e-05,290.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295288085937,0.0,0.0,7.249737973324955e-05,289.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132629394531,0.0,0.0,9.815559315029532e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,0.0004656076198443,287.9540100097656,294.1499938964844,251.4499969482422,250.9314880371093,252.0775604248047,251.474838256836,285.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931531967595,5.0634794135362435e-09,0.0009931480744853,-0.0123179061338305,0.0,0.0,0.0,-0.0073229991830885,60.0,-23.36803436279297,-0.0,-6.724994250362215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,9.32080438360572e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,9.81525081442669e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214111328125,0.0,0.0,7.249514601426199e-05,289.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30523681640625,0.0,0.0,9.815256635192782e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35015869140625,0.0,0.0,0.0004655932425521,287.9457702636719,294.1499938964844,251.4499969482422,250.9324951171875,252.0720367431641,251.47254943847656,285.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931224631145,5.059896945880382e-09,0.0009931174572557,-0.0123085202649235,0.0,0.0,0.0,-0.0073212226852774,60.0,-23.36138153076172,-0.0,-6.724579293404531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
