time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31256103515625,0.0,0.0,9.320586832473056e-05,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,9.815022349357604e-05,290.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,7.249345071613789e-05,289.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972412109375,0.0,0.0,9.815028170123696e-05,291.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34185791015625,0.0,0.0,0.0004655823868233,287.9375,294.1499938964844,251.4499969482422,250.9335327148437,252.06655883789065,251.4705047607422,285.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930992964655,5.057188001700297e-09,0.0009930942906066,-0.012301423586905,0.0,0.0,0.0,-0.0073198801837861,60.0,-23.35492515563965,-0.0,-6.724265944058061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044738769531,0.0,0.0,9.320441313320772e-05,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,9.814869554247708e-05,290.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052062988281,0.0,0.0,7.249232294270769e-05,289.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,9.814874647418036e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0004655751399695,287.92926025390625,294.1499938964844,251.4499969482422,250.9345703125,252.06114196777344,251.4686279296875,285.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930838132277,5.055375673634899e-09,0.0009930788073688,-0.0122966757044196,0.0,0.0,0.0,-0.0073189814575016,60.0,-23.34864997863769,-0.0,-6.724055623408276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963562011719,0.0,0.0,9.320339449914172e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,9.814761870075016e-05,290.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,7.249152986332774e-05,289.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812194824219,0.0,0.0,9.814766963245348e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,0.0004655700467992,287.9209899902344,294.1499938964844,251.4499969482422,250.93560791015625,252.05577087402344,251.4669189453125,285.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930729866027,5.054101137602629e-09,0.0009930678643286,-0.0122933369129896,0.0,0.0,0.0,-0.0073183495551347,60.0,-23.34250831604004,-0.0,-6.723908541061975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882385253906,0.0,0.0,9.320308163296433e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25885009765625,0.0,0.0,9.814728400669992e-05,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889709472656,0.0,0.0,7.249128248076886e-05,289.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.273193359375,0.0,0.0,9.814734221436085e-05,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3169860839844,0.0,0.0,0.0004655684751924,287.9127502441406,294.1499938964844,251.4499969482422,250.93667602539065,252.05044555664065,251.4653778076172,285.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930696105584,5.0537112272763815e-09,0.0009930644882842,-0.0122923152521252,0.0,0.0,0.0,-0.0073181563057005,60.0,-23.33653259277344,-0.0,-6.723863066326885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,9.32033362914808e-05,290.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,9.814756049308926e-05,290.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,7.249148620758206e-05,289.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.814761142479256e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,0.0004655697557609,287.90447998046875,294.1499938964844,251.4499969482422,250.937744140625,252.045166015625,251.46397399902344,285.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054030083329053e-09,0.000993067282252,-0.0122931497171521,0.0,0.0,0.0,-0.0073183141648769,60.0,-23.330718994140625,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720031738281,0.0,0.0,9.320410754298793e-05,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,9.814836812438445e-05,290.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,7.249208283610642e-05,289.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25714111328125,0.0,0.0,9.814842633204536e-05,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004150390625,0.0,0.0,0.0004655736265704,287.896240234375,294.1499938964844,251.4499969482422,250.93882751464844,252.03993225097656,251.4626922607422,285.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990648289959e-09,0.0009930754313245,-0.0122956670820713,0.0,0.0,0.0,-0.0073187905363738,60.0,-23.32504653930664,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638854980469,0.0,0.0,9.32053808355704e-05,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,9.814970690058544e-05,290.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,7.249307236634195e-05,289.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.814976510824636e-05,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921142578125,0.0,0.0,0.0004655799712054,287.8879699707031,294.1499938964844,251.4499969482422,250.93991088867188,252.0347442626953,251.46153259277344,285.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993094057776,5.0565724940554454e-09,0.0009930889355018,-0.0122998105362057,0.0,0.0,0.0,-0.0073195747099816,60.0,-23.31950759887696,-0.0,-6.724194179241749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557678222656,0.0,0.0,9.320719254901633e-05,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270812988281,0.0,0.0,9.815162047743796e-05,290.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,7.24944839021191e-05,289.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,9.815167140914129e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,0.0004655890224967,287.87969970703125,294.1499938964844,251.4499969482422,250.9410095214844,252.0296173095703,251.4604949951172,285.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058830243598322e-09,0.0009931082604452,-0.0123057253658771,0.0,0.0,0.0,-0.007320693694055,60.0,-23.314111709594727,-0.0,-6.724455658968509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476501464844,0.0,0.0,9.320926619693636e-05,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,9.815380326472224e-05,290.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24835205078125,0.0,0.0,7.249609916470945e-05,289.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,9.815386147238314e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755126953125,0.0,0.0,0.0004655993834603,287.8714599609375,294.1499938964844,251.4499969482422,250.94210815429688,252.0245056152344,251.45953369140625,285.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931355016306,5.061416175067279e-09,0.0009931303793564,-0.0123125007376074,0.0,0.0,0.0,-0.0073219761252403,60.0,-23.308801651000977,-0.0,-6.724755508003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395324707031,0.0,0.0,9.32118491618894e-05,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.0,0.0,9.815651719691232e-05,290.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,7.249810732901096e-05,289.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250366210937,0.0,0.0,9.815657540457325e-05,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,0.0004656122764572,287.8631896972656,294.1499938964844,251.4499969482422,250.9432067871093,252.0194549560547,251.4586334228516,285.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627828232915e-09,0.0009931578533723,-0.0123209152370691,0.0,0.0,0.0,-0.0073235682211816,60.0,-23.303600311279297,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314147949219,0.0,0.0,9.321478137280792e-05,290.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.815961675485596e-05,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,7.25003847037442e-05,289.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21697998046875,0.0,0.0,9.815966768655926e-05,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.0,0.0,0.0004656269447878,287.8549194335937,294.1499938964844,251.4499969482422,250.9443206787109,252.0144500732422,251.4578552246093,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931941749528,5.068285791054451e-09,0.0009931891690939,-0.0123304985463619,0.0,0.0,0.0,-0.0073253815062344,60.0,-23.29852294921875,-0.0,-6.725551315867051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,9.321812103735284e-05,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952819824219,0.0,0.0,9.8163123766426e-05,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239685058594,0.0,0.0,7.250298222061247e-05,289.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089538574219,0.0,0.0,9.81631746981293e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506408691406,0.0,0.0,0.0004656435921788,287.8466491699219,294.1499938964844,251.4499969482422,250.9454345703125,252.00949096679688,251.45713806152344,285.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932296816259,5.072440245612597e-09,0.0009932246757671,-0.0123413829132914,0.0,0.0,0.0,-0.0073274411261081,60.0,-23.29355239868164,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21514892578125,0.0,0.0,9.322162077296524e-05,290.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873474121094,0.0,0.0,9.81668126769364e-05,290.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,7.250570342876017e-05,289.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008972167969,0.0,0.0,9.816686360863967e-05,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423400878906,0.0,0.0,0.0004656611126847,287.83837890625,294.1499938964844,251.4499969482422,250.9465484619141,252.00457763671875,251.4564819335937,285.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932670509442,5.076803422099374e-09,0.0009932619286701,-0.0123528130352497,0.0,0.0,0.0,-0.0073296041227877,60.0,-23.28863906860352,-0.0,-6.726537549184286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,9.322546975454316e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17938232421875,0.0,0.0,9.817086538532747e-05,290.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20770263671875,0.0,0.0,7.25086938473396e-05,289.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19287109375,0.0,0.0,9.81709163170308e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340393066406,0.0,0.0,0.0004656803212128,287.8301086425781,294.1499938964844,251.4499969482422,250.9476776123047,251.9996795654297,251.45587158203125,285.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081593812406027e-09,0.0009933029068633,-0.0123653635382652,0.0,0.0,0.0,-0.0073319785296916,60.0,-23.28380012512207,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,9.322955156676473e-05,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,9.817516547627748e-05,290.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,7.2511873440817e-05,289.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.184814453125,0.0,0.0,9.817521640798076e-05,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257385253906,0.0,0.0,0.0004657006938941,287.82183837890625,294.1499938964844,251.4499969482422,250.94879150390625,251.994857788086,251.4553375244141,285.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667774568039e-09,0.0009933464461937,-0.0123786833137273,0.0,0.0,0.0,-0.0073344991542398,60.0,-23.2790470123291,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,9.323383710579948e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,9.817967656999826e-05,290.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,7.25152058294043e-05,289.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767578125,0.0,0.0,9.817972750170156e-05,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174377441406,0.0,0.0,0.0004657221143133,287.8135681152344,294.1499938964844,251.4499969482422,250.94992065429688,251.9900665283203,251.4548492431641,285.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092015253893578e-09,0.0009933920809999,-0.0123926661908626,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.27435111999512,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825866699219,0.0,0.0,9.323828999185936e-05,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,9.81843695626594e-05,290.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18328857421875,0.0,0.0,7.251866918522865e-05,289.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,9.818442049436273e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,0.0004657443787436,287.8052673339844,294.1499938964844,251.4499969482422,250.95103454589844,251.98532104492188,251.45440673828125,285.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099344458431,5.097566813105914e-09,0.0009934394620358,-0.0124072106555104,0.0,0.0,0.0,-0.0073398970998823,60.0,-23.26970863342285,-0.0,-6.728942736344834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744689941406,0.0,0.0,9.324288839707152e-05,290.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,9.818920807447284e-05,290.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751403808594,0.0,0.0,7.252224895637482e-05,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,9.818925900617614e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008056640625,0.0,0.0,0.0004657673416659,287.7969970703125,294.1499938964844,251.4499969482422,250.9521484375,251.98062133789065,251.4540100097656,285.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.1032955639129796e-09,0.0009934884728863,-0.0124222198501229,0.0,0.0,0.0,-0.0073427371680736,60.0,-23.26511001586914,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,9.324758866569029e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,9.81941630016081e-05,290.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,7.252590148709714e-05,289.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,9.81942139333114e-05,291.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,0.0004657908284571,287.7887268066406,294.1499938964844,251.4499969482422,250.95327758789065,251.9759521484375,251.45364379882807,285.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935436537489,5.109152212412482e-09,0.0009935385314747,-0.0124375633895397,0.0,0.0,0.0,-0.0073456405662,60.0,-23.26054573059082,-0.0,-6.730284951572686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.325235441792756e-05,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,9.819917613640428e-05,290.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,7.252961222548038e-05,289.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,9.819922706810758e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842041015625,0.0,0.0,0.0004658146353904,287.7804260253906,294.1499938964844,251.4499969482422,250.9543914794922,251.97134399414065,251.45330810546875,285.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085244256079e-09,0.000993589288555,-0.01245310716331,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.256006240844727,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,9.325718565378338e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,9.82042693067342e-05,290.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,7.25333666196093e-05,289.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,9.82043202384375e-05,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759033203125,0.0,0.0,0.0004658387624658,287.77215576171875,294.1499938964844,251.4499969482422,250.9554901123047,251.9667510986328,251.4530029296875,285.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936459828168,5.121106649852436e-09,0.0009936408605426,-0.0124688819050788,0.0,0.0,0.0,-0.0073515670374035,60.0,-23.25149154663086,-0.0,-6.731670509907417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418762207031,0.0,0.0,9.326200233772396e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,9.820934064919128e-05,290.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,7.25371137377806e-05,289.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,9.820938430493698e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675720214844,0.0,0.0,0.0004658628022298,287.76385498046875,294.1499938964844,251.4499969482422,250.95660400390625,251.96221923828125,251.4527282714844,285.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.24698257446289,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,9.326682629762216e-05,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.8214419267606e-05,290.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343688964844,0.0,0.0,7.254086813190952e-05,289.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.821447019930928e-05,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,0.0004658869293052,287.75555419921875,294.1499938964844,251.4499969482422,250.95770263671875,251.9577178955078,251.4524841308593,285.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937486611306,5.133113045729942e-09,0.0009937434224411,-0.0125003373250365,0.0,0.0,0.0,-0.0073575191199779,60.0,-23.24248504638672,-0.0,-6.733061752584035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,9.327157022198662e-05,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.821941785048692e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,7.254455704241991e-05,289.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,9.821946878219023e-05,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,0.0004659106198232,287.7472839355469,294.1499938964844,251.4499969482422,250.9587860107422,251.9532470703125,251.45225524902344,285.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.237977981567383,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,9.327624866273254e-05,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,9.822434367379174e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,7.2548195021227e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,9.822438732953742e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,0.0004659339901991,287.7389831542969,294.1499938964844,251.4499969482422,250.9598693847656,251.94883728027344,251.45204162597656,285.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144852099903119e-09,0.0009938438888639,-0.0125310914590954,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.23346328735352,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,9.32807961362414e-05,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,9.822913125390188e-05,290.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,7.25517311366275e-05,289.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.0,0.0,9.822918218560515e-05,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0004659567202907,287.7306823730469,294.1499938964844,251.4499969482422,250.9609375,251.9444580078125,251.4518585205078,285.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150520010488435e-09,0.0009938923176378,-0.0125459404662251,0.0,0.0,0.0,-0.007366148289293,60.0,-23.228927612304688,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10107421875,0.0,0.0,9.3285198090598e-05,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,9.82337660389021e-05,290.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,7.255515811266378e-05,289.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,9.82338169706054e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,0.0004659786936827,287.7223815917969,294.1499938964844,251.4499969482422,250.9620056152344,251.9401092529297,251.45169067382807,285.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939443552866,5.156002291784034e-09,0.0009939392330124,-0.0125603033229708,0.0,0.0,0.0,-0.007368866354227,60.0,-23.22436141967773,-0.0,-6.735714919159363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.328942542197184e-05,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,9.823821892496198e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,7.255843956954777e-05,289.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799255371094,0.0,0.0,9.823826985666528e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,0.0004659998230636,287.714111328125,294.1499938964844,251.4499969482422,250.9630584716797,251.935791015625,251.4515380859375,285.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161266969366807e-09,0.000993984285742,-0.0125740971416234,0.0,0.0,0.0,-0.0073714763857424,60.0,-23.21976661682129,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,9.329342719865964e-05,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,9.82424317044206e-05,290.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853881835937,0.0,0.0,7.256155367940664e-05,289.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,9.824247536016628e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,0.0004660197882913,287.705810546875,294.1499938964844,251.4499969482422,250.964111328125,251.93153381347656,251.451400756836,285.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940320160239,5.166249206212114e-09,0.0009940267773345,-0.0125871496275067,0.0,0.0,0.0,-0.0073739462532103,60.0,-23.215118408203125,-0.0,-6.73690223607082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,9.329723252449185e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,9.8246440757066e-05,290.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,7.256451499415562e-05,289.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,9.82464844128117e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010437011719,0.0,0.0,0.0004660387930925,287.697509765625,294.1499938964844,251.4499969482422,250.9651336669922,251.9272918701172,251.4512634277344,285.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.1709880821704254e-09,0.0009940674062818,-0.0125995641574263,0.0,0.0,0.0,-0.0073762955144047,60.0,-23.210433959960938,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,9.330066677648574e-05,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,9.825005690800026e-05,290.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,7.256718527060002e-05,289.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556640625,0.0,0.0,9.825010783970356e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,0.0004660559934563,287.689208984375,294.1499938964844,251.4499969482422,250.9661560058593,251.9231109619141,251.45114135742188,285.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941091993823,5.1752713225994285e-09,0.0009941039606928,-0.0126107865944504,0.0,0.0,0.0,-0.0073784189298748,60.0,-23.205665588378903,-0.0,-6.737948154977857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.330391185358168e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,9.825346933212133e-05,290.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06085205078125,0.0,0.0,7.256971002789214e-05,289.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.82535202638246e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,0.0004660721751861,287.6808776855469,294.1499938964844,251.4499969482422,250.9671630859375,251.9189453125,251.45103454589844,285.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179306761249336e-09,0.0009941385360434,-0.0126213580369949,0.0,0.0,0.0,-0.0073804194107651,60.0,-23.20085906982422,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,9.330669126939029e-05,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,9.825640154303984e-05,290.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,7.257187098730356e-05,289.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394897460937,0.0,0.0,9.825645247474311e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.000466086086817,287.6725769042969,294.1499938964844,251.4499969482422,250.96815490722656,251.9148406982422,251.4509429931641,285.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182774653889055e-09,0.0009941681055352,-0.0126304430887103,0.0,0.0,0.0,-0.0073821386322379,60.0,-23.195945739746094,-0.0,-6.738817859286429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,9.330919419880956e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,9.825903543969616e-05,290.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,7.257381366798654e-05,289.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,9.825907909544183e-05,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,0.0004660985432565,287.6642761230469,294.1499938964844,251.4499969482422,250.9691162109375,251.91075134277344,251.45086669921875,285.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185886386982474e-09,0.0009941947646439,-0.0126385958865284,0.0,0.0,0.0,-0.0073836813680827,60.0,-23.19097137451172,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.331130422651768e-05,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,9.826125460676848e-05,289.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,7.257545803440735e-05,289.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,9.826129826251416e-05,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594482421875,0.0,0.0,0.0004661090788431,287.6559753417969,294.1499938964844,251.4499969482422,250.97007751464844,251.90670776367188,251.4507751464844,285.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.1885136187479475e-09,0.000994217232801,-0.0126454792916774,0.0,0.0,0.0,-0.0073849838227033,60.0,-23.1859073638916,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.33129122131504e-05,290.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.82629571808502e-05,289.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,7.257670949911699e-05,289.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.826300083659588e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,0.0004661171406041,287.6476745605469,294.1499938964844,251.4499969482422,250.9710235595703,251.90269470214844,251.45071411132807,285.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190523566511729e-09,0.0009942344622686,-0.0126507440581917,0.0,0.0,0.0,-0.0073859798721969,60.0,-23.18073272705078,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.331415640190244e-05,290.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.826425957726316e-05,289.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,7.257767720147967e-05,289.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,9.826430323300885e-05,291.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,0.00046612333972,287.63934326171875,294.1499938964844,251.4499969482422,250.9719390869141,251.89871215820312,251.4506378173828,285.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942528558894,5.192068108783587e-09,0.0009942476172,-0.012654791586101,0.0,0.0,0.0,-0.0073867458850145,60.0,-23.17547416687012,-0.0,-6.739895752616576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.331468027085066e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.826481982599944e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,7.257808465510607e-05,289.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989624023437,0.0,0.0,9.826486348174512e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,0.0004661259881686,287.63104248046875,294.1499938964844,251.4499969482422,250.97283935546875,251.8947906494141,251.4505920410156,285.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942584438249,5.192723140368116e-09,0.0009942532051354,-0.0126565070822834,0.0,0.0,0.0,-0.0073870704509317,60.0,-23.17004776000977,-0.0,-6.739971780689302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,9.331503679277375e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,9.826518362388016e-05,289.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,7.25783611414954e-05,289.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.826523455558343e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004661277343984,287.6227111816406,294.1499938964844,251.4499969482422,250.9737243652344,251.890869140625,251.4505310058593,285.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942621691152,5.193161012329028e-09,0.000994257046841,-0.0126576535403728,0.0,0.0,0.0,-0.0073872879147529,60.0,-23.16457939147949,-0.0,-6.740022229223541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
