time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,9.331447654403746e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,9.8264601547271e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.257792458403856e-05,289.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.82646452030167e-05,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,0.0004661249404307,287.6144104003906,294.1499938964844,251.4499969482422,250.97457885742188,251.8870086669922,251.4504852294922,285.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.1924646804479835e-09,0.0009942509932443,-0.0126558300107717,0.0,0.0,0.0,-0.007386942859739,60.0,-23.158906936645508,-0.0,-6.7399419378944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,9.33136761886999e-05,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,9.826375753618775e-05,289.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,7.257729885168374e-05,289.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9746398925781,0.0,0.0,9.826380119193344e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,0.0004661209532059,287.6061096191406,294.1499938964844,251.4499969482422,250.9754180908203,251.88316345214844,251.450439453125,285.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942477336153,5.1914663679042405e-09,0.0009942424949258,-0.0126532139256596,0.0,0.0,0.0,-0.0073864478617906,60.0,-23.15317916870117,-0.0,-6.739826119428471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784240722656,0.0,0.0,9.331192268291488e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,9.826190944295377e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,7.257593824760988e-05,289.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,9.826195309869944e-05,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011291503906,0.0,0.0,0.000466112192953,287.5977783203125,294.1499938964844,251.4499969482422,250.9762420654297,251.8793792724609,251.4503936767578,285.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189278784456519e-09,0.000994223752059,-0.012647483497858,0.0,0.0,0.0,-0.0073853633366525,60.0,-23.147232055664062,-0.0,-6.739572455671805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.33098344830796e-05,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,9.825971210375428e-05,289.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,7.257431570906192e-05,289.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.825975575949995e-05,290.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,0.0004661017737817,287.5894775390625,294.1499938964844,251.4499969482422,250.9770355224609,251.87559509277344,251.4503631591797,285.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942068718373,5.1866830830249455e-09,0.0009942016331478,-0.0126406829804182,0.0,0.0,0.0,-0.0073840767145156,60.0,-23.14121055603028,-0.0,-6.739271185551844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,9.33067567530088e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390869140625,0.0,0.0,9.825646702665836e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.257192191900685e-05,289.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,9.825651068240404e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,0.0004660863778553,287.5811462402344,294.1499938964844,251.4499969482422,250.9777984619141,251.87185668945312,251.4503326416016,285.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.1828417113597425e-09,0.0009941688040271,-0.0126306181773543,0.0,0.0,0.0,-0.0073821721598505,60.0,-23.13495635986328,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,9.3303264293354e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.82527926680632e-05,289.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,7.256920798681676e-05,289.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,9.825283632380888e-05,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,0.0004660689446609,287.57281494140625,294.1499938964844,251.4499969482422,250.97854614257807,251.8681488037109,251.45030212402344,285.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784931898168915e-09,0.0009941315511241,-0.0126192262396216,0.0,0.0,0.0,-0.0073800161480903,60.0,-23.12860870361328,-0.0,-6.738321900456867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,9.329872409580275e-05,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,9.824801236391068e-05,289.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,7.256567187141627e-05,289.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,9.824805601965636e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,0.000466046272777,287.56451416015625,294.1499938964844,251.4499969482422,250.9792633056641,251.86447143554688,251.4502716064453,285.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728332728373524e-09,0.0009940832387655,-0.0126043986529111,0.0,0.0,0.0,-0.0073772105388343,60.0,-23.12201499938965,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,9.329365275334568e-05,290.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.824267181102186e-05,289.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,7.256172830238938e-05,289.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,9.824271546676756e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,0.0004660209524445,287.5561828613281,294.1499938964844,251.4499969482422,250.97994995117188,251.8608245849609,251.4502410888672,285.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940343443304,5.166518768362493e-09,0.0009940292220562,-0.0125878555700182,0.0,0.0,0.0,-0.0073740798979997,60.0,-23.115297317504883,-0.0,-6.736933499951192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,9.328762826044112e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.823633445193992e-05,289.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,7.255704258568585e-05,289.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91778564453125,0.0,0.0,9.823637083172798e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,0.0004659908590838,287.5478820800781,294.1499938964844,251.4499969482422,250.9806060791016,251.85720825195312,251.45022583007807,285.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939701994881,5.1590136607160275e-09,0.0009939650772139,-0.012568193487823,0.0,0.0,0.0,-0.0073703597299754,60.0,-23.10837173461914,-0.0,-6.736063795642623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,9.32806869968772e-05,290.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,9.822902211453766e-05,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,7.255164382513613e-05,289.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,9.822905849432571e-05,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0004659561673179,287.53955078125,294.1499938964844,251.4499969482422,250.9812469482422,251.8536376953125,251.4501953125,285.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938961593434,5.150359694283679e-09,0.0009938910370692,-0.0125455204397439,0.0,0.0,0.0,-0.0073660691268742,60.0,-23.101207733154297,-0.0,-6.735060509299728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9128723144531,0.0,0.050000000745058,9.327205043518916e-05,290.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.050000000745058,9.821991989156233e-05,289.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.050000000745058,7.254492811625823e-05,289.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.050000000745058,9.8219963547308e-05,290.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.050000000745058,0.0004659130354411,287.5312194824219,291.1499938964844,251.4499969482422,250.9818420410156,251.8500823974609,251.4501800537109,285.455322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938041912391,5.139597636372173e-09,0.000993799068965,-0.0125173265114426,0.0,0.0,0.0,-0.0073607345111668,60.0,-23.093730926513672,-0.0,-6.73381350679847e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.6341225504875183,0.050000000745058,0.0408406481146812,290.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.6341225504875183,0.050000000745058,0.0430071651935577,290.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.6341225504875183,0.050000000745058,0.0317649468779563,289.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318420410156,0.6341225504875183,0.050000000745058,0.043007168918848,290.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386474609375,0.6341225504875183,0.050000000745058,0.204007476568222,285.9387512207031,291.1499938964844,251.4499969482422,250.9823608398437,275.2194519042969,281.9333801269531,285.1744689941406,1.0,0.1097273677587509,0.0,0.0,1.0,1.0,-0.4369921684265136,2.349813001956136e-07,0.4369919300079345,-0.1386502385139465,0.0,0.0,0.0,10.136216163635254,60.0,-998.7665405273438,-0.0,12.283581733703612,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.6309763193130493,0.050000000745058,0.0452375672757625,290.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.6309763193130493,0.050000000745058,0.0476373396813869,290.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.6309763193130493,0.050000000745058,0.0351847745478153,289.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6309763193130493,0.050000000745058,0.0476373396813869,290.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6309763193130493,0.050000000745058,0.2259710282087326,284.7210998535156,291.1499938964844,251.4499969482422,250.9827575683593,278.8013916015625,290.4609375,284.2168273925781,1.0,0.1210961565375328,0.1340425908565521,0.1340425908565521,1.0,1.0,-0.482012391090393,0.0093401605263352,0.4726722240447998,-0.138086199760437,0.0,0.0,0.0,12.503866195678713,60.0,-1651.2064208984375,-0.0,16.682546615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.598438024520874,0.050000000745058,0.0455363988876342,290.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.598438024520874,0.050000000745058,0.0479520224034786,290.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.598438024520874,0.050000000745058,0.0354171991348266,289.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.598438024520874,0.050000000745058,0.0479520224034786,290.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.598438024520874,0.050000000745058,0.2274637520313263,283.8596496582031,291.1499938964844,251.4499969482422,250.9830322265625,278.8843078613281,290.9130859375,283.5257873535156,1.0,0.1313145458698272,0.128078818321228,0.128078818321228,1.0,1.0,-0.4851989150047302,0.0083087421953678,0.4768901765346527,-0.139810562133789,0.0,0.0,0.0,16.246198654174805,60.0,-1645.3277587890625,-0.0,19.96676445007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.476418311757294e-21,5.476418311757294e-21,-0.0,0.0,0.0,0.0,0.0,-1.4671594921480838e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,290.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3327331542969,0.5707645416259766,0.050000000745058,0.0456819348037242,290.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3327331542969,0.5707645416259766,0.050000000745058,0.048105277121067,290.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3327331542969,0.5707645416259766,0.050000000745058,0.0355303958058357,289.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3327331542969,0.5707645416259766,0.050000000745058,0.048105277121067,290.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3327331542969,0.5707645416259766,0.050000000745058,0.2281907349824905,283.2785949707031,291.1499938964844,251.4499969482422,250.98318481445312,278.8835144042969,290.9156494140625,283.06231689453125,1.0,0.1406064182519912,0.1147206872701644,0.1147206872701644,1.0,1.0,-0.4867497980594635,0.0049536749720573,0.4817961156368255,-0.1434944719076156,0.0,0.0,1.0,20.013858795166016,60.0,-1135.87646484375,-1839.2147216796875,23.192731857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03546142578125,287.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,3138.465576171875,18000.0,0.0,0.0,0.010010709054768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3242246210575104,0.3242260217666626,-1.3913127077103129e-06,0.0,1.0159596968151163e-05,0.0,0.0,5.467422008514404,0.0,0.0,0.0,0.227471187710762,4.0,0.0,1.0
626700,289.9975891113281,297.1499938964844,293.1499938964844,0.0007982027018442,-78.79220581054688,283.92706298828125,0.5490669012069702,0.050000000745058,0.0458191744983196,290.5315856933594,297.1499938964844,293.1499938964844,0.000581121945288,-60.4067611694336,283.6177978515625,0.5490669012069702,0.050000000745058,0.0482497960329055,290.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.5490669012069702,0.050000000745058,0.0356371365487575,289.7421569824219,297.1499938964844,293.1499938964844,0.0008116087992675,-84.36553192138672,283.9080505371094,0.5490669012069702,0.050000000745058,0.0482497960329055,290.892578125,297.1499938964844,293.1499938964844,0.000521813170053,-250.7338104248047,283.5501708984375,0.5490669012069702,0.050000000745058,0.2288762629032135,283.0675964355469,291.1499938964844,251.4499969482422,250.9832305908203,278.8814697265625,290.8977355957031,283.1210021972656,1.0,0.1490150243043899,0.101129226386547,0.101129226386547,1.0,1.0,-0.4882121682167053,0.0025550646241754,0.4856570959091186,-0.146205872297287,0.0,0.0,1.0,23.680299758911133,60.0,-161.2597198486328,-3996.346923828125,26.3474178314209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8956298828125,293.3896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,6495.8173828125,19080.0,0.0,0.0,0.1126002669334411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8114737272262573,0.8114792108535767,-5.4676984291290864e-06,0.0,0.0001142749533755,0.0,0.0,59.6827507019043,0.0,0.0,0.0,0.4818856716156006,4.0,0.0,1.0
626760,289.9930725097656,297.1499938964844,293.1499938964844,0.0016449276590719,-160.04937744140625,285.7925109863281,0.5323312282562256,0.050000000745058,0.045950349420309,290.5242614746094,297.1499938964844,293.1499938964844,0.001311533153057,-134.3804168701172,285.2662353515625,0.5323312282562256,0.050000000745058,0.0483879297971725,290.02557373046875,297.1499938964844,293.1499938964844,0.0012309763114899,-93.1566162109375,285.05572509765625,0.5323312282562256,0.050000000745058,0.0357391610741615,289.735595703125,297.1499938964844,293.1499938964844,0.0017291557742282,-177.16925048828125,285.9008178710937,0.5323312282562256,0.050000000745058,0.0483879297971725,290.8846740722656,297.1499938964844,293.1499938964844,0.0011538116959854,-560.78564453125,285.03662109375,0.5323312282562256,0.050000000745058,0.2295314967632293,283.4087829589844,291.1499938964844,251.4499969482422,250.983154296875,278.8845520019531,290.88671875,283.84796142578125,1.0,0.1565865278244018,0.0880638435482978,0.0880638435482978,0.9994457960128784,1.0,-0.4896099269390106,0.0011887103319168,0.4884212017059326,-0.1478740870952606,0.0,0.0,1.0,27.18789291381836,60.0,1665.227783203125,-5900.701171875,29.382423400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5868835449219,301.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,11677.3671875,19080.0,0.0,0.0,0.1375474780797958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0987615585327148,1.0987714529037476,-9.972009138436988e-06,0.0,0.000139593204949,0.0,0.0,147.5107421875,0.0,0.0,0.0,0.6131698489189148,4.0,0.0,1.0
626820,290.00152587890625,297.1499938964844,293.1499938964844,0.0023110331967473,-218.1044158935547,287.8899841308594,0.5194767713546753,0.050000000745058,0.0460741110146045,290.5262145996094,297.1499938964844,293.1499938964844,0.0018899753922596,-187.85403442382807,287.2179870605469,0.5194767713546753,0.050000000745058,0.0485182590782642,290.0321350097656,297.1499938964844,293.1499938964844,0.0019118104828521,-140.35096740722656,287.1983947753906,0.5194767713546753,0.050000000745058,0.0358354188501834,289.7395324707031,297.1499938964844,293.1499938964844,0.0024625149089843,-244.6989898681641,288.1111145019531,0.5194767713546753,0.050000000745058,0.0485182590782642,290.88671875,297.1499938964844,293.1499938964844,0.0016560282092541,-780.806640625,286.8603515625,0.5194767713546753,0.050000000745058,0.2301497310400009,284.39288330078125,291.1499938964844,251.4499969482422,250.9829864501953,278.89385986328125,290.88555908203125,284.8620910644531,1.0,0.1633743047714233,0.0759295299649238,0.0759295299649238,0.9988915920257568,1.0,-0.4909287393093109,0.0005221582832746,0.4904065728187561,-0.1488268375396728,0.0,0.0,1.0,30.497528076171875,60.0,2029.8453369140625,-5980.14501953125,32.26152038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5328063964844,301.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,14929.4365234375,19080.0,0.0,0.0,0.1593283414840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2427427768707275,1.2427555322647097,-1.2754698218486736e-05,0.0,0.0001616980007383,0.0,0.0,213.4029541015625,0.0,0.0,0.0,0.6855407953262329,4.0,0.0,1.0
626880,290.0185852050781,297.1499938964844,293.1499938964844,0.0029117132071405,-268.4480895996094,289.6553649902344,0.5095362663269043,0.050000000745058,0.046189546585083,290.5346984863281,297.1499938964844,293.1499938964844,0.0024075582623481,-233.94680786132807,288.8629150390625,0.5095362663269043,0.050000000745058,0.0486398190259933,290.0461730957031,297.1499938964844,293.1499938964844,0.0025238702073693,-181.1187744140625,289.00567626953125,0.5095362663269043,0.050000000745058,0.0359252020716667,289.751220703125,297.1499938964844,293.1499938964844,0.0031317186076194,-303.8126525878906,289.9817810058594,0.5095362663269043,0.050000000745058,0.0486398190259933,290.8962097167969,297.1499938964844,293.1499938964844,0.0020970969926565,-966.798095703125,288.3876037597656,0.5095362663269043,0.050000000745058,0.230726346373558,285.2052917480469,291.1499938964844,251.4499969482422,250.98269653320312,278.9081726074219,290.892822265625,285.5309753417969,1.0,0.1694359481334686,0.0648958012461662,0.0648958012461662,0.99833744764328,1.0,-0.4921588003635406,0.000225357041927,0.4919334352016449,-0.1493905633687973,0.0,0.0,1.0,33.58449172973633,60.0,1979.2652587890625,-6041.134765625,34.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6739807128906,301.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,16826.578125,19080.0,0.0,0.0,0.1790222078561782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3193529844284058,1.319367289543152,-1.4375659702636767e-05,0.0,0.00018168479437,0.0,0.0,255.35153198242188,0.0,0.0,0.0,0.7240184545516968,4.0,0.0,1.0
626940,290.0404357910156,297.1499938964844,293.1499938964844,0.0034838935825973,-314.6451416015625,291.12432861328125,0.5017188787460327,0.050000000745058,0.0462961606681346,290.5470275878906,297.1499938964844,293.1499938964844,0.0028986972756683,-276.4394226074219,290.2244873046875,0.5017188787460327,0.050000000745058,0.0487520843744277,290.0647888183594,297.1499938964844,293.1499938964844,0.0031029593665152,-218.4140167236328,290.5092468261719,0.5017188787460327,0.050000000745058,0.0360081233084201,289.7679443359375,297.1499938964844,293.1499938964844,0.0037743803113698,-358.1119689941406,291.5487976074219,0.5017188787460327,0.050000000745058,0.0487520843744277,290.9103698730469,297.1499938964844,293.1499938964844,0.0025119329802691,-1137.177001953125,289.6363830566406,0.5017188787460327,0.050000000745058,0.2312588989734649,285.8133850097656,291.1499938964844,251.4499969482422,250.98231506347656,278.9255065917969,290.9055480957031,286.0910949707031,1.0,0.1748303323984146,0.0549611300230026,0.0549611300230026,0.9977832436561584,1.0,-0.4932948350906372,9.813741780817507e-05,0.4931966960430145,-0.1497634053230285,0.0,0.0,1.0,36.43553924560547,60.0,1853.228271484375,-6112.76806640625,37.46477127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9054870605469,301.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17876.236328125,19080.0,0.0,0.0,0.197441354393959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3598819971084597,1.359897255897522,-1.5272431483026594e-05,0.0,0.0002003778790822,0.0,0.0,279.61431884765625,0.0,0.0,0.0,0.7443622350692749,4.0,0.0,1.0
627000,290.065185546875,297.1499938964844,293.1499938964844,0.0040259277448058,-355.7583923339844,292.42413330078125,0.4954171180725097,0.050000000745058,0.0463938117027282,290.5617980957031,297.1499938964844,293.1499938964844,0.0033593943808227,-314.4388427734375,291.43194580078125,0.4954171180725097,0.050000000745058,0.0488549172878265,290.0863952636719,297.1499938964844,293.1499938964844,0.0036475716624408,-251.6540985107422,291.840087890625,0.4954171180725097,0.050000000745058,0.0360840782523155,289.7879943847656,297.1499938964844,293.1499938964844,0.0043910569511353,-406.5615539550781,292.9376525878906,0.4954171180725097,0.050000000745058,0.0488549172878265,290.927734375,297.1499938964844,293.1499938964844,0.0028956937603652,-1288.1932373046875,290.73846435546875,0.4954171180725097,0.050000000745058,0.2317467033863067,286.35693359375,291.1499938964844,251.4499969482422,250.9818420410156,278.94464111328125,290.9219665527344,286.61871337890625,1.0,0.1796168833971023,0.0461248345673084,0.0461248345673084,0.9972290396690368,1.0,-0.494335412979126,4.414041541167535e-05,0.4942912757396698,-0.1500410437583923,0.0,0.0,1.0,39.04706954956055,60.0,1725.0341796875,-6197.09375,39.76853561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2206115722656,301.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18442.115234375,20160.0,0.0,0.0,0.2144762575626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812382221221924,1.381253957748413,-1.5755887943669222e-05,0.0,0.0002176661364501,0.0,0.0,292.9958801269531,0.0,0.0,0.0,0.7700791954994202,4.0,0.0,1.0
627060,290.0917358398437,297.1499938964844,293.1499938964844,0.0045384988188743,-391.6373901367188,293.60113525390625,0.4901885986328125,0.050000000745058,0.0464826337993145,290.5781555175781,297.1499938964844,293.1499938964844,0.0037886574864387,-347.7191467285156,292.53057861328125,0.4901885986328125,0.050000000745058,0.0489484518766403,290.1098937988281,297.1499938964844,293.1499938964844,0.0041588661260902,-280.7356872558594,293.0457458496094,0.4901885986328125,0.050000000745058,0.0361531600356102,289.8101806640625,297.1499938964844,293.1499938964844,0.0049840817227959,-449.0216369628906,294.1953125,0.4901885986328125,0.050000000745058,0.0489484518766403,290.9472351074219,297.1499938964844,293.1499938964844,0.0032468046993017,-1419.0404052734375,291.7396240234375,0.4901885986328125,0.050000000745058,0.2321903854608535,286.87567138671875,291.1499938964844,251.4499969482422,250.9812774658203,278.9648742675781,290.9408264160156,287.12841796875,1.0,0.1838532537221908,0.0383827835321426,0.0383827835321426,0.99671471118927,1.0,-0.4952819049358368,2.092667818942573e-05,0.4952609837055206,-0.1502660512924194,0.0,0.0,1.0,41.42241668701172,60.0,1613.5289306640625,-6309.052734375,41.87213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.607177734375,302.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19483.896484375,20160.0,0.0,0.0,0.2300935238599777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197148084640503,1.4197314977645874,-1.6645926734781824e-05,0.0,0.0002335156750632,0.0,0.0,318.17010498046875,0.0,0.0,0.0,0.7761321663856506,4.0,0.0,1.0
627120,290.1192626953125,297.1499938964844,293.1499938964844,0.0050290571525692,-422.966796875,294.6764831542969,0.4857247471809387,0.050000000745058,0.0465629398822784,290.59552001953125,297.1499938964844,293.1499938964844,0.0041926936246454,-376.8841247558594,293.5396423339844,0.4857247471809387,0.050000000745058,0.0490330159664154,290.134521484375,297.1499938964844,293.1499938964844,0.0046451734378933,-306.2080993652344,294.1479187011719,0.4857247471809387,0.050000000745058,0.0362156182527542,289.83355712890625,297.1499938964844,293.1499938964844,0.0055625969544053,-486.283935546875,295.3439025878906,0.4857247471809387,0.050000000745058,0.0490330159664154,290.9681091308594,297.1499938964844,293.1499938964844,0.0035704146139323,-1532.383544921875,292.6587829589844,0.4857247471809387,0.050000000745058,0.2325915247201919,287.37872314453125,291.1499938964844,251.4499969482422,250.98062133789065,278.9856262207031,290.9613037109375,287.62353515625,1.0,0.187594473361969,0.0317206680774688,0.0317206680774688,0.9962003827095032,1.0,-0.4961376190185547,1.0632212251948658e-05,0.4961270093917846,-0.1504570245742797,0.0,0.0,1.0,43.57004165649414,48.0,1515.44091796875,-6425.49609375,43.78076934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0575561523437,302.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,19807.669921875,20160.0,0.0,0.0,0.2442338168621063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314621686935425,1.4314790964126587,-1.692253863438964e-05,0.0,0.0002478662645444,0.0,0.0,326.1337585449219,0.0,0.0,0.0,0.7820176482200623,4.0,0.0,1.0
627180,290.1472473144531,297.1499938964844,293.1499938964844,0.0054986528120934,-450.06158447265625,295.6627502441406,0.4836719334125519,0.050000000745058,0.046600766479969,290.6134338378906,297.1499938964844,293.1499938964844,0.0045729572884738,-402.223388671875,294.4698791503906,0.4836719334125519,0.050000000745058,0.0490728542208671,290.1596984863281,297.1499938964844,293.1499938964844,0.0051088640466332,-328.35040283203125,295.159423828125,0.4836719334125519,0.050000000745058,0.0362450405955314,289.8575439453125,297.1499938964844,293.1499938964844,0.0061282850801944,-518.7080688476562,296.3971252441406,0.4836719334125519,0.050000000745058,0.0490728542208671,290.98980712890625,297.1499938964844,293.1499938964844,0.0038680902216583,-1629.6502685546875,293.50604248046875,0.4836719334125519,0.050000000745058,0.2327804863452911,287.8659973144531,291.1499938964844,251.4499969482422,250.9798889160156,279.0052185058594,290.9827575683594,288.1025085449219,1.0,0.1890099644660949,0.0259638410061597,0.0259638410061597,0.9956859946250916,1.0,-0.4965409338474273,5.776806119683897e-06,0.4965351521968841,-0.1505352854728698,0.0,0.0,1.0,44.58184814453125,48.0,1430.137939453125,-6550.75634765625,44.68219375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.56170654296875,303.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,19976.4609375,20160.0,0.0,0.0,0.2568802833557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375483989715576,1.4375654458999634,-1.7066744476323947e-05,0.0,0.000260700850049,0.0,0.0,330.3114013671875,0.0,0.0,0.0,0.7850667238235474,4.0,0.0,1.0
627240,290.17529296875,297.1499938964844,293.1499938964844,0.0059524523094296,-473.5740966796875,296.5704345703125,0.4834244549274444,0.050000000745058,0.0466053523123264,290.63153076171875,297.1499938964844,293.1499938964844,0.0049341740086674,-424.3204345703125,295.33026123046875,0.4834244549274444,0.050000000745058,0.0490776784718036,290.1849975585937,297.1499938964844,293.1499938964844,0.0055556674487888,-347.6727905273437,296.0911865234375,0.4834244549274444,0.050000000745058,0.036248605698347,289.8815612792969,297.1499938964844,293.1499938964844,0.0066873729228973,-547.033203125,297.3665466308594,0.4834244549274444,0.050000000745058,0.0490776784718036,291.0118408203125,297.1499938964844,293.1499938964844,0.0041442853398621,-1713.439208984375,294.289794921875,0.4834244549274444,0.050000000745058,0.2328033745288849,288.3371887207031,291.1499938964844,251.4499969482422,250.97906494140625,279.022705078125,291.0047302246094,288.56610107421875,1.0,0.1890529096126556,0.0209182612597942,0.0209182612597942,0.9951716661453248,1.0,-0.4965898990631103,3.315806679893285e-06,0.4965865612030029,-0.1505304276943206,0.0,0.0,1.0,44.70461654663086,36.0,1357.6263427734375,-6684.33642578125,44.79166412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1100158691406,303.5924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.712890625,20160.0,0.0,0.0,0.2680315673351288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407203197479248,1.44073748588562,-1.7142141587100923e-05,0.0,0.0002720179618336,0.0,0.0,332.5027160644531,0.0,0.0,0.0,0.7866556644439697,4.0,0.0,1.0
627300,290.202880859375,297.1499938964844,293.1499938964844,0.0063925315625965,-493.90045166015625,297.4095764160156,0.4846311807632446,0.050000000745058,0.0465830415487289,290.6495361328125,297.1499938964844,293.1499938964844,0.00527787161991,-443.4777526855469,296.1290283203125,0.4846311807632446,0.050000000745058,0.0490541867911815,290.21002197265625,297.1499938964844,293.1499938964844,0.0059874923899769,-364.4524230957031,296.95281982421875,0.4846311807632446,0.050000000745058,0.0362312532961368,289.90533447265625,297.1499938964844,293.1499938964844,0.0072420733049511,-571.6779174804688,298.26220703125,0.4846311807632446,0.050000000745058,0.0490541867911815,291.033935546875,297.1499938964844,293.1499938964844,0.0044005820527672,-1785.0574951171875,295.0178527832031,0.4846311807632446,0.050000000745058,0.2326919436454773,288.793701171875,291.1499938964844,251.4499969482422,250.97817993164065,279.0386047363281,291.0267944335937,289.0159912109375,1.0,0.1878667175769806,0.0165455844253301,0.0165455844253301,0.994657337665558,1.0,-0.4963522553443908,2.018193526964751e-06,0.4963502287864685,-0.1504579335451126,0.0,0.0,1.0,44.10822296142578,36.0,1297.0992431640625,-6824.9111328125,44.26005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.693359375,304.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,20110.556640625,21240.0,0.0,0.0,0.2776987254619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442365288734436,1.4423824548721311,-1.7181308066938072e-05,0.0,0.0002818288921844,0.0,0.0,333.6429138183594,0.0,0.0,0.0,0.8024796843528748,4.0,0.0,1.0
627360,290.2296447753906,297.1499938964844,293.1499938964844,0.0068209278397262,-511.4016418457031,298.188720703125,0.4871276021003723,0.050000000745058,0.0465373545885086,290.6673278808594,297.1499938964844,293.1499938964844,0.005606229417026,-460.02972412109375,296.8734130859375,0.4871276021003723,0.050000000745058,0.0490060746669769,290.2345886230469,297.1499938964844,293.1499938964844,0.0064063952304422,-378.9627075195313,297.75262451171875,0.4871276021003723,0.050000000745058,0.0361957214772701,289.9285583496094,297.1499938964844,293.1499938964844,0.0077938460744917,-592.990966796875,299.0926818847656,0.4871276021003723,0.050000000745058,0.0490060746669769,291.0557861328125,297.1499938964844,293.1499938964844,0.0046397298574447,-1846.1568603515625,295.6972045898437,0.4871276021003723,0.050000000745058,0.2324637323617935,289.2376403808594,291.1499938964844,251.4499969482422,250.97720336914065,279.0528869628906,291.0487365722656,289.45513916015625,1.0,0.1855925172567367,0.0127698676660656,0.0127698676660656,0.9941571354866028,1.0,-0.495865523815155,1.2992994697924587e-06,0.4958642125129699,-0.1503268927335739,0.0,0.0,1.0,42.88671112060547,25.0,1251.858642578125,-6984.08056640625,43.17278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3003845214844,304.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,20884.2265625,21240.0,0.0,0.0,0.2859385311603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4698479175567627,1.4698656797409058,-1.7842286979430355e-05,0.0,0.0002901912375818,0.0,0.0,353.0802917480469,0.0,0.0,0.0,0.8029683828353882,4.0,0.0,1.0
627420,290.2554626464844,297.1499938964844,293.1499938964844,0.0072380388155579,-526.3017578125,298.9151916503906,0.4906544089317322,0.050000000745058,0.0464744605123996,290.6846923828125,297.1499938964844,293.1499938964844,0.0059197428636252,-474.158447265625,297.5701904296875,0.4906544089317322,0.050000000745058,0.0489398464560508,290.258544921875,297.1499938964844,293.1499938964844,0.0068130427971482,-391.3851623535156,298.4980773925781,0.4906544089317322,0.050000000745058,0.036146804690361,289.9510803222656,297.1499938964844,293.1499938964844,0.0083436919376254,-611.2601928710938,299.865478515625,0.4906544089317322,0.050000000745058,0.0489398464560508,291.0771789550781,297.1499938964844,293.1499938964844,0.0048623429611325,-1897.43896484375,296.33453369140625,0.4906544089317322,0.050000000745058,0.2321495562791824,289.6725769042969,291.1499938964844,251.4499969482422,250.97618103027344,279.0657958984375,291.0702819824219,289.88604736328125,1.0,0.1825076639652252,0.009533617645502,0.009533617645502,0.9936568737030028,1.0,-0.4951954185962677,8.828824320517015e-07,0.495194524526596,-0.1501527726650238,0.0,0.0,1.0,41.205055236816406,25.0,1213.751220703125,-7136.287109375,41.67930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9258728027344,305.3211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,21056.8359375,21240.0,0.0,0.0,0.2927586138248443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759095907211304,1.4759275913238523,-1.798975426936522e-05,0.0,0.0002971127687487,0.0,0.0,357.4667053222656,0.0,0.0,0.0,0.8060025572776794,4.0,0.0,1.0
627480,290.2802124023437,297.1499938964844,293.1499938964844,0.0076440679840743,-538.8782958984375,299.59356689453125,0.4952435195446014,0.050000000745058,0.0463966503739357,290.7016296386719,297.1499938964844,293.1499938964844,0.0062191686592996,-486.1257019042969,298.2232971191406,0.4952435195446014,0.050000000745058,0.0488579086959362,290.28179931640625,297.1499938964844,293.1499938964844,0.0072077740915119,-401.93658447265625,299.19390869140625,0.4952435195446014,0.050000000745058,0.0360862836241722,289.9728088378906,297.1499938964844,293.1499938964844,0.0088914968073368,-626.7904052734375,300.58563232421875,0.4952435195446014,0.050000000745058,0.0488579086959362,291.0980529785156,297.1499938964844,293.1499938964844,0.0050698081031441,-1940.1190185546875,296.9335632324219,0.4952435195446014,0.050000000745058,0.2317608743906021,290.0982666015625,291.1499938964844,251.4499969482422,250.9750823974609,279.0774841308594,291.09130859375,290.30731201171875,1.0,0.1786385476589203,0.0067867110483348,0.0067867110483348,0.9932132959365844,1.0,-0.4943663477897644,6.318541068139893e-07,0.4943656921386719,-0.1499408334493637,0.0,0.0,1.0,39.12450408935547,25.0,1180.6328125,-7288.8408203125,39.83698654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56158447265625,305.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,21145.78125,21240.0,0.0,0.0,0.2982149720191955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4790234565734863,1.479041576385498,-1.806574437068776e-05,0.0,0.0003026502963621,0.0,0.0,359.73406982421875,0.0,0.0,0.0,0.8075603246688843,4.0,0.0,1.0
627540,290.3038635253906,297.1499938964844,293.1499938964844,0.0080454796552658,-549.7034912109375,300.22772216796875,0.4990920722484588,0.050000000745058,0.0463355593383312,290.7179870605469,297.1499938964844,293.1499938964844,0.0065097650513052,-496.4524536132813,298.8362121582031,0.4990920722484588,0.050000000745058,0.048793576657772,290.3043212890625,297.1499938964844,293.1499938964844,0.0075966916047036,-411.0567626953125,299.8440856933594,0.4990920722484588,0.050000000745058,0.0360387675464153,289.99365234375,297.1499938964844,293.1499938964844,0.0094455247744917,-640.2545776367188,301.2574157714844,0.4990920722484588,0.050000000745058,0.048793576657772,291.1182556152344,297.1499938964844,293.1499938964844,0.005266529507935,-1976.2967529296875,297.49737548828125,0.4990920722484588,0.050000000745058,0.2314557135105133,290.51470947265625,291.1499938964844,251.4499969482422,250.9739227294922,279.08905029296875,291.1117248535156,290.7198181152344,1.0,0.1758026480674743,0.0046038581058382,0.0046038581058382,0.9953961372375488,1.0,-0.4937152564525604,4.812056886294158e-07,0.4937147796154022,-0.1497715711593628,0.0,0.0,1.0,37.49105453491211,25.0,1152.1387939453125,-7443.90869140625,38.39472579956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2001647949219,306.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,21191.509765625,21240.0,0.0,0.0,0.3023661375045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806218147277832,1.480639934539795,-1.810481262509711e-05,0.0,0.000306863192236,0.0,0.0,360.9016418457031,0.0,0.0,0.0,0.8083599209785461,4.0,0.0,1.0
627600,290.3265075683594,297.1499938964844,293.1499938964844,0.0084409052506089,-558.8572998046875,300.82135009765625,0.5025361180305481,0.050000000745058,0.0462842769920825,290.7337951660156,297.1499938964844,293.1499938964844,0.0067909178324043,-505.21826171875,299.4123229980469,0.5025361180305481,0.050000000745058,0.0487395711243152,290.3261108398437,297.1499938964844,293.1499938964844,0.0079784458503127,-418.8094787597656,300.4523010253906,0.5025361180305481,0.050000000745058,0.0359988808631897,290.0136108398437,297.1499938964844,293.1499938964844,0.010003849864006,-651.7342529296875,301.8847351074219,0.5025361180305481,0.050000000745058,0.0487395711243152,291.13775634765625,297.1499938964844,293.1499938964844,0.0054525393061339,-2006.361572265625,298.0292358398437,0.5025361180305481,0.050000000745058,0.2311995476484298,290.9230651855469,291.1499938964844,251.4499969482422,250.97271728515625,279.10113525390625,291.1314392089844,291.12457275390625,1.0,0.1732610762119293,0.0030671919230371,0.0030671919230371,0.9969328045845032,1.0,-0.4931688010692596,3.959134176056978e-07,0.4931683838367462,-0.1496246308088302,0.0,0.0,1.0,36.119876861572266,25.0,1127.1680908203125,-7599.2724609375,37.186893463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8346252441406,307.1484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.123046875,22320.0,0.0,0.0,0.3052849173545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814465045928955,1.4814646244049072,-1.8124985217582434e-05,0.0,0.0003098253800999,0.0,0.0,361.5050048828125,0.0,0.0,0.0,0.8237724900245667,4.0,0.0,1.0
627660,290.3480224609375,297.1499938964844,293.1499938964844,0.0088283121585845,-566.3992309570312,301.3775329589844,0.5057544112205505,0.050000000745058,0.0462391935288906,290.7490539550781,297.1499938964844,293.1499938964844,0.0070614968426525,-512.47607421875,299.9543762207031,0.5057544112205505,0.050000000745058,0.0486920997500419,290.3470458984375,297.1499938964844,293.1499938964844,0.0083518819883465,-425.2706909179688,301.02203369140625,0.5057544112205505,0.050000000745058,0.0359638184309005,290.0326843261719,297.1499938964844,293.1499938964844,0.0105634750798344,-661.2935791015625,302.4706726074219,0.5057544112205505,0.050000000745058,0.0486920997500419,291.1565856933594,297.1499938964844,293.1499938964844,0.0056274407543241,-2030.5537109375,298.53173828125,0.5057544112205505,0.050000000745058,0.2309743463993072,291.32427978515625,291.1499938964844,251.4499969482422,250.9714508056641,279.1131896972656,291.1504821777344,291.5232238769531,1.0,0.1709930598735809,0.0021302595268934,0.0021302595268934,0.9978697299957277,1.0,-0.49268838763237,3.50462300957588e-07,0.4926880300045013,-0.1494922637939453,0.0,0.0,0.963628113269806,34.914554595947266,25.0,1109.2047119140625,-7764.23046875,36.1273078918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4564514160156,307.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,22179.501953125,22320.0,0.0,0.0,0.3070734441280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502475023269653,1.5024937391281128,-1.8724113033385947e-05,0.0,0.0003116405277978,0.0,0.0,378.2209777832031,0.0,0.0,0.0,0.8202247619628906,4.0,0.0,1.0
