time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.36846923828125,297.1499938964844,293.1499938964844,0.0092055015265941,-572.388671875,301.8988952636719,0.5087602138519287,0.050000000745058,0.0461994521319866,290.7637023925781,297.1499938964844,293.1499938964844,0.0073204138316214,-518.2818603515625,300.4649963378906,0.5087602138519287,0.050000000745058,0.0486502461135387,290.3670654296875,297.1499938964844,293.1499938964844,0.0087152821943163,-430.4970397949219,301.5563659667969,0.5087602138519287,0.050000000745058,0.0359329059720039,290.0509033203125,297.1499938964844,293.1499938964844,0.0111209405586123,-669.0015258789062,303.0180053710937,0.5087602138519287,0.050000000745058,0.0486502461135387,291.1746826171875,297.1499938964844,293.1499938964844,0.0057909283787012,-2049.11962890625,299.00750732421875,0.5087602138519287,0.050000000745058,0.2307758331298828,291.72021484375,291.1499938964844,251.4499969482422,250.9701385498047,279.1251220703125,291.1688232421875,291.9155578613281,1.0,0.1689662784337997,0.0017821262590587,0.0017821262590587,0.9982178807258606,1.0,-0.4922648966312408,3.3371807717230695e-07,0.4922645688056946,-0.1493723541498184,0.0,0.0,0.8859867453575134,33.852020263671875,25.0,1084.5679931640625,-7891.9892578125,35.19491195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0668334960937,308.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,23226.08203125,22320.0,0.0,0.0,0.3077444732189178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45956289768219,1.4595811367034912,-1.8188939066021703e-05,0.0,0.0003123215283267,0.0,0.0,353.5984802246094,0.0,0.0,0.0,0.7984896898269653,4.0,0.0,1.0
627780,290.3879089355469,297.1499938964844,293.1499938964844,0.0095761157572269,-577.293701171875,302.3865661621094,0.511562168598175,0.050000000745058,0.046164333820343,290.7777709960937,297.1499938964844,293.1499938964844,0.0075703733600676,-523.057373046875,300.9443664550781,0.511562168598175,0.050000000745058,0.0486132651567459,290.3860778808594,297.1499938964844,293.1499938964844,0.0090721873566508,-434.8507690429688,302.056396484375,0.511562168598175,0.050000000745058,0.0359055921435356,290.0682678222656,297.1499938964844,293.1499938964844,0.011681112460792,-675.4085693359375,303.52850341796875,0.511562168598175,0.050000000745058,0.0486132651567459,291.1920166015625,297.1499938964844,293.1499938964844,0.0059451702982187,-2063.714599609375,299.4558410644531,0.511562168598175,0.050000000745058,0.2306004017591476,292.10504150390625,291.1499938964844,251.4499969482422,250.96878051757807,279.13690185546875,291.1864013671875,292.2919006347656,1.0,0.1671531349420547,0.0020110723562538,0.0020110723562538,0.9979889392852784,1.0,-0.4918906688690185,3.4149852012888005e-07,0.4918903410434723,-0.1492631882429123,0.0,0.0,0.7837357521057129,32.91315460205078,25.0,1040.9925537109375,-7967.94970703125,34.372344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6660461425781,308.7701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,24847.951171875,22320.0,0.0,0.0,0.3073173463344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3421136140823364,1.342130184173584,-1.655754203966353e-05,0.0,0.000311888026772,0.0,0.0,289.2542419433594,0.0,0.0,0.0,0.741424024105072,4.0,0.0,1.0
627840,290.40631103515625,297.1499938964844,293.1499938964844,0.0099503044039011,-581.856201171875,302.8415832519531,0.5141682624816895,0.050000000745058,0.0461332313716411,290.791259765625,297.1499938964844,293.1499938964844,0.0078182099387049,-527.4794921875,301.3919372558594,0.5141682624816895,0.050000000745058,0.0485805161297321,290.40411376953125,297.1499938964844,293.1499938964844,0.0094319730997085,-438.8992614746094,302.5229797363281,0.5141682624816895,0.050000000745058,0.0358814038336277,290.0848083496094,297.1499938964844,293.1499938964844,0.0122587559744715,-681.3810424804688,304.0044860839844,0.5141682624816895,0.050000000745058,0.0485805161297321,291.2086486816406,297.1499938964844,293.1499938964844,0.0060950038023293,-2077.011474609375,299.8745422363281,0.5141682624816895,0.050000000745058,0.2304450422525406,292.4678039550781,291.1499938964844,251.4499969482422,250.9673767089844,279.1484680175781,291.2032470703125,292.6388244628906,1.0,0.1655293256044387,0.0028022115584462,0.0028022115584462,0.9971978068351746,1.0,-0.4915592670440674,3.7477360592674813e-07,0.4915588796138763,-0.1491632610559463,0.0,0.0,0.6594440340995789,32.081695556640625,25.0,959.4158935546876,-7931.62451171875,33.64490509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2627258300781,309.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,27070.796875,22320.0,0.0,0.0,0.3057228326797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1101019382476809,1.110115647315979,-1.3605338608613238e-05,0.0,0.000310269795591,0.0,0.0,186.5997772216797,0.0,0.0,0.0,0.6351781487464905,4.0,0.0,1.0
627900,290.4238586425781,297.1499938964844,293.1499938964844,0.0103394072502851,-586.8899536132812,303.2655944824219,0.5191552639007568,0.050000000745058,0.0460775084793567,290.80419921875,297.1499938964844,293.1499938964844,0.0080707455053925,-532.2970581054688,301.8069152832031,0.5191552639007568,0.050000000745058,0.0485218353569507,290.4212646484375,297.1499938964844,293.1499938964844,0.0098046967759728,-443.2596130371094,302.9574279785156,0.5191552639007568,0.050000000745058,0.0358380638062953,290.1045227050781,297.1499938964844,293.1499938964844,0.0181315541267395,-849.6761474609375,304.0570678710937,0.5768800377845764,0.0812572315335273,0.0627941116690635,291.224609375,297.1499938964844,293.1499938964844,0.0062447017990052,-2091.9599609375,300.2600402832031,0.5191552639007568,0.050000000745058,0.2301667034626007,292.7919006347656,291.1499938964844,251.4499969482422,250.9659423828125,279.208984375,291.219482421875,292.9327392578125,1.0,0.1642729192972183,0.0096014756709337,0.0096014756709337,0.9903985261917114,1.0,-0.5080814361572266,7.831314405848389e-07,0.5080806612968445,-0.15313321352005,0.0,0.0,0.5173122882843018,30.717504501342773,25.0,795.1531372070312,-7823.45849609375,34.07682800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87432861328125,308.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,28427.408203125,21240.0,0.0,0.0,0.3027722239494324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7734543681144714,0.7734644412994385,-1.0061601642519236e-05,0.0,0.0003072753024753,0.0,0.0,87.3499755859375,0.0,0.0,0.0,0.4846420586109161,4.0,0.0,1.0
627960,290.44061279296875,297.1499938964844,293.1499938964844,0.010805832222104,-595.41455078125,303.6614685058594,0.5271252393722534,0.050000000745058,0.0459974147379398,290.816650390625,297.1499938964844,293.1499938964844,0.0083648487925529,-540.197509765625,302.18670654296875,0.5271252393722534,0.050000000745058,0.0484374910593032,290.437744140625,297.1499938964844,293.1499938964844,0.0102461921051144,-450.2080078125,303.361328125,0.5271252393722534,0.050000000745058,0.0357757657766342,290.1473999023437,297.1499938964844,293.1499938964844,0.0368030928075313,-1221.0985107421875,304.0398864746094,0.6681885123252869,0.1114417016506195,0.0922320559620857,291.2406005859375,297.1499938964844,293.1499938964844,0.0064134360291063,-2118.0419921875,300.60205078125,0.5271252393722534,0.050000000745058,0.2297666072845459,293.039306640625,291.1499938964844,251.4499969482422,250.9644775390625,279.407470703125,291.2357788085937,293.1025695800781,1.0,0.1635664999485016,0.0371813662350177,0.0371813662350177,0.989156186580658,1.0,-0.5426561832427979,1.589543535374105e-05,0.5426402688026428,-0.1608756780624389,0.0,0.0,0.365885466337204,28.847469329833984,28.0,414.5026245117188,-7350.3759765625,35.7949333190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52294921875,307.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,26495.515625,21240.0,0.0,0.0,0.2981998324394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.445470780134201,0.4454779922962188,-7.206042027974036e-06,0.0,0.0003026349295396,0.0,0.0,32.30886459350586,0.0,0.0,0.0,0.3851831257343292,4.0,0.0,1.0
628020,290.4568786621094,297.1499938964844,293.1499938964844,0.0115867294371128,-617.4395141601562,304.03564453125,0.5339721441268921,0.050000000745058,0.0459359250962734,290.8285827636719,297.1499938964844,293.1499938964844,0.0088383732363581,-560.1671142578125,302.5169982910156,0.5339721441268921,0.050000000745058,0.0483727417886257,290.4537353515625,297.1499938964844,293.1499938964844,0.0109695438295602,-467.3226623535156,303.7374572753906,0.5339721441268921,0.050000000745058,0.0357279404997825,290.20703125,297.1499938964844,293.1499938964844,0.0567957274615764,-1573.94384765625,304.023681640625,0.736173689365387,0.1377748250961303,0.1187573224306106,291.2572326660156,297.1499938964844,293.1499938964844,0.0066800955682992,-2189.22265625,300.8611145019531,0.5339721441268921,0.050000000745058,0.2294594496488571,293.06121826171875,291.1499938964844,251.4499969482422,250.9629821777344,279.6027526855469,291.2525329589844,292.9818115234375,1.0,0.1636961102485656,0.0745695009827613,0.0745695009827613,0.9886561632156372,1.0,-0.5739124417304993,0.0004412456182762,0.573471188545227,-0.1671720147132873,0.0,0.0,0.2345422804355621,27.457181930541992,28.0,-256.3810729980469,-6344.49609375,37.64210891723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24255.662109375,21240.0,0.0,0.0,0.2913382351398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2475897967815399,0.2475957125425338,-5.927576239628252e-06,0.0,0.0002956712560262,0.0,0.0,13.854406356811523,0.0,0.0,0.0,0.3302764296531677,4.0,0.0,1.0
628080,290.4768981933594,297.1499938964844,293.1499938964844,0.0168126598000526,-776.7298583984375,304.0967102050781,0.5887152552604675,0.0749381184577941,0.0560639761388301,290.84014892578125,297.1499938964844,293.1499938964844,0.0096307191997766,-598.9342041015625,302.8017272949219,0.5424705147743225,0.050000000745058,0.0483003929257392,290.4696350097656,297.1499938964844,293.1499938964844,0.0123538812622427,-502.7337341308594,304.1032409667969,0.5424798130989075,0.0503128468990325,0.0356759838759899,290.2735595703125,297.1499938964844,293.1499938964844,0.0775825977325439,-1965.1649169921875,304.0088806152344,0.7921329140663147,0.1619925051927566,0.1425519287586212,291.27447509765625,297.1499938964844,293.1499938964844,0.0071167293936014,-2332.00732421875,301.01611328125,0.5424705147743225,0.050000000745058,0.2291162759065628,292.72381591796875,291.1499938964844,251.4499969482422,250.9614715576172,279.81005859375,291.2699279785156,292.5019226074219,1.0,0.1645395308732986,0.1226837113499641,0.1226837113499641,0.9881561398506165,1.0,-0.6140509247779846,0.0074436850845813,0.6066072583198547,-0.1686575561761856,0.0,0.0,0.1612428873777389,25.95615005493164,31.0,-1039.62158203125,-5424.04345703125,40.374732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11883544921875,303.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,22663.14453125,21240.0,0.0,0.0,0.2817120850086212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1596533358097076,0.1596587151288986,-5.367347966966918e-06,0.0,0.000285901944153,0.0,0.0,7.91575813293457,0.0,0.0,0.0,0.3077085316181183,4.0,0.0,1.0
628140,290.5248107910156,297.1499938964844,293.1499938964844,0.0359764732420444,-1159.8756103515625,304.0713806152344,0.678892195224762,0.0994216650724411,0.079225018620491,290.8516540527344,297.1499938964844,293.1499938964844,0.0107868071645498,-654.3778686523438,303.0734558105469,0.5584706664085388,0.050000000745058,0.0481826774775981,290.4915466308594,297.1499938964844,293.1499938964844,0.0209654625505208,-687.294189453125,304.0954895019531,0.6196779608726501,0.0799848958849906,0.0467617325484752,290.3423156738281,297.1499938964844,293.1499938964844,0.0989753976464271,-2401.96728515625,303.9955444335937,0.8496480584144592,0.1849309504032135,0.164708212018013,291.2928771972656,297.1499938964844,293.1499938964844,0.0077201812528073,-2538.132080078125,301.0954284667969,0.5584706664085388,0.050000000745058,0.2285578846931457,292.05322265625,291.1499938964844,251.4499969482422,250.95993041992188,280.150390625,291.2884521484375,291.77166748046875,1.0,0.1664487272500991,0.1976799219846725,0.1976799219846725,0.9876561760902404,1.0,-0.680916428565979,0.0338314808905124,0.6470849514007568,-0.1556124985218048,0.0,0.0,0.1666563004255294,23.561992645263672,31.0,-1618.258056640625,-5193.77294921875,45.34736633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07110595703125,302.7011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,21796.76171875,21240.0,0.0,0.0,0.2693109214305877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.136663943529129,0.1366690695285797,-5.1293932301632594e-06,0.0,0.0002733163710217,0.0,0.0,6.448377132415772,0.0,0.0,0.0,0.3000412881374359,4.0,0.0,1.0
628200,290.591064453125,297.1499938964844,293.1499938964844,0.0563177317380905,-1520.6314697265625,304.049072265625,0.7516023516654968,0.119676724076271,0.0990223735570907,290.8634033203125,297.1499938964844,293.1499938964844,0.0122102899476885,-714.7489624023438,303.37335205078125,0.5773108601570129,0.050000000745058,0.0480663776397705,290.5368957519531,297.1499938964844,293.1499938964844,0.0446251258254051,-1016.8909912109376,304.062255859375,0.7128488421440125,0.1047779992222786,0.0650807693600654,290.4112548828125,297.1499938964844,293.1499938964844,0.1228521168231964,-2875.497802734375,303.980224609375,0.91056889295578,0.2069630920886993,0.1858336627483368,291.3136901855469,297.1499938964844,293.1499938964844,0.0084081422537565,-2762.72509765625,301.16900634765625,0.5773108601570129,0.050000000745058,0.2280061990022659,291.27947998046875,291.1499938964844,251.4499969482422,250.9583740234375,280.5170593261719,291.3091735839844,291.0552673339844,1.0,0.1692907512187957,0.2938061952590942,0.2938061952590942,0.9871561527252196,1.0,-0.7512148022651672,0.0795478895306587,0.6716669201850891,-0.1231103986501693,0.0,0.0,0.235782116651535,21.28365898132324,34.0,-1717.2901611328125,-5702.1875,51.40132141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00457763671875,302.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,21287.787109375,20160.0,0.0,0.0,0.2551755309104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1571523547172546,0.1571574062108993,-5.051563675806392e-06,0.0,0.0002589707146398,0.0,0.0,7.337471008300781,0.0,0.0,0.0,0.2861730754375458,4.0,0.0,1.0
628260,290.662841796875,297.1499938964844,293.1499938964844,0.0766394734382629,-1877.1195068359373,304.0309753417969,0.814907968044281,0.1379962712526321,0.1162228807806968,290.8759460449219,297.1499938964844,293.1499938964844,0.013628851622343,-763.66796875,303.7183837890625,0.5952929854393005,0.050000000745058,0.0479712188243866,290.5960388183594,297.1499938964844,293.1499938964844,0.0660911574959755,-1310.5032958984375,304.039306640625,0.7855144739151001,0.1262701600790023,0.0810973048210144,290.47979736328125,297.1499938964844,293.1499938964844,0.146054208278656,-3314.5947265625,303.9690246582031,0.974295735359192,0.2281957864761352,0.2061708718538284,291.33758544921875,297.1499938964844,293.1499938964844,0.0090299509465694,-2942.24169921875,301.3057556152344,0.5952929854393005,0.050000000745058,0.2275548130273819,290.7178955078125,291.1499938964844,251.4499969482422,250.9568023681641,280.80987548828125,291.3328857421875,290.6087951660156,1.0,0.1728626191616058,0.3990621268749237,0.3990621268749237,0.9870991706848145,1.0,-0.8148326277732849,0.1645634919404983,0.6502691507339478,-0.0499057844281196,0.0,0.0,0.3225244879722595,19.523271560668945,34.0,-1338.7503662109375,-6743.62255859375,57.88508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5680847167969,304.04510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19959.14453125,20160.0,0.0,0.0,0.2431742548942566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2076331526041031,0.2076380103826522,-4.856395207752939e-06,0.0,0.0002467909362167,0.0,0.0,9.465292930603027,0.0,0.0,0.0,0.3024773597717285,4.0,0.0,1.0
628320,290.7356262207031,297.1499938964844,293.1499938964844,0.0915369614958763,-2158.416748046875,304.025634765625,0.8547223210334778,0.1552080363035202,0.1321434080600738,290.8894958496094,297.1499938964844,293.1499938964844,0.0148300947621464,-794.1234130859375,304.0902404785156,0.6002959609031677,0.050000000745058,0.0479467324912548,290.6600646972656,297.1499938964844,293.1499938964844,0.0833999067544937,-1559.653564453125,304.0281066894531,0.8348881602287292,0.1460504084825515,0.0954723060131073,290.5420227050781,297.1499938964844,293.1499938964844,0.1498991847038269,-3405.47509765625,303.9963684082031,0.9873075485229492,0.249775618314743,0.2107956409454345,291.3642272949219,297.1499938964844,293.1499938964844,0.0094998748973011,-3048.881591796875,301.5202331542969,0.6002959609031677,0.050000000745058,0.2274386584758758,290.5132751464844,291.1499938964844,251.4499969482422,250.9552154541016,280.6080627441406,291.359375,290.5072326660156,1.0,0.1767263710498809,0.462438553571701,0.462438553571701,0.9870421290397644,1.0,-0.8520408868789673,0.2311035692691803,0.6209372878074646,0.0106763150542974,0.0,0.0,0.3874655663967132,19.316814422607425,37.0,-729.552490234375,-8117.9697265625,63.53108978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.509521484375,305.7223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,19616.70703125,20160.0,0.0,0.0,0.2368878871202469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2769658267498016,0.2769708037376404,-4.962211278325412e-06,0.0,0.0002404111000942,0.0,0.0,13.229588508605955,0.0,0.0,0.0,0.3154356479644775,4.0,0.0,1.0
628380,290.8082580566406,297.1499938964844,293.1499938964844,0.1042506620287895,-2395.36181640625,304.0251770019531,0.8950256705284119,0.1715299189090728,0.1471732258796692,290.9071044921875,297.1499938964844,293.1499938964844,0.0212055891752243,-956.5698852539062,304.1179504394531,0.6468738913536072,0.0727244243025779,0.0583993680775165,290.7255859375,297.1499938964844,293.1499938964844,0.0979352295398712,-1771.87939453125,304.02392578125,0.8798223733901978,0.1647289544343948,0.1088787540793418,290.5810852050781,297.1499938964844,293.1499938964844,0.14527028799057,-3288.55029296875,304.0331726074219,0.9833931922912598,0.275115966796875,0.2018812596797943,291.3924865722656,297.1499938964844,293.1499938964844,0.0098367175087332,-3104.3193359375,301.7735290527344,0.6065763235092163,0.050000000745058,0.2272988557815551,290.5458679199219,291.1499938964844,251.4499969482422,250.95362854003903,280.1224365234375,291.3876342773437,290.570556640625,1.0,0.1809747219085693,0.4738346934318542,0.4738346934318542,0.9869850873947144,1.0,-0.8923887610435486,0.2530541121959686,0.6393346190452576,0.0243607461452484,0.0,0.0,0.4251162409782409,18.99956703186035,37.0,-254.8160858154297,-9503.6796875,69.26616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15155029296875,307.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,19543.392578125,20160.0,0.0,0.0,0.2341040074825287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3338685035705566,0.3338736295700073,-5.136425443197368e-06,0.0,0.0002375858020968,0.0,0.0,16.896379470825195,0.0,0.0,0.0,0.3289128243923187,4.0,0.0,1.0
628440,290.87994384765625,297.1499938964844,293.1499938964844,0.1158546432852745,-2605.201904296875,304.0267944335937,0.9391393065452576,0.1871181726455688,0.1614578515291214,290.9433288574219,297.1499938964844,293.1499938964844,0.0385222099721431,-1282.8984375,304.0923767089844,0.7278464436531067,0.0940401554107666,0.0794599950313568,290.7909240722656,297.1499938964844,293.1499938964844,0.1112335324287414,-1961.6072998046875,304.0226745605469,0.9275258779525756,0.1826083660125732,0.1216105595231056,290.6009521484375,297.1499938964844,293.1499938964844,0.1348851323127746,-3089.924072265625,304.0731506347656,0.977630078792572,0.3037381172180176,0.1907982528209686,291.42138671875,297.1499938964844,293.1499938964844,0.0101229986175894,-3140.154296875,302.0309753417969,0.6142734885215759,0.050000000745058,0.22713403403759,290.65887451171875,291.1499938964844,251.4499969482422,250.95204162597656,279.7970886230469,291.4167175292969,290.69219970703125,1.0,0.1856904327869415,0.4812423884868622,0.4812423884868622,0.9869280457496644,1.0,-0.9365900754928588,0.2732790112495422,0.6633110642433167,0.036436341702938,0.0,0.0,0.4468164145946502,18.62060546875,57.0,43.261531829833984,-10548.7529296875,76.38866424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9003601074219,308.701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19623.4296875,20160.0,0.0,0.0,0.2308879643678665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3736711144447326,0.37367644906044,-5.312414941727184e-06,0.0,0.0002343219384783,0.0,0.0,19.88907623291016,0.0,0.0,0.0,0.3400099873542785,4.0,0.0,1.0
628500,290.9503173828125,297.1499938964844,293.1499938964844,0.1273202300071716,-2808.47314453125,304.0283203125,0.9681285619735718,0.2020540833473205,0.1751498728990554,290.99395751953125,297.1499938964844,293.1499938964844,0.0555026084184646,-1575.85498046875,304.0722045898437,0.7795463800430298,0.1120601966977119,0.0979715883731842,290.8554077148437,297.1499938964844,293.1499938964844,0.1244213283061981,-2145.258056640625,304.0218505859375,0.9624165296554564,0.1998278498649597,0.1338559091091156,290.61309814453125,297.1499938964844,293.1499938964844,0.1333939731121063,-3058.582763671875,304.0894470214844,0.9770981073379515,0.3336442708969116,0.1898674070835113,291.4505920410156,297.1499938964844,293.1499938964844,0.0104325702413916,-3181.69921875,302.2755126953125,0.6149030923843384,0.050000000745058,0.22711943089962,290.7540588378906,291.1499938964844,251.4499969482422,250.9504547119141,279.5764465332031,291.4461364746094,290.7628173828125,1.0,0.1936570256948471,0.485661119222641,0.485661119222641,0.9868710041046144,1.0,-0.9887941479682922,0.2942040860652923,0.6945900321006775,0.0475794747471809,0.0,0.0,0.4632156491279602,19.157930374145508,57.0,83.67001342773438,-11194.869140625,87.19187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69207763671875,308.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19738.0703125,19080.0,0.0,0.0,0.2276683449745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4001247882843017,0.4001302421092987,-5.4550855566049e-06,0.0,0.0002310544223291,0.0,0.0,22.11208724975586,0.0,0.0,0.0,0.3332688212394714,4.0,0.0,1.0
628560,291.01922607421875,297.1499938964844,293.1499938964844,0.1399028748273849,-3029.5654296875,304.02752685546875,0.9821617603302002,0.2163832634687423,0.188297152519226,291.0516052246094,297.1499938964844,293.1499938964844,0.0697054043412208,-1839.58349609375,304.06060791015625,0.8136351108551025,0.1280564218759536,0.1140621230006218,290.91876220703125,297.1499938964844,293.1499938964844,0.1387740671634674,-2342.3349609375,304.0190124511719,0.9806342720985411,0.2164523899555206,0.1456784904003143,290.6313781738281,297.1499938964844,293.1499938964844,0.1408057212829589,-3195.353515625,304.08673095703125,0.9813584685325624,0.3621993064880371,0.1977317631244659,291.4801940917969,297.1499938964844,293.1499938964844,0.0108530605211853,-3253.879638671875,302.4945373535156,0.6094793081283569,0.050000000745058,0.2272326350212097,290.72247314453125,291.1499938964844,251.4499969482422,250.94888305664065,279.4259338378906,291.4759216308594,290.7008361816406,1.0,0.2036331444978714,0.4879359304904938,0.4879359304904938,0.9878677129745485,1.0,-1.047644853591919,0.3160088956356048,0.7316359281539917,0.0583289191126823,0.0,0.0,0.4940585494041443,20.49162483215332,77.0,-51.81478118896485,-11739.4072265625,101.88703918457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3973388671875,308.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18735.265625,19080.0,0.0,0.0,0.2258088886737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.423107385635376,0.4231127202510834,-5.337597485777224e-06,0.0,0.0002291673154104,0.0,0.0,23.222381591796875,0.0,0.0,0.0,0.3501204252243042,4.0,0.0,1.0
628620,291.0867004394531,297.1499938964844,293.1499938964844,0.152712196111679,-3250.68310546875,304.02655029296875,0.9866546392440796,0.2301230877637863,0.2009288072586059,291.1124572753906,297.1499938964844,293.1499938964844,0.082280084490776,-2084.581298828125,304.0540771484375,0.8319408297538757,0.142693281173706,0.1285911947488784,290.98095703125,297.1499938964844,293.1499938964844,0.1534554213285446,-2539.7578125,304.01617431640625,0.9880946278572084,0.2325043529272079,0.157108873128891,290.6611633300781,297.1499938964844,293.1499938964844,0.154881939291954,-3452.421142578125,304.0725402832031,0.988064169883728,0.3882656097412109,0.2126886546611786,291.5104675292969,297.1499938964844,293.1499938964844,0.0113300094380974,-3334.811767578125,302.7019348144531,0.5989494919776917,0.050000000745058,0.2274627089500427,290.6429138183594,291.1499938964844,251.4499969482422,250.9473114013672,279.3221435546875,291.50634765625,290.634033203125,1.0,0.2154554277658462,0.4885945320129394,0.4885945320129394,0.9888644218444824,1.0,-1.1121861934661863,0.3388193845748901,0.7733667492866516,0.0689014941453933,0.0,0.0,0.5360997319221497,22.564340591430664,77.0,-73.07245635986328,-12619.3134765625,120.89020538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9877319335937,308.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18337.185546875,19080.0,0.0,0.0,0.2258017063140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4794256091117859,0.47943115234375,-5.54679809283698e-06,0.0,0.0002291600249009,0.0,0.0,28.10780334472656,0.0,0.0,0.0,0.3670432865619659,4.0,0.0,1.0
628680,291.15289306640625,297.1499938964844,293.1499938964844,0.1645180135965347,-3449.568603515625,304.02752685546875,0.984160542488098,0.2432622015476226,0.2130497097969055,291.1747741699219,297.1499938964844,293.1499938964844,0.0933378636837005,-2303.3447265625,304.05145263671875,0.8402242064476013,0.1562662273645401,0.1420068740844726,291.0420837402344,297.1499938964844,293.1499938964844,0.1672246009111404,-2720.16064453125,304.0155029296875,0.9881916046142578,0.2479738146066665,0.1681532114744186,290.7044677734375,297.1499938964844,293.1499938964844,0.1736268401145935,-3786.436279296875,304.0524597167969,0.9946996569633484,0.4113057851791382,0.2334486991167068,291.5418395996094,297.1499938964844,293.1499938964844,0.0117707131430506,-3399.483642578125,302.9091491699219,0.5839734673500061,0.050000000745058,0.2278209924697876,290.62811279296875,291.1499938964844,251.4499969482422,250.9457550048828,279.2498474121094,291.537841796875,290.6295471191406,1.0,0.228918120265007,0.4880574345588684,0.4880574345588684,0.9898610711097716,1.0,-1.1814367771148682,0.3626018762588501,0.8188348412513733,0.0794150456786155,0.0,0.0,0.5726673007011414,25.437408447265625,97.0,-30.17364501953125,-13526.337890625,144.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47998046875,308.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18091.42578125,19080.0,0.0,0.0,0.2276979833841323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5457038879394531,0.5457097887992859,-5.899890311411582e-06,0.0,0.0002310845011379,0.0,0.0,35.08706283569336,0.0,0.0,0.0,0.388855367898941,4.0,0.0,1.0
628740,291.2178955078125,297.1499938964844,293.1499938964844,0.176002636551857,-3639.900146484375,304.0289306640625,0.975368082523346,0.2557946443557739,0.2246542125940323,291.2379150390625,297.1499938964844,293.1499938964844,0.1037127897143364,-2507.27001953125,304.0505065917969,0.8405343890190125,0.1688873916864395,0.1545011103153228,291.102294921875,297.1499938964844,293.1499938964844,0.180750623345375,-2894.109130859375,304.0153503417969,0.9821601510047911,0.2628505229949951,0.178806334733963,290.7608947753906,297.1499938964844,293.1499938964844,0.1964476704597473,-4183.5087890625,304.0286865234375,0.9990058541297911,0.4312124252319336,0.2582408785820007,291.57452392578125,297.1499938964844,293.1499938964844,0.0122228795662522,-3462.82568359375,303.10797119140625,0.5652281045913696,0.050000000745058,0.228334441781044,290.6228942871094,291.1499938964844,251.4499969482422,250.94422912597656,279.1995544433594,291.57061767578125,290.6188049316406,1.0,0.2437859177589416,0.4866801500320434,0.4866801500320434,0.9908577799797058,1.0,-1.2535202503204346,0.3869438469409942,0.8665763735771179,0.0897923558950424,0.0,0.0,0.608180582523346,29.240537643432617,97.0,-38.08769607543945,-14329.1640625,174.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90142822265625,308.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.771484375,19080.0,0.0,0.0,0.2313948273658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6115412712097168,0.6115476489067078,-6.332148586807307e-06,0.0,0.0002348363341297,0.0,0.0,43.408958435058594,0.0,0.0,0.0,0.412678599357605,4.0,0.0,1.0
628800,291.2817077636719,297.1499938964844,293.1499938964844,0.1876901537179947,-3831.401611328125,304.0296630859375,0.9605494737625122,0.267735868692398,0.2357572317123413,291.3016357421875,297.1499938964844,293.1499938964844,0.1139169409871101,-2704.326904296875,304.050048828125,0.8347660899162292,0.1806007474660873,0.1661539524793625,291.16162109375,297.1499938964844,293.1499938964844,0.1945668458938598,-3069.314453125,304.01470947265625,0.9704989194869996,0.2771422564983368,0.1890754699707031,290.828125,297.1499938964844,293.1499938964844,0.2223450988531112,-4623.4375,304.003662109375,0.9990000128746032,0.4482896029949188,0.2850781977176666,291.6086730957031,297.1499938964844,293.1499938964844,0.0127323204651474,-3535.112060546875,303.2947692871094,0.5441666841506958,0.050000000745058,0.2290335893630981,290.5851745605469,291.1499938964844,251.4499969482422,250.9427185058593,279.1648864746094,291.6048278808594,290.5765380859375,1.0,0.2597725093364715,0.4847710430622101,0.4847710430622101,0.99185448884964,1.0,-1.326206922531128,0.4112622141838074,0.9149447679519652,0.0998582392930984,0.0,0.0,0.6494490504264832,34.11084747314453,117.0,-77.22053527832031,-15095.1181640625,209.5279998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,308.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17730.328125,18000.0,0.0,0.0,0.2368949502706527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6859897375106812,0.6859965920448303,-6.867309821245726e-06,0.0,0.0002404182596364,0.0,0.0,54.42851257324219,0.0,0.0,0.0,0.4263559877872467,4.0,0.0,1.0
628860,291.3443603515625,297.1499938964844,293.1499938964844,0.1997569501399994,-4027.13818359375,304.02960205078125,0.9420883059501648,0.2790987193584442,0.2463659793138504,291.3657531738281,297.1499938964844,293.1499938964844,0.1240802928805351,-2897.48828125,304.0497436523437,0.8260034918785095,0.191425547003746,0.1769942343235016,291.2200622558594,297.1499938964844,293.1499938964844,0.2088618129491806,-3248.31396484375,304.0133056640625,0.9552977085113524,0.2908544540405273,0.1989611387252807,290.90380859375,297.1499938964844,293.1499938964844,0.251953512430191,-5114.533203125,303.97637939453125,0.9990000128746032,0.4628497362136841,0.314157634973526,291.6442565917969,297.1499938964844,293.1499938964844,0.0133128557354211,-3618.1181640625,303.4703369140625,0.523829460144043,0.050000000745058,0.2299031168222427,290.5101623535156,291.1499938964844,251.4499969482422,250.94122314453125,279.1408386230469,291.6404724121094,290.49444580078125,1.0,0.2766438126564026,0.4824728965759277,0.4824728965759277,0.9924757480621338,1.0,-1.399774193763733,0.4357397854328155,0.9640344381332396,0.1097080931067466,0.0,0.0,0.6992653608322144,39.97450637817383,117.0,-153.19984436035156,-15744.9794921875,251.0708770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.588623046875,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,16551.0234375,18000.0,0.0,0.0,0.2440891116857528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7567617893218994,0.7567690014839172,-7.220651241368614e-06,0.0,0.0002477194066159,0.0,0.0,65.2746353149414,0.0,0.0,0.0,0.4659715890884399,4.0,0.0,1.0
628920,291.40582275390625,297.1499938964844,293.1499938964844,0.2116445899009704,-4217.26806640625,304.0298767089844,0.9223963022232056,0.2899024188518524,0.2564950883388519,291.4306335449219,297.1499938964844,293.1499938964844,0.1338082253932953,-3079.107666015625,304.0503234863281,0.8157360553741455,0.2012848109006881,0.1869905143976211,291.277587890625,297.1499938964844,293.1499938964844,0.2230533808469772,-3423.21044921875,304.0123596191406,0.9382920861244202,0.3039999902248382,0.2084698379039764,290.9869079589844,297.1499938964844,293.1499938964844,0.2847479879856109,-5644.69189453125,303.9483337402344,0.9990000128746032,0.474992573261261,0.3454152047634125,291.6812438964844,297.1499938964844,293.1499938964844,0.0139281302690505,-3702.0302734375,303.6370849609375,0.5059893131256104,0.050000000745058,0.2309321761131286,290.42938232421875,291.1499938964844,251.4499969482422,250.9397735595703,279.12432861328125,291.6775207519531,290.41796875,1.0,0.2941803336143493,0.4799248576164245,0.4799248576164245,0.9930969476699828,1.0,-1.4741036891937256,0.4603953957557678,1.013708233833313,0.1193992719054222,0.0,0.0,0.7555145621299744,46.77677536010742,137.0,-174.40074157714844,-16498.4453125,299.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8719787597656,307.7397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,16031.69921875,18000.0,0.0,0.0,0.2530888617038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8586649298667908,0.8586730360984802,-8.102842002699617e-06,0.0,0.0002568530326243,0.0,0.0,86.065673828125,0.0,0.0,0.0,0.5091248750686646,4.0,0.0,1.0
628980,291.4660949707031,297.1499938964844,293.1499938964844,0.2232968807220459,-4401.1923828125,304.0305480957031,0.9040517807006836,0.3001633584499359,0.2661581039428711,291.4950866699219,297.1499938964844,293.1499938964844,0.1430601775646209,-3249.096435546875,304.0516052246094,0.8043287396430969,0.2104058712720871,0.1961828917264938,291.3342590332031,297.1499938964844,293.1499938964844,0.2370754033327102,-3593.459716796875,304.01190185546875,0.9210395216941832,0.3165905773639679,0.2176086604595184,291.0763244628906,297.1499938964844,293.1499938964844,0.3201828002929687,-6203.25537109375,303.9205627441406,0.9990000128746032,0.4848380088806152,0.378208190202713,291.7195739746094,297.1499938964844,293.1499938964844,0.0145763643085956,-3786.198974609375,303.79522705078125,0.4906911849975586,0.050000000745058,0.2321169078350067,290.3529968261719,291.1499938964844,251.4499969482422,250.9383544921875,279.11334228515625,291.7159118652344,290.3398132324219,1.0,0.3121637105941772,0.477247804403305,0.477247804403305,0.9937182068824768,1.0,-1.548498272895813,0.4850514829158783,1.0634467601776123,0.1288932859897613,0.0,0.0,0.816216766834259,54.487823486328125,137.0,-198.94200134277344,-17180.578125,354.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1274719238281,307.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,15714.3876953125,18000.0,0.0,0.0,0.2638336718082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9686529040336608,0.9686622023582458,-9.251549272448756e-06,0.0,0.000267757626716,0.0,0.0,114.24845123291016,0.0,0.0,0.0,0.558143138885498,4.0,0.0,1.0
629040,291.52508544921875,297.1499938964844,293.1499938964844,0.2351980507373809,-4587.28857421875,304.0306091308594,0.888266384601593,0.3099099397659302,0.2753750681877136,291.5578918457031,297.1499938964844,293.1499938964844,0.1523478925228119,-3417.786865234375,304.0526123046875,0.7927970290184021,0.2190401405096054,0.2048419117927551,291.3899841308594,297.1499938964844,293.1499938964844,0.251438170671463,-3765.8583984375,304.0108642578125,0.9053823947906494,0.3286490142345428,0.2263895124197006,291.1707458496094,297.1499938964844,293.1499938964844,0.3584386706352234,-6792.1943359375,303.8927307128906,0.9990000128746032,0.4925724565982818,0.4118866622447967,291.75909423828125,297.1499938964844,293.1499938964844,0.0152938840910792,-3877.49609375,303.94415283203125,0.4761247336864471,0.050000000745058,0.2334456294775009,290.2536315917969,291.1499938964844,251.4499969482422,250.9369659423828,279.1063842773437,291.7554931640625,290.2367858886719,1.0,0.3303962647914886,0.474528819322586,0.474528819322586,0.9943394660949708,1.0,-1.62252676486969,0.5096027851104736,1.1129239797592163,0.1381795406341552,0.0,0.0,0.8857530951499939,63.038516998291016,157.0,-245.8915557861328,-17771.73828125,416.8244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3730773925781,306.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,15543.05859375,18000.0,0.0,0.0,0.2761768698692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08141827583313,1.0814288854599,-1.061662351276027e-05,0.0,0.0002802844101097,0.0,0.0,150.01173400878906,0.0,0.0,0.0,0.6101722121238708,4.0,0.0,1.0
629100,291.5827331542969,297.1499938964844,293.1499938964844,0.2475359141826629,-4778.56298828125,304.0298767089844,0.8738624453544617,0.3191711008548736,0.2841677069664001,291.61865234375,297.1499938964844,293.1499938964844,0.1619026064872741,-3589.577392578125,304.05291748046875,0.7820358872413635,0.2272704839706421,0.213108018040657,291.4447021484375,297.1499938964844,293.1499938964844,0.2663459181785583,-3942.905029296875,304.0090637207031,0.8921049237251282,0.3401993215084076,0.2348255962133407,291.268798828125,297.1499938964844,293.1499938964844,0.3994790911674499,-7409.62548828125,303.8648986816406,0.9990000128746032,0.4983951151371002,0.4459460377693176,291.7997436523437,297.1499938964844,293.1499938964844,0.0161004662513732,-3977.9755859375,304.0843811035156,0.4586707353591919,0.050000000745058,0.2349047809839248,290.1242980957031,291.1499938964844,251.4499969482422,250.9356231689453,279.10235595703125,291.79620361328125,290.10357666015625,1.0,0.348702609539032,0.4718364179134369,0.4718364179134369,0.9949607253074646,1.0,-1.6957781314849854,0.5339410901069641,1.161837100982666,0.1472475528717041,0.0,0.0,0.9669135808944702,72.34807586669922,157.0,-310.024658203125,-18262.673828125,485.9640808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6272888183594,306.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,15546.9853515625,19080.0,0.0,0.0,0.2899395525455475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1907256841659546,1.1907378435134888,-1.2125688954256477e-05,0.0,0.0002942518040072,0.0,0.0,192.205795288086,0.0,0.0,0.0,0.6766181588172913,4.0,0.0,1.0
629160,291.6390075683594,297.1499938964844,293.1499938964844,0.260019987821579,-4970.02783203125,304.0290222167969,0.8613442182540894,0.3279690444469452,0.2925528287887573,291.6774597167969,297.1499938964844,293.1499938964844,0.1715643554925918,-3761.256103515625,304.0530090332031,0.7725864052772522,0.2351203262805938,0.2210224270820617,291.4983825683594,297.1499938964844,293.1499938964844,0.2814902067184448,-4120.52880859375,304.00714111328125,0.8804836273193359,0.3512598574161529,0.2429270893335342,291.3684997558594,297.1499938964844,293.1499938964844,0.4370516538619995,-7957.67724609375,303.84918212890625,0.9975624084472656,0.5026471614837646,0.4744467735290527,291.84149169921875,297.1499938964844,293.1499938964844,0.0174226108938455,-4157.0322265625,304.1419982910156,0.44902503490448,0.0549351274967193,0.2432543635368347,289.9812316894531,291.1499938964844,251.4499969482422,250.934326171875,279.100341796875,291.8379821777344,289.9593505859375,1.0,0.3669753968715668,0.4691902697086334,0.4691902697086334,0.9957854151725768,1.0,-1.769323229789734,0.5584244728088379,1.210898756980896,0.1563215851783752,0.0,0.0,1.0,82.19864654541016,175.0,-358.9761047363281,-18724.560546875,562.3663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8993530273437,305.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,16735.666015625,19080.0,0.0,0.0,0.3049977719783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.308188796043396,1.3082029819488523,-1.4176967852108646e-05,0.0,0.0003095339634455,0.0,0.0,249.4405975341797,0.0,0.0,0.0,0.7191890478134155,4.0,0.0,1.0
629220,291.69415283203125,297.1499938964844,293.1499938964844,0.2738109230995178,-5180.5322265625,304.0259094238281,0.851206362247467,0.3362846970558166,0.3005194365978241,291.7345275878906,297.1499938964844,293.1499938964844,0.1820988059043884,-3947.317626953125,304.05145263671875,0.7649781703948975,0.2425672560930252,0.2285709679126739,291.5513000488281,297.1499938964844,293.1499938964844,0.2981297671794891,-4314.330078125,304.0028076171875,0.8710875511169434,0.3617852926254272,0.2506778538227081,291.4512939453125,297.1499938964844,293.1499938964844,0.4534309804439544,-8177.583984375,303.8738708496094,0.9838328957557678,0.5089336037635803,0.479460209608078,291.8888244628906,297.1499938964844,293.1499938964844,0.0233142916113138,-4807.17529296875,304.1327209472656,0.4663104712963104,0.0622294954955577,0.2768637835979461,289.7762145996094,291.1499938964844,251.4499969482422,250.93307495117188,279.0996398925781,291.88482666015625,289.7435913085937,1.0,0.3848655521869659,0.4666153192520141,0.4666153192520141,0.9966101050376892,1.0,-1.8436229228973389,0.583387553691864,1.2602354288101196,0.1653268039226532,0.0,0.0,1.0,92.13732147216795,175.0,-486.9541320800781,-18908.447265625,645.3501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2234191894531,305.16619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.681640625,19080.0,0.0,0.0,0.320945143699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3555306196212769,1.3555457592010498,-1.517658256489085e-05,0.0,0.000325718516251,0.0,0.0,276.9599914550781,0.0,0.0,0.0,0.7422122359275818,4.0,0.0,1.0
629280,291.7484436035156,297.1499938964844,293.1499938964844,0.2889049053192138,-5409.08740234375,304.02099609375,0.8418256640434265,0.3440605998039245,0.3080407381057739,291.790283203125,297.1499938964844,293.1499938964844,0.1935081332921981,-4147.1240234375,304.0486145019531,0.7577964067459106,0.2495508044958114,0.2357247620820999,291.6041564941406,297.1499938964844,293.1499938964844,0.316241979598999,-4523.19970703125,303.99664306640625,0.8622610569000244,0.3716608583927154,0.2580239176750183,291.51739501953125,297.1499938964844,293.1499938964844,0.4746557176113128,-8469.3359375,303.8853454589844,0.9706907272338868,0.5174587965011597,0.4868480265140533,291.942626953125,297.1499938964844,293.1499938964844,0.0288423933088779,-5368.76904296875,304.1260070800781,0.4758723974227905,0.0676418840885162,0.3067095279693603,289.5072937011719,291.1499938964844,251.4499969482422,250.931884765625,279.1019592285156,291.9384460449219,289.4716186523437,1.0,0.4023590683937073,0.4643712937831878,0.4643712937831878,0.9974347949028016,1.0,-1.914783239364624,0.6075265407562256,1.3072566986083984,0.1743009686470031,0.0,0.0,1.0,102.61711883544922,178.0,-612.892333984375,-18998.783203125,733.5794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6197204589844,304.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18382.890625,19080.0,0.0,0.0,0.3374523520469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790096044540403,1.3790252208709717,-1.5705139958299696e-05,0.0,0.0003424712340347,0.0,0.0,291.5805969238281,0.0,0.0,0.0,0.7539620995521545,4.0,0.0,1.0
629340,291.80181884765625,297.1499938964844,293.1499938964844,0.3042322695255279,-5638.1025390625,304.0166015625,0.8353593945503235,0.3513336777687073,0.3150520622730255,291.84478759765625,297.1499938964844,293.1499938964844,0.205045685172081,-4346.53564453125,304.04608154296875,0.753097414970398,0.2560684382915497,0.2423972189426422,291.65673828125,297.1499938964844,293.1499938964844,0.3346439003944397,-4732.2822265625,303.9910888671875,0.856389045715332,0.380918800830841,0.2648927867412567,291.5750427246094,297.1499938964844,293.1499938964844,0.4982706904411316,-8793.0986328125,303.8904724121094,0.9612045884132384,0.5268108248710632,0.4955621063709259,291.9989624023437,297.1499938964844,293.1499938964844,0.0358544439077377,-5940.70166015625,304.1178283691406,0.4807702302932739,0.0718753114342689,0.3297283351421356,289.22442626953125,291.1499938964844,251.4499969482422,250.9307403564453,279.1068420410156,291.99481201171875,289.1900329589844,1.0,0.4171299934387207,0.4625759124755859,0.4625759124755859,0.998259425163269,1.0,-1.9775789976119995,0.6290825605392456,1.348496437072754,0.1823978275060653,0.0,0.0,1.0,111.91390228271484,178.0,-687.6026000976562,-19026.205078125,816.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1001892089844,304.0130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18711.82421875,19080.0,0.0,0.0,0.3542428016662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3913012742996216,1.3913172483444214,-1.598630660737399e-05,0.0,0.0003595114103518,0.0,0.0,299.4466247558594,0.0,0.0,0.0,0.7601282596588135,4.0,0.0,1.0
629400,291.8539428710937,297.1499938964844,293.1499938964844,0.3193385303020477,-5860.49267578125,304.013427734375,0.8306317329406738,0.3581794798374176,0.3216187357902527,291.898193359375,297.1499938964844,293.1499938964844,0.2163604944944381,-4539.29541015625,304.04443359375,0.7498167753219604,0.2621178328990936,0.2486005872488021,291.7085266113281,297.1499938964844,293.1499938964844,0.3528391122817993,-4935.70166015625,303.9869079589844,0.8522802591323853,0.3896610140800476,0.2713443636894226,291.6281433105469,297.1499938964844,293.1499938964844,0.5226322412490845,-9123.3720703125,303.8933410644531,0.9542292952537536,0.5363339781761169,0.504695475101471,292.05548095703125,297.1499938964844,293.1499938964844,0.0411679185926914,-6388.82958984375,304.11407470703125,0.4836954772472381,0.0753586739301681,0.3483010828495025,288.95037841796875,291.1499938964844,251.4499969482422,250.9296722412109,279.1124267578125,292.0514831542969,288.9187316894531,1.0,0.4303389191627502,0.4611146450042724,0.4611146450042724,0.9990841150283812,1.0,-2.03394103050232,0.6486622095108032,1.3852787017822266,0.1898065060377121,0.0,0.0,1.0,120.3242416381836,181.0,-713.2312622070312,-19035.62890625,895.0599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.66943359375,303.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18885.93359375,20160.0,0.0,0.0,0.3710957467556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3977594375610352,1.3977755308151243,-1.6135059922817163e-05,0.0,0.0003766150039155,0.0,0.0,303.6359558105469,0.0,0.0,0.0,0.7783682942390442,4.0,0.0,1.0
