time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9045104980469,297.1499938964844,293.1499938964844,0.3334793746471405,-6065.0576171875,304.0125732421875,0.8272197842597961,0.3646647334098816,0.3278038799762726,291.9500732421875,297.1499938964844,293.1499938964844,0.2269039899110794,-4715.93994140625,304.04449462890625,0.7475683093070984,0.2677837610244751,0.2543562352657318,291.7591247558594,297.1499938964844,293.1499938964844,0.3700205683708191,-5124.25732421875,303.9853820800781,0.8495197892189026,0.3979885578155517,0.2774490118026733,291.6783447265625,297.1499938964844,293.1499938964844,0.5460529923439026,-9435.32421875,303.8974609375,0.9492257237434388,0.5457500219345093,0.5138189196586609,292.1102905273437,297.1499938964844,293.1499938964844,0.0458397716283798,-6781.865234375,304.11212158203125,0.4858963787555694,0.0784582048654556,0.3641850352287292,288.7151794433594,291.1499938964844,251.4499969482422,250.9286499023437,279.11749267578125,292.1065673828125,288.6894226074219,1.0,0.4421621859073639,0.459873616695404,0.459873616695404,0.9992673397064208,1.0,-2.0856502056121826,0.6668094396591187,1.418840765953064,0.1967111825942993,0.0,0.0,1.0,127.9093246459961,181.0,-671.026123046875,-19151.810546875,970.0682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31707763671875,303.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,19719.84765625,20160.0,0.0,0.0,0.3879461586475372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282853603363037,1.4283021688461304,-1.684750895947218e-05,0.0,0.000393716036342,0.0,0.0,323.9671936035156,0.0,0.0,0.0,0.7804244160652161,4.0,0.0,1.0
629520,291.9533386230469,297.1499938964844,293.1499938964844,0.3471924662590027,-6260.77294921875,304.0126342773437,0.8249980211257935,0.3708516657352447,0.3336617648601532,291.9997253417969,297.1499938964844,293.1499938964844,0.2371308207511901,-4885.07080078125,304.0450744628906,0.7463384866714478,0.2732332944869995,0.2598019540309906,291.8080749511719,297.1499938964844,293.1499938964844,0.3867993950843811,-5305.728515625,303.9848022460937,0.8479936718940735,0.4059931933879852,0.283271849155426,291.7263488769531,297.1499938964844,293.1499938964844,0.5691395998001099,-9738.720703125,303.9013977050781,0.9460068941116332,0.5549627542495728,0.5227579474449158,292.1624755859375,297.1499938964844,293.1499938964844,0.0501719303429126,-7150.46240234375,304.11114501953125,0.4881310760974884,0.0813780277967453,0.3786787986755371,288.4978942871094,291.1499938964844,251.4499969482422,250.9277191162109,279.1217346191406,292.1590270996094,288.4743347167969,1.0,0.4528227150440216,0.4587798118591308,0.4587798118591308,0.9994505047798156,1.0,-2.134364604949951,0.6840260624885559,1.45033860206604,0.2032738327980041,0.0,0.0,1.0,134.6158905029297,169.0,-633.5181274414062,-19214.44140625,1042.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0463562011719,302.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,19930.458984375,20160.0,0.0,0.0,0.4046031832695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358922243118286,1.4359092712402344,-1.7027443391270936e-05,0.0,0.000410620792536,0.0,0.0,329.17108154296875,0.0,0.0,0.0,0.7842375636100769,4.0,0.0,1.0
629580,292.0002136230469,297.1499938964844,293.1499938964844,0.3602614402770996,-6444.67822265625,304.0138854980469,0.8262382745742798,0.3768047392368316,0.33917036652565,292.0468139648437,297.1499938964844,293.1499938964844,0.2469379156827926,-5045.1279296875,304.0463256835937,0.7482739686965942,0.2785515487194061,0.2649676501750946,291.8551025390625,297.1499938964844,293.1499938964844,0.4029580652713775,-5477.88525390625,303.9854736328125,0.8501298427581787,0.4137561917304992,0.2888119518756866,291.7723388671875,297.1499938964844,293.1499938964844,0.5914677381515503,-10027.7607421875,303.906005859375,0.9477137923240662,0.5639652013778687,0.531383752822876,292.2117004394531,297.1499938964844,293.1499938964844,0.0541656836867332,-7495.392578125,304.1109619140625,0.4921827316284179,0.0842204466462135,0.3920486569404602,288.3013610839844,291.1499938964844,251.4499969482422,250.9268493652344,279.125244140625,292.2085266113281,288.281005859375,1.0,0.460517942905426,0.4578108489513397,0.4578108489513397,0.9996336698532104,1.0,-2.180260181427002,0.7003350853919983,1.479925274848938,0.2095187902450561,0.0,0.0,1.0,138.34315490722656,169.0,-584.0150146484375,-19298.09765625,1102.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.853515625,302.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,20040.67578125,20160.0,0.0,0.0,0.4209436476230621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398571252822876,1.4398741722106934,-1.712160519673489e-05,0.0,0.0004272042715456,0.0,0.0,331.9053955078125,0.0,0.0,0.0,0.7862232327461243,4.0,0.0,1.0
629640,292.0450439453125,297.1499938964844,293.1499938964844,0.3726113140583038,-6616.07275390625,304.01617431640625,0.829737663269043,0.3825635313987732,0.3444117903709411,292.09136962890625,297.1499938964844,293.1499938964844,0.2563074231147766,-5196.07568359375,304.04815673828125,0.7523372769355774,0.2837787866592407,0.2699483633041382,291.9000549316406,297.1499938964844,293.1499938964844,0.4184098541736603,-5640.11962890625,303.9873046875,0.8547012805938721,0.4213258028030395,0.2941414415836334,291.81640625,297.1499938964844,293.1499938964844,0.612816572189331,-10299.9453125,303.9115600585937,0.9525641798973083,0.5727623701095581,0.5397329330444336,292.2579040527344,297.1499938964844,293.1499938964844,0.0578991509974002,-7822.7080078125,304.1112670898437,0.4975062310695648,0.0870353206992149,0.404805064201355,288.1298828125,291.1499938964844,251.4499969482422,250.92605590820312,279.12799072265625,292.2549743652344,288.1127319335937,1.0,0.4666353464126587,0.4569193720817566,0.4569193720817566,0.9998168349266052,1.0,-2.2242910861968994,0.716038167476654,1.5082528591156006,0.2155176401138305,0.0,0.0,1.0,139.97186279296875,157.0,-525.3663330078125,-19413.341796875,1155.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7326965332031,302.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,20098.064453125,20160.0,0.0,0.0,0.4368761777877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419171810150146,1.44193434715271,-1.7170634237118065e-05,0.0,0.0004433737776707,0.0,0.0,333.3320617675781,0.0,0.0,0.0,0.7872552275657654,4.0,0.0,1.0
629700,292.0879211425781,297.1499938964844,293.1499938964844,0.3842128813266754,-6774.93994140625,304.0194396972656,0.8349382877349854,0.3881393074989319,0.3494246900081634,292.1334228515625,297.1499938964844,293.1499938964844,0.2652312219142914,-5338.0615234375,304.0504455566406,0.7580728530883789,0.2889246642589569,0.2747851014137268,291.9430236816406,297.1499938964844,293.1499938964844,0.4331192076206207,-5792.4091796875,303.9901733398437,0.8611701726913452,0.428720474243164,0.2992961406707763,291.8586730957031,297.1499938964844,293.1499938964844,0.6330917477607727,-10554.6171875,303.9180603027344,0.95956552028656,0.5813546776771545,0.5478253960609436,292.3011779785156,297.1499938964844,293.1499938964844,0.0614127479493618,-8135.0830078125,304.1119384765625,0.5039457678794861,0.0898341685533523,0.4171712398529053,287.9837341308594,291.1499938964844,251.4499969482422,250.9253387451172,279.1300964355469,292.2984924316406,287.9696044921875,1.0,0.4714758694171905,0.4560846984386444,0.4560846984386444,1.0,1.0,-2.2668888568878174,0.7312628030776978,1.5356260538101196,0.2213247716426849,0.0,0.0,1.0,140.01321411132812,157.0,-461.8326416015625,-19563.3125,1203.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.677001953125,302.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,20127.849609375,21240.0,0.0,0.0,0.4523327350616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429852962493896,1.443002462387085,-1.7196081898873672e-05,0.0,0.000459060218418,0.0,0.0,334.0733642578125,0.0,0.0,0.0,0.8027902841567993,4.0,0.0,1.0
629760,292.12896728515625,297.1499938964844,293.1499938964844,0.3944497406482696,-6912.58447265625,304.02459716796875,0.8416141867637634,0.3935315310955047,0.3542278409004211,292.1732177734375,297.1499938964844,293.1499938964844,0.2732816040515899,-5464.103515625,304.0539245605469,0.7652919888496399,0.2939857840538025,0.2794945240020752,291.9841003417969,297.1499938964844,293.1499938964844,0.4463877081871032,-5927.31396484375,303.9951477050781,0.8693116307258606,0.4359431266784668,0.3042942881584167,291.8992919921875,297.1499938964844,293.1499938964844,0.6512836813926697,-10778.33203125,303.9272155761719,0.9680699110031128,0.5897353291511536,0.5556739568710327,292.3417663574219,297.1499938964844,293.1499938964844,0.0646136999130249,-8421.95703125,304.113037109375,0.5115203261375427,0.0926131531596183,0.4292238354682922,287.8828430175781,291.1499938964844,251.4499969482422,250.9247131347656,279.1317138671875,292.3392944335937,287.8735656738281,1.0,0.4753144681453705,0.4552929997444153,0.4552929997444153,1.0,1.0,-2.308225631713867,0.74605792760849,1.5621676445007324,0.226959079504013,0.0,0.0,1.0,138.78289794921875,145.0,-366.7419738769531,-19848.2890625,1245.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6683044433594,302.34332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20893.263671875,21240.0,0.0,0.0,0.4673825800418854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701658487319946,1.4701837301254272,-1.7850006770459004e-05,0.0,0.0004743339086417,0.0,0.0,353.3095092773437,0.0,0.0,0.0,0.8031275272369385,4.0,0.0,1.0
629820,292.1683044433594,297.1499938964844,293.1499938964844,0.4041398763656616,-7041.67626953125,304.0297546386719,0.8496492505073547,0.3987396657466888,0.3588265478610992,292.2109069824219,297.1499938964844,293.1499938964844,0.2810258269309997,-5584.2744140625,304.05731201171875,0.7738617062568665,0.2989542186260223,0.2840795516967773,292.0233764648437,297.1499938964844,293.1499938964844,0.4591264724731445,-6055.56591796875,304.0001220703125,0.8789662718772888,0.4429940283298492,0.3091416358947754,291.9383544921875,297.1499938964844,293.1499938964844,0.6686776876449585,-10990.1171875,303.9360656738281,0.9774898886680604,0.5979017615318298,0.5632785558700562,292.3798828125,297.1499938964844,293.1499938964844,0.0676659792661666,-8698.7509765625,304.1141967773437,0.5202519297599792,0.0953606516122818,0.4409747123718261,287.7968139648437,291.1499938964844,251.4499969482422,250.92417907714844,279.1330261230469,292.3775939941406,287.7889099121094,1.0,0.4783603549003601,0.4545434415340423,0.4545434415340423,1.0,1.0,-2.348332166671753,0.760425329208374,1.587906837463379,0.2324205935001373,0.0,0.0,1.0,136.54763793945312,145.0,-303.8834228515625,-20078.927734375,1282.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.708251953125,302.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.271484375,21240.0,0.0,0.0,0.4819134175777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760650396347046,1.4760830402374268,-1.7993543224292807e-05,0.0,0.0004890808486379,0.0,0.0,357.5796813964844,0.0,0.0,0.0,0.8060802817344666,4.0,0.0,1.0
629880,292.2059936523437,297.1499938964844,293.1499938964844,0.4132041931152344,-7161.2041015625,304.03515625,0.8590149283409119,0.4037714302539825,0.3632366955280304,292.2467041015625,297.1499938964844,293.1499938964844,0.2883974909782409,-5697.57275390625,304.0607604980469,0.7836870551109314,0.3038244545459747,0.2885447144508362,292.0610046386719,297.1499938964844,293.1499938964844,0.4712394177913666,-6176.23974609375,304.00537109375,0.8900241851806641,0.4498798549175262,0.3138502538204193,291.9759521484375,297.1499938964844,293.1499938964844,0.6851447224617004,-11188.3994140625,303.9450378417969,0.9873201847076416,0.6058669686317444,0.5706592798233032,292.4158020019531,297.1499938964844,293.1499938964844,0.0705568119883537,-8963.2392578125,304.1154479980469,0.5301318168640137,0.098065011203289,0.4524146318435669,287.7263488769531,291.1499938964844,251.4499969482422,250.9237365722656,279.1341247558594,292.4136657714844,287.7203063964844,1.0,0.4807832837104797,0.4538331627845764,0.4538331627845764,1.0,1.0,-2.387260675430298,0.7743796110153198,1.6128811836242676,0.2377161979675293,0.0,0.0,1.0,133.52671813964844,133.0,-248.66622924804688,-20326.3203125,1316.7847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7914123535156,302.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,21148.271484375,21240.0,0.0,0.0,0.4958877861499786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479110598564148,1.47912859916687,-1.80678725882899e-05,0.0,0.0005032630870118,0.0,0.0,359.7976379394531,0.0,0.0,0.0,0.8076038956642151,4.0,0.0,1.0
629940,292.2421569824219,297.1499938964844,293.1499938964844,0.4215968251228332,-7270.7314453125,304.040771484375,0.8697205781936646,0.4086253046989441,0.3674651086330414,292.2807006835937,297.1499938964844,293.1499938964844,0.295354813337326,-5803.48291015625,304.0643310546875,0.794684886932373,0.3085883259773254,0.2928889691829681,292.0970153808594,297.1499938964844,293.1499938964844,0.4826668798923492,-6288.8984375,304.0108947753906,0.9023905396461488,0.4565984308719635,0.3184249103069305,292.0121459960937,297.1499938964844,293.1499938964844,0.7005903124809265,-11372.4130859375,303.9542236328125,0.9971279501914978,0.6136316061019897,0.5778260827064514,292.4496459960937,297.1499938964844,293.1499938964844,0.0732790455222129,-9213.904296875,304.1167907714844,0.5411041378974915,0.1007147654891014,0.4635222852230072,287.67242431640625,291.1499938964844,251.4499969482422,250.9233856201172,279.1351013183594,292.4476928710937,287.6680603027344,1.0,0.4827055335044861,0.453161746263504,0.453161746263504,1.0,1.0,-2.4249932765960693,0.7879126071929932,1.6370806694030762,0.2428474426269531,0.0,0.0,1.0,129.8920135498047,133.0,-198.228759765625,-20592.5078125,1347.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9125061035156,302.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8671875,21240.0,0.0,0.0,0.509277880191803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806692600250244,1.480687379837036,-1.810597132134717e-05,0.0,0.0005168523057363,0.0,0.0,360.936279296875,0.0,0.0,0.0,0.8083836436271667,4.0,0.0,1.0
630000,292.2767028808594,297.1499938964844,293.1499938964844,0.4292769730091095,-7369.841796875,304.04669189453125,0.8785863518714905,0.4133442640304565,0.3716057240962982,292.3128356933594,297.1499938964844,293.1499938964844,0.3018896281719208,-5901.96435546875,304.0680236816406,0.8038530945777893,0.3132874965667724,0.2972056865692138,292.13134765625,297.1499938964844,293.1499938964844,0.4933404326438904,-6392.97998046875,304.01678466796875,0.9131910800933838,0.4631948173046112,0.3229387998580932,292.0430908203125,297.1499938964844,293.1499938964844,0.7008240818977356,-11344.3798828125,303.99005126953125,0.9990000128746032,0.6219560503959656,0.573955237865448,292.4813842773437,297.1499938964844,293.1499938964844,0.0758982449769973,-9455.9267578125,304.1180725097656,0.5507821440696716,0.1033562496304512,0.4747278988361358,287.6387939453125,291.1499938964844,251.4499969482422,250.9231414794922,279.1390075683594,292.47955322265625,287.6372985839844,1.0,0.4837121367454529,0.4528933465480804,0.4528933465480804,1.0,1.0,-2.449438095092773,0.7968864440917969,1.6525516510009766,0.2467594891786575,0.0,0.0,1.0,127.31026458740234,121.0,-140.77218627929688,-20816.38671875,1367.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0686950683594,302.5222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.798828125,22320.0,0.0,0.0,0.5220406651496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814701080322266,1.4814882278442385,-1.812556365621276e-05,0.0,0.0005298049072735,0.0,0.0,361.5222778320313,0.0,0.0,0.0,0.8237842917442322,4.0,0.0,1.0
630060,292.3099975585937,297.1499938964844,293.1499938964844,0.4352503716945648,-7444.513671875,304.0546264648437,0.8872251510620117,0.4178632497787475,0.3756176233291626,292.343505859375,297.1499938964844,293.1499938964844,0.3072851300239563,-5981.43310546875,304.0731506347656,0.8125254511833191,0.317865788936615,0.3014574348926544,292.16436767578125,297.1499938964844,293.1499938964844,0.5021255016326904,-6476.45166015625,304.0250549316406,0.9243406057357788,0.4696111679077148,0.3273642361164093,292.0612487792969,297.1499938964844,293.1499938964844,0.6894736886024475,-11163.7685546875,304.0397644042969,0.9990000128746032,0.6324018239974976,0.5637498497962952,292.5111083984375,297.1499938964844,293.1499938964844,0.0782336741685867,-9669.9619140625,304.11962890625,0.5603185296058655,0.1059851050376892,0.4859801828861236,287.6557312011719,291.1499938964844,251.45001220703125,250.9229736328125,279.14288330078125,292.5094299316406,287.658203125,1.0,0.4838338494300842,0.4528315365314483,0.4528315365314483,1.0,1.0,-2.465945243835449,0.8032312393188477,1.6627140045166016,0.2494717091321945,0.0,0.0,1.0,124.74055480957033,121.0,-46.130836486816406,-21136.16796875,1376.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2499084472656,302.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,21984.642578125,22320.0,0.0,0.0,0.5342146754264832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080748796463013,1.5080937147140503,-1.878242073871661e-05,0.0,0.0005421600071713,0.0,0.0,381.3513488769531,0.0,0.0,0.0,0.8237966895103455,4.0,0.0,1.0
630120,292.3422241210937,297.1499938964844,293.1499938964844,0.4406599998474121,-7511.65625,304.0621337890625,0.8967787027359009,0.4221751689910888,0.3794233500957489,292.3729553222656,297.1499938964844,293.1499938964844,0.3123224079608917,-6055.16845703125,304.0779724121094,0.8215002417564392,0.3222990334033966,0.3055598437786102,292.1962585449219,297.1499938964844,293.1499938964844,0.510330319404602,-6553.958984375,304.0328369140625,0.9366784691810608,0.4758371710777282,0.3316420316696167,292.0692443847656,297.1499938964844,293.1499938964844,0.6747478246688843,-10944.4677734375,304.0865478515625,0.9990000128746032,0.6446135640144348,0.5519622564315796,292.5389099121094,297.1499938964844,293.1499938964844,0.080484390258789,-9876.8876953125,304.1210632324219,0.5704839825630188,0.1086161211133003,0.4971086382865906,287.6809997558594,291.1499938964844,251.45005798339844,250.9228515625,279.1458740234375,292.537353515625,287.6841125488281,1.0,0.4833016693592071,0.4528515338897705,0.4528515338897705,1.0,1.0,-2.479798078536988,0.808695375919342,1.6711026430130005,0.2518903017044067,0.0,0.0,1.0,121.67625427246094,109.0,9.206460952758787,-21378.28125,1381.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46014404296875,302.8702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,22148.693359375,22320.0,0.0,0.0,0.5457066893577576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136910676956177,1.5137100219726562,-1.892257387225981e-05,0.0,0.0005538229597732,0.0,0.0,385.6277770996094,0.0,0.0,0.0,0.8266046047210693,4.0,0.0,1.0
630180,292.3732604980469,297.1499938964844,293.1499938964844,0.4454224705696106,-7570.0751953125,304.0694274902344,0.907376229763031,0.4263119697570801,0.3830470144748688,292.4011535644531,297.1499938964844,293.1499938964844,0.3169217109680176,-6121.89501953125,304.08270263671875,0.8310485482215881,0.3266013562679291,0.309518814086914,292.22686767578125,297.1499938964844,293.1499938964844,0.5178472399711609,-6624.3583984375,304.0404663085937,0.9497743844985962,0.4819025993347168,0.335788756608963,292.0693054199219,297.1499938964844,293.1499938964844,0.6567592024803162,-10687.1474609375,304.1307067871094,0.9990000128746032,0.6582843065261841,0.5387201905250549,292.5648193359375,297.1499938964844,293.1499938964844,0.0826547741889953,-10076.53515625,304.12237548828125,0.5812387466430664,0.1112694665789604,0.5082322359085083,287.7165832519531,291.1499938964844,251.45016479492188,250.9227905273437,279.1481628417969,292.5633544921875,287.7207336425781,1.0,0.4822063148021698,0.4529342353343963,0.4529342353343963,1.0,1.0,-2.4913482666015625,0.8133813738822937,1.6779669523239136,0.2540375292301178,0.0,0.0,1.0,118.19387817382812,109.0,53.45620346069336,-21620.6640625,1381.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6957702636719,303.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.720703125,22320.0,0.0,0.0,0.556496262550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165597200393677,1.5165786743164062,-1.899436392704956e-05,0.0,0.0005647729849442,0.0,0.0,387.8244018554688,0.0,0.0,0.0,0.8280372023582458,4.0,0.0,1.0
630240,292.40313720703125,297.1499938964844,293.1499938964844,0.4495526552200317,-7620.05517578125,304.0765686035156,0.919909119606018,0.4302870333194732,0.3865108489990234,292.4281921386719,297.1499938964844,293.1499938964844,0.3210848867893219,-6181.7255859375,304.0873718261719,0.8414490818977356,0.3307815194129944,0.3133482933044433,292.2562866210937,297.1499938964844,293.1499938964844,0.5246824026107788,-6687.806640625,304.0479736328125,0.963180422782898,0.4878206551074981,0.3398210406303406,292.0629577636719,297.1499938964844,293.1499938964844,0.6357941031455994,-10394.72265625,304.1723022460937,0.9990000128746032,0.6732097864151001,0.524143397808075,292.5888977050781,297.1499938964844,293.1499938964844,0.0847562327980995,-10269.7099609375,304.1235656738281,0.5924965143203735,0.1139501705765724,0.5194158554077148,287.7627868652344,291.1499938964844,251.4503173828125,250.9228057861328,279.1499328613281,292.5875549316406,287.7679138183594,1.0,0.4806270897388458,0.4530656933784485,0.4530656933784485,1.0,1.0,-2.5008819103240967,0.8173741698265076,1.683507800102234,0.2559370100498199,0.0,0.0,1.0,114.3662338256836,127.0,90.89797973632812,-21866.685546875,1376.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95233154296875,303.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.6484375,22320.0,0.0,0.0,0.566585123538971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518023133277893,1.5180420875549316,-1.903103839140385e-05,0.0,0.0005750118289142,0.0,0.0,388.94818115234375,0.0,0.0,0.0,0.8287683725357056,4.0,0.0,1.0
630300,292.43218994140625,297.1499938964844,293.1499938964844,0.4533751606941223,-7666.27001953125,304.0829467773437,0.9272430539131165,0.434040755033493,0.389897882938385,292.4543762207031,297.1499938964844,293.1499938964844,0.3250663876533508,-6238.82177734375,304.09149169921875,0.8478215336799622,0.3347789049148559,0.3171336948871612,292.28485107421875,297.1499938964844,293.1499938964844,0.5311909914016724,-6748.189453125,304.0546569824219,0.9706961512565612,0.4935332536697387,0.3438037037849426,292.0552673339844,297.1499938964844,293.1499938964844,0.6251157522201538,-10251.166015625,304.187255859375,0.9990000128746032,0.6884949803352356,0.5180440545082092,292.6116943359375,297.1499938964844,293.1499938964844,0.0869088917970657,-10468.078125,304.1244506835937,0.600101113319397,0.1165828183293342,0.531044065952301,287.8130187988281,291.1499938964844,251.45057678222656,250.9229278564453,279.1484375,292.61041259765625,287.8177185058594,1.0,0.4830590486526489,0.4528825283050537,0.4528825283050537,1.0,1.0,-2.5209004878997803,0.8249598145484924,1.695940613746643,0.258710503578186,0.0,0.0,1.0,113.31168365478516,127.0,111.54884338378906,-22179.8125,1397.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2221374511719,303.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.392578125,23400.0,0.0,0.0,0.5760136246681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518763780593872,1.5187828540802002,-1.9049615730182268e-05,0.0,0.0005845805862918,0.0,0.0,389.517822265625,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
630360,292.4604187011719,297.1499938964844,293.1499938964844,0.4563588201999664,-7701.12060546875,304.0897216796875,0.9304507374763488,0.437588483095169,0.3931493759155273,292.4797668457031,297.1499938964844,293.1499938964844,0.3284562528133392,-6286.5576171875,304.0959777832031,0.8511254191398621,0.3386082947254181,0.3208116292953491,292.3125305175781,297.1499938964844,293.1499938964844,0.5367640852928162,-6798.9658203125,304.0618591308594,0.974352478981018,0.4990536570549011,0.347691535949707,292.0534362792969,297.1499938964844,293.1499938964844,0.6212133765220642,-10202.79296875,304.1874084472656,0.9990000128746032,0.7027286291122437,0.5177546143531799,292.63348388671875,297.1499938964844,293.1499938964844,0.0889268890023231,-10652.7548828125,304.1254272460937,0.6050021052360535,0.1191234439611435,0.5426414608955383,287.8804016113281,291.1499938964844,251.450912475586,250.92315673828125,279.14617919921875,292.6322631835937,287.8865051269531,1.0,0.4872331917285919,0.4525231122970581,0.4525231122970581,1.0,1.0,-2.547473669052124,0.8347072601318359,1.7127665281295776,0.262395441532135,0.0,0.0,1.0,114.10923767089844,145.0,147.99960327148438,-22642.0,1435.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4825439453125,303.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2578125,23400.0,0.0,0.0,0.5850039124488831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.544927954673767,1.544947624206543,-1.971161509572994e-05,0.0,0.00059370463714,0.0,0.0,409.9977722167969,0.0,0.0,0.0,0.8438959717750549,4.0,0.0,1.0
630420,292.4878234863281,297.1499938964844,293.1499938964844,0.4595751166343689,-7739.92333984375,304.0948181152344,0.9304715394973756,0.44094318151474,0.3962665498256683,292.5042724609375,297.1499938964844,293.1499938964844,0.3320339024066925,-6337.640625,304.0992736816406,0.8520156145095825,0.3422804772853851,0.3243839144706726,292.3393859863281,297.1499938964844,293.1499938964844,0.5426392555236816,-6853.447265625,304.0671691894531,0.9752668738365172,0.5043894648551941,0.3514822423458099,292.05889892578125,297.1499938964844,293.1499938964844,0.6237125992774963,-10243.1962890625,304.1759338378906,0.9990000128746032,0.7155546545982361,0.5218297839164734,292.6545715332031,297.1499938964844,293.1499938964844,0.090965136885643,-10840.5771484375,304.1261901855469,0.6077938675880432,0.121520921587944,0.5539404153823853,287.9327087402344,291.1499938964844,251.4513702392578,250.9235076904297,279.1437683105469,292.6534118652344,287.9373474121094,1.0,0.4929066002368927,0.4520317316055298,0.4520317316055298,1.0,1.0,-2.578530788421631,0.8459275364875793,1.7326030731201172,0.2665657699108124,0.0,0.0,1.0,116.28091430664062,145.0,143.2333984375,-23032.490234375,1486.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.73779296875,303.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.228515625,23400.0,0.0,0.0,0.5935276746749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503413677215576,1.550361156463623,-1.984999471460469e-05,0.0,0.0006023551686666,0.0,0.0,414.3227844238281,0.0,0.0,0.0,0.8465984463691711,4.0,0.0,1.0
630480,292.5143737792969,297.1499938964844,293.1499938964844,0.4628746807575226,-7780.330078125,304.0988464355469,0.927816927433014,0.4441139698028564,0.3992569148540497,292.52801513671875,297.1499938964844,293.1499938964844,0.3356840014457702,-6390.06103515625,304.10186767578125,0.850855827331543,0.3457995951175689,0.3278527557849884,292.36541748046875,297.1499938964844,293.1499938964844,0.5486422777175903,-6909.55810546875,304.0713195800781,0.9739282727241516,0.5095463991165161,0.3551788330078125,292.0718078613281,297.1499938964844,293.1499938964844,0.6316555142402649,-10357.5966796875,304.1567077636719,0.9990000128746032,0.7268439531326294,0.5296376943588257,292.6752624511719,297.1499938964844,293.1499938964844,0.0929464101791381,-11023.599609375,304.1269226074219,0.6087499856948853,0.1237354725599289,0.5647074580192566,287.9745178222656,291.1499938964844,251.45196533203125,250.92401123046875,279.1415710449219,292.67413330078125,287.978271484375,1.0,0.4997970759868622,0.4514450430870056,0.4514450430870056,1.0,1.0,-2.613046407699585,0.8582794070243835,1.7547669410705566,0.2711102962493896,0.0,0.0,1.0,119.64657592773438,163.0,128.82296752929688,-23425.12109375,1547.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9852600097656,304.1484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,23316.55859375,23400.0,0.0,0.0,0.6016288995742798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530856847763062,1.5531055927276611,-1.9920333215850405e-05,0.0,0.0006105768261477,0.0,0.0,416.5269470214844,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630540,292.5401916503906,297.1499938964844,293.1499938964844,0.4662126302719116,-7821.61572265625,304.10205078125,0.9229722619056702,0.4470974206924438,0.4021159410476684,292.5509948730469,297.1499938964844,293.1499938964844,0.3393709659576416,-6443.19384765625,304.1038818359375,0.8480188250541687,0.3491633236408233,0.3312127292156219,292.39068603515625,297.1499938964844,293.1499938964844,0.5547223687171936,-6966.66748046875,304.0745544433594,0.9706695675849916,0.5145189166069031,0.3587758243083954,292.0920104980469,297.1499938964844,293.1499938964844,0.6443682312965393,-10535.47265625,304.13232421875,0.9990000128746032,0.7365436553955078,0.5406497716903687,292.6956787109375,297.1499938964844,293.1499938964844,0.0948291942477226,-11197.6396484375,304.127685546875,0.6081146597862244,0.1257397532463073,0.5747653841972351,288.00787353515625,291.1499938964844,251.45269775390625,250.9246520996093,279.1397705078125,292.6945495605469,288.0108947753906,1.0,0.5076759457588196,0.4507949948310852,0.4507949948310852,1.0,1.0,-2.6501541137695312,0.8714766502380371,1.778677463531494,0.2759360373020172,0.0,0.0,1.0,124.07465362548828,163.0,110.55135345458984,-23818.529296875,1619.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2225341796875,304.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.91015625,23400.0,0.0,0.0,0.6093447208404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544623136520386,1.5544822216033936,-1.995565980905667e-05,0.0,0.0006184074445627,0.0,0.0,417.635498046875,0.0,0.0,0.0,0.8486547470092773,4.0,0.0,1.0
630600,292.5652770996094,297.1499938964844,293.1499938964844,0.4695689678192138,-7863.41748046875,304.10467529296875,0.9165140986442566,0.4498942196369171,0.4048401415348053,292.57330322265625,297.1499938964844,293.1499938964844,0.3430785238742828,-6496.73486328125,304.10552978515625,0.8439210653305054,0.3523719012737274,0.3344601988792419,292.415283203125,297.1499938964844,293.1499938964844,0.5608577728271484,-7024.46728515625,304.0771179199219,0.9658035039901732,0.519305408000946,0.3622691333293915,292.1187744140625,297.1499938964844,293.1499938964844,0.6611500978469849,-10766.1044921875,304.1050109863281,0.9990000128746032,0.744693398475647,0.554300844669342,292.7159118652344,297.1499938964844,293.1499938964844,0.0965915918350219,-11360.4775390625,304.1285400390625,0.6061574220657349,0.1275226920843124,0.5840145945549011,288.0337829589844,291.1499938964844,251.4535980224609,250.9254608154297,279.1383972167969,292.7148132324219,288.0361328125,1.0,0.5163214206695557,0.4501111209392547,0.4501111209392547,1.0,1.0,-2.689042329788208,0.8852531909942627,1.803789138793945,0.2809567153453827,0.0,0.0,1.0,129.4293212890625,181.0,91.2949447631836,-24209.5859375,1699.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.447998046875,304.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.916015625,24480.0,0.0,0.0,0.6167179942131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551611185073853,1.5551810264587402,-1.9973605958512053e-05,0.0,0.0006258903304114,0.0,0.0,418.198974609375,0.0,0.0,0.0,0.8640034198760986,4.0,0.0,1.0
630660,292.5897521972656,297.1499938964844,293.1499938964844,0.4721175134181976,-7894.07763671875,304.1082763671875,0.9090426564216614,0.4524974822998047,0.4074234962463379,292.594970703125,297.1499938964844,293.1499938964844,0.3461924791336059,-6540.8662109375,304.10797119140625,0.8389135003089905,0.3554220497608185,0.3375896513462066,292.4393005371094,297.1499938964844,293.1499938964844,0.5660707950592041,-7072.63134765625,304.0809020996094,0.9595785140991212,0.523897111415863,0.3656526207923889,292.1514892578125,297.1499938964844,293.1499938964844,0.6803056597709656,-11025.3271484375,304.078369140625,0.9990000128746032,0.7513405084609985,0.5701259970664978,292.7359619140625,297.1499938964844,293.1499938964844,0.0980555713176727,-11493.552734375,304.1297912597656,0.6031038165092468,0.1290807425975799,0.5924014449119568,288.0767517089844,291.1499938964844,251.4546661376953,250.92645263671875,279.1374816894531,292.73492431640625,288.0800476074219,1.0,0.5255577564239502,0.4494162201881408,0.4494162201881408,1.0,1.0,-2.729066133499145,0.8993979096412659,1.8296682834625244,0.286104142665863,0.0,0.0,1.0,135.60629272460938,181.0,104.3462142944336,-24713.140625,1787.3582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6479187011719,304.7052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.427734375,24480.0,0.0,0.0,0.623919665813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.580907702445984,1.5809283256530762,-2.064043110294733e-05,0.0,0.000633199175354,0.0,0.0,439.3155212402344,0.0,0.0,0.0,0.8635197281837463,4.0,0.0,1.0
630720,292.61358642578125,297.1499938964844,293.1499938964844,0.4750758707523346,-7930.859375,304.1104736328125,0.9012527465820312,0.4549130797386169,0.4098590612411499,292.61602783203125,297.1499938964844,293.1499938964844,0.3496182560920715,-6590.14697265625,304.109375,0.833306074142456,0.3583158552646637,0.3405962288379669,292.4627380371094,297.1499938964844,293.1499938964844,0.5717983245849609,-7126.4296875,304.0830383300781,0.9522630572319032,0.528298556804657,0.36891970038414,292.18927001953125,297.1499938964844,293.1499938964844,0.7029546499252319,-11328.072265625,304.0502014160156,0.9990000128746032,0.7565728425979614,0.5876660943031311,292.755859375,297.1499938964844,293.1499938964844,0.0994721800088882,-11623.2939453125,304.1308898925781,0.5991742014884949,0.1304188519716262,0.5999137163162231,288.1007385253906,291.1499938964844,251.4559326171875,250.9276428222656,279.13702392578125,292.7548217773437,288.1026306152344,1.0,0.5352194905281067,0.4487297236919403,0.4487297236919403,1.0,1.0,-2.7696378231048584,0.9137187600135804,1.8559190034866333,0.291315883398056,0.0,0.0,1.0,142.4969024658203,199.0,83.4855728149414,-25105.669921875,1881.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8326416015625,304.8505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.22265625,24480.0,0.0,0.0,0.6308895945549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861272811889648,1.586148023605347,-2.0776949895662256e-05,0.0,0.0006402726867236,0.0,0.0,443.6813049316406,0.0,0.0,0.0,0.8661227226257324,4.0,0.0,1.0
630780,292.6367492675781,297.1499938964844,293.1499938964844,0.4781724512577057,-7969.74169921875,304.1120300292969,0.8932458162307739,0.457156240940094,0.4121567904949188,292.6365051269531,297.1499938964844,293.1499938964844,0.3531460165977478,-6641.08984375,304.1103210449219,0.827336311340332,0.3610602915287018,0.3434817790985107,292.48553466796875,297.1499938964844,293.1499938964844,0.5777239799499512,-7182.3271484375,304.0844116210937,0.9441508054733276,0.5325252413749695,0.3720777034759521,292.2312927246094,297.1499938964844,293.1499938964844,0.7282402515411377,-11661.642578125,304.0223999023437,0.9990000128746032,0.7604959607124329,0.6065102219581604,292.7755432128906,297.1499938964844,293.1499938964844,0.1007856279611587,-11743.7451171875,304.1319580078125,0.5945677161216736,0.1315486282110214,0.6065711975097656,288.114013671875,291.1499938964844,251.4573974609375,250.9290466308593,279.13690185546875,292.7745361328125,288.1150817871094,1.0,0.5451696515083313,0.4480653405189514,0.4480653405189514,1.0,1.0,-2.810309410095215,0.9280693531036376,1.8822401762008667,0.2965436577796936,0.0,0.0,1.0,150.0004119873047,199.0,60.27555465698242,-25474.640625,1981.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00408935546875,304.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,24399.607421875,24480.0,0.0,0.0,0.6376351714134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887465476989746,1.588767409324646,-2.084562584059313e-05,0.0,0.0006471186061389,0.0,0.0,445.8829650878906,0.0,0.0,0.0,0.8674275875091553,4.0,0.0,1.0
630840,292.6592712402344,297.1499938964844,293.1499938964844,0.4813244044780731,-8009.50048828125,304.1131896972656,0.8850634098052979,0.4592333137989044,0.4143230617046356,292.6563720703125,297.1499938964844,293.1499938964844,0.3567119240760803,-6692.64208984375,304.1110534667969,0.8211610913276672,0.3636606335639953,0.3462497293949127,292.5077209472656,297.1499938964844,293.1499938964844,0.5837528705596924,-7239.26171875,304.0853881835937,0.9355528354644777,0.5365840792655945,0.3751320838928222,292.27667236328125,297.1499938964844,293.1499938964844,0.7555994391441345,-12017.845703125,303.9958801269531,0.9990000128746032,0.763221263885498,0.6262910962104797,292.794921875,297.1499938964844,293.1499938964844,0.1019876152276992,-11853.9951171875,304.133056640625,0.5894691944122314,0.132487416267395,0.6124308705329895,288.1198425292969,291.1499938964844,251.45909118652344,250.9306640625,279.1370849609375,292.7939453125,288.120361328125,1.0,0.5552913546562195,0.4474327564239502,0.4474327564239502,1.0,1.0,-2.850726842880249,0.942333459854126,1.908393383026123,0.3017492592334747,0.0,0.0,1.0,158.0201873779297,217.0,38.76879119873047,-25825.40625,2086.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1636657714844,305.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,24440.087890625,24480.0,0.0,0.0,0.6441700458526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900639295578003,1.5900847911834717,-2.0880210286122747e-05,0.0,0.0006537506706081,0.0,0.0,446.9930419921875,0.0,0.0,0.0,0.8680841326713562,4.0,0.0,1.0
630900,292.6811828613281,297.1499938964844,293.1499938964844,0.4844809174537658,-8049.38818359375,304.1141357421875,0.8768980503082275,0.4611464738845825,0.4163571000099182,292.6756896972656,297.1499938964844,293.1499938964844,0.3602774739265442,-6744.17431640625,304.1116638183594,0.8148371577262878,0.3661191463470459,0.3488989472389221,292.5293273925781,297.1499938964844,293.1499938964844,0.5898281931877136,-7296.6015625,304.0860900878906,0.926763951778412,0.5404783487319946,0.378082662820816,292.3248291015625,297.1499938964844,293.1499938964844,0.7846408486366272,-12390.92578125,303.97119140625,0.9990000128746032,0.7648245096206665,0.6467298865318298,292.8139343261719,297.1499938964844,293.1499938964844,0.1030759066343307,-11953.8154296875,304.1341552734375,0.5840184092521667,0.1332492232322693,0.6175386905670166,288.1200256347656,291.1499938964844,251.4610290527344,250.9325256347656,279.13751220703125,292.81298828125,288.1201171875,1.0,0.565493106842041,0.4468384385108948,0.4468384385108948,1.0,1.0,-2.8906068801879883,0.9564176201820374,1.934189319610596,0.3069013655185699,0.0,0.0,1.0,166.47833251953125,217.0,20.355987548828125,-26160.11328125,2195.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.312255859375,305.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0,25560.0,0.0,0.0,0.6505036950111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.59071147441864,1.5907323360443115,-2.0897221475024708e-05,0.0,0.0006601785426028,0.0,0.0,447.5394287109375,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
630960,292.7025146484375,297.1499938964844,293.1499938964844,0.4867345988750458,-8076.73828125,304.1165771484375,0.868910014629364,0.4628943502902984,0.4182610511779785,292.6944580078125,297.1499938964844,293.1499938964844,0.3631587326526642,-6784.90869140625,304.1134033203125,0.8083667159080505,0.3684388101100921,0.351432591676712,292.55035400390625,297.1499938964844,293.1499938964844,0.5948595404624939,-7342.9990234375,304.08856201171875,0.91810405254364,0.5442070364952087,0.3809318244457245,292.3751525878906,297.1499938964844,293.1499938964844,0.8135808706283569,-12756.884765625,303.9511108398437,0.9990000128746032,0.7653986215591431,0.6675624847412109,292.83251953125,297.1499938964844,293.1499938964844,0.1038729101419448,-12024.8515625,304.1355895996094,0.5783559083938599,0.133853942155838,0.6219740509986877,288.140869140625,291.1499938964844,251.4632110595703,250.9346466064453,279.1380920410156,292.83160400390625,288.1419982910156,1.0,0.5756946802139282,0.4462864100933075,0.4462864100933075,1.0,1.0,-2.929737567901612,0.9702519774436952,1.959485650062561,0.3119767010211944,0.0,0.0,1.0,175.2931671142578,220.0,37.574928283691406,-26605.4453125,2307.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4376525878906,305.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,25246.01171875,25560.0,0.0,0.0,0.6567974090576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160677671432495,1.6160893440246582,-2.1568745069089346e-05,0.0,0.0006665658438578,0.0,0.0,469.2842102050781,0.0,0.0,0.0,0.8826975226402283,4.0,0.0,1.0
631020,292.7231140136719,297.1499938964844,293.1499938964844,0.4892460405826568,-8107.9326171875,304.1180725097656,0.8629970550537109,0.4645197689533233,0.4199816584587097,292.7125549316406,297.1499938964844,293.1499938964844,0.366223394870758,-6828.68212890625,304.1144714355469,0.8034760355949402,0.3706591427326202,0.3537979125976562,292.5706787109375,297.1499938964844,293.1499938964844,0.6002504825592041,-7393.24755859375,304.0899353027344,0.9120129942893982,0.5478134751319885,0.383638322353363,292.4254150390625,297.1499938964844,293.1499938964844,0.8385607600212097,-13062.71484375,303.9420471191406,0.9990000128746032,0.7653432488441467,0.6841819286346436,292.8504333496094,297.1499938964844,293.1499938964844,0.1046049520373344,-12090.94921875,304.1368713378906,0.5739885568618774,0.1343556046485901,0.6255577802658081,288.146728515625,291.1499938964844,251.46568298339844,250.93702697753903,279.13970947265625,292.8495788574219,288.1473388671875,1.0,0.5837206244468689,0.4458925426006317,0.4458925426006317,1.0,1.0,-2.9622042179107666,0.981797695159912,1.980406641960144,0.3164556622505188,0.0,0.0,1.0,182.56512451171875,220.0,26.945669174194336,-26897.794921875,2401.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5537414550781,305.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,25404.1171875,25560.0,0.0,0.0,0.662943959236145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211203336715698,1.621142029762268,-2.170382322219666e-05,0.0,0.0006728038424625,0.0,0.0,473.6995849609375,0.0,0.0,0.0,0.8852134943008423,4.0,0.0,1.0
631080,292.74298095703125,297.1499938964844,293.1499938964844,0.4916201531887054,-8137.34716796875,304.1195678710937,0.8583576679229736,0.4660266637802124,0.4215683341026306,292.72998046875,297.1499938964844,293.1499938964844,0.3691761195659637,-6870.7568359375,304.1155700683594,0.7996880412101746,0.3727787435054779,0.3560399115085602,292.5902709960937,297.1499938964844,293.1499938964844,0.6055195331573486,-7442.22900390625,304.0912780761719,0.90753436088562,0.5513032674789429,0.3862413763999939,292.47265625,297.1499938964844,293.1499938964844,0.8604434132575989,-13323.298828125,303.9401550292969,0.9990000128746032,0.7652462720870972,0.69808030128479,292.8676147460937,297.1499938964844,293.1499938964844,0.1052336320281028,-12147.5908203125,304.1381225585937,0.5704419016838074,0.1347804218530655,0.6285920143127441,288.1507568359375,291.1499938964844,251.4684295654297,250.939697265625,279.1414489746094,292.8667907714844,288.1512451171875,1.0,0.5907356142997742,0.4455938637256622,0.4455938637256622,1.0,1.0,-2.9902968406677246,0.9918748140335084,1.9984219074249268,0.3203209936618805,0.0,0.0,1.0,188.80322265625,223.0,19.486053466796875,-27150.2421875,2485.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6663513183594,305.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,25482.55078125,25560.0,0.0,0.0,0.6688975095748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236209869384766,1.6236426830291748,-2.1770831153844483e-05,0.0,0.0006788459722883,0.0,0.0,475.89501953125,0.0,0.0,0.0,0.8864583373069763,4.0,0.0,1.0
631140,292.7621765136719,297.1499938964844,293.1499938964844,0.4938121736049652,-8164.365234375,304.1211242675781,0.8545740842819214,0.4674118757247925,0.4230224192142486,292.7467956542969,297.1499938964844,293.1499938964844,0.3719819486141205,-6910.5966796875,304.1167297363281,0.7966699600219727,0.3747952878475189,0.3581591546535492,292.60919189453125,297.1499938964844,293.1499938964844,0.6106150150299072,-7489.41943359375,304.0926818847656,0.9041462540626526,0.5546766519546509,0.3887437582015991,292.51641845703125,297.1499938964844,293.1499938964844,0.8799954652786255,-13550.3994140625,303.9428100585937,0.9990000128746032,0.7652265429496765,0.7100180387496948,292.8839111328125,297.1499938964844,293.1499938964844,0.1057758927345275,-12196.2890625,304.1392822265625,0.5674664974212646,0.1351512521505355,0.6312083005905151,288.1544494628906,291.1499938964844,251.47146606445312,250.9426727294922,279.14306640625,292.8831481933594,288.1549377441406,1.0,0.5968731045722961,0.4453712403774261,0.4453712403774261,1.0,1.0,-3.015101432800293,1.0008476972579956,2.014253854751587,0.3238043487071991,0.0,0.0,1.0,194.2789001464844,223.0,15.3930025100708,-27378.185546875,2559.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7778625488281,305.58642578125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.611328125,25560.0,0.0,0.0,0.6746370196342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248648166656494,1.6248866319656372,-2.180420233344193e-05,0.0,0.000684670812916,0.0,0.0,476.98968505859375,0.0,0.0,0.0,0.8870776295661926,4.0,0.0,1.0
631200,292.7807312011719,297.1499938964844,293.1499938964844,0.4957854449748993,-8188.49462890625,304.1227722167969,0.851432740688324,0.4686788320541382,0.4243508875370025,292.7630310058594,297.1499938964844,293.1499938964844,0.3746148347854614,-6947.810546875,304.11798095703125,0.7942374348640442,0.3767125904560089,0.3601633310317993,292.6274719238281,297.1499938964844,293.1499938964844,0.615493655204773,-7534.3916015625,304.09423828125,0.901556134223938,0.5579400062561035,0.3911531269550323,292.5567626953125,297.1499938964844,293.1499938964844,0.8973828554153442,-13747.7373046875,303.9488830566406,0.9990000128746032,0.7653264403343201,0.7203037142753601,292.8993835449219,297.1499938964844,293.1499938964844,0.1062468215823173,-12238.3779296875,304.140380859375,0.5649515390396118,0.1354860663414001,0.633526623249054,288.1590576171875,291.1499938964844,251.474838256836,250.94595336914065,279.1445617675781,292.898681640625,288.15966796875,1.0,0.6022814512252808,0.4452110528945923,0.4452110528945923,1.0,1.0,-3.037118911743164,1.0088832378387451,2.028235673904419,0.3269701898097992,0.0,0.0,1.0,199.1201934814453,226.0,14.541330337524414,-27589.03515625,2626.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8895263671875,305.6679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,26640.0,0.0,0.0,0.6801530718803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254844665527344,1.6255064010620115,-2.182083699153736e-05,0.0,0.0006902688764967,0.0,0.0,477.5356140136719,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
