time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,292.7986755371094,297.1499938964844,293.1499938964844,0.4965983629226684,-8196.701171875,304.1262512207031,0.8480609059333801,0.469830572605133,0.4255880117416382,292.7786560058594,297.1499938964844,293.1499938964844,0.3763644993305206,-6971.32958984375,304.1206359863281,0.7915443181991577,0.3785451352596283,0.3620924651622772,292.6450500488281,297.1499938964844,293.1499938964844,0.6189964413642883,-7565.25439453125,304.0980224609375,0.8986931443214417,0.5611057877540588,0.393499881029129,292.5927124023437,297.1499938964844,293.1499938964844,0.9064546823501588,-13832.3115234375,303.96929931640625,0.9980180263519288,0.7657743692398071,0.725321352481842,292.91387939453125,297.1499938964844,293.1499938964844,0.1064878553152084,-12257.1943359375,304.1416931152344,0.5622454881668091,0.1358160376548767,0.6357999444007874,288.1922607421875,291.1499938964844,251.47853088378903,250.9495544433593,279.1465148925781,292.9132080078125,288.1945495605469,1.0,0.606867253780365,0.4451800584793091,0.4451800584793091,1.0,1.0,-3.0525755882263184,1.0146695375442505,2.0379061698913574,0.3295499682426452,0.0,0.0,1.0,204.04527282714844,226.0,52.02169418334961,-27893.66015625,2681.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9892883300781,305.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.6855764985084534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504685878753662,1.6504911184310913,-2.249677527288441e-05,0.0,0.0006957729929126,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014617800712584,4.0,0.0,1.0
631320,292.816162109375,297.1499938964844,293.1499938964844,0.4975226521492004,-8206.859375,304.12890625,0.844841480255127,0.4708461463451385,0.426714539527893,292.7937927246094,297.1499938964844,293.1499938964844,0.3782181143760681,-6996.7353515625,304.1225891113281,0.7889782190322876,0.380276083946228,0.3639383912086487,292.6620483398437,297.1499938964844,293.1499938964844,0.6226863861083984,-7598.37744140625,304.10076904296875,0.8959858417510986,0.5641616582870483,0.3957768380641937,292.6213073730469,297.1499938964844,293.1499938964844,0.9104184508323668,-13852.580078125,303.9948425292969,0.994815230369568,0.7672169804573059,0.7263631820678711,292.92742919921875,297.1499938964844,293.1499938964844,0.1067916452884674,-12282.62109375,304.14263916015625,0.5597028136253357,0.136143758893013,0.6380811333656311,288.2174072265625,291.1499938964844,251.4825897216797,250.9534912109375,279.1483154296875,292.9267883300781,288.2193603515625,1.0,0.610687792301178,0.4452323913574219,0.4452323913574219,1.0,1.0,-3.062886476516724,1.0187331438064575,2.044153213500977,0.3312868177890777,0.0,0.0,1.0,208.68243408203125,229.0,59.14401626586914,-28061.357421875,2726.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0921325683594,305.8810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2421875,26640.0,0.0,0.0,0.6907671689987183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553497314453125,1.6553723812103271,-2.263003625557758e-05,0.0,0.000701040844433,0.0,0.0,504.3438720703125,0.0,0.0,0.0,0.9038899540901184,4.0,0.0,1.0
631380,292.8332214355469,297.1499938964844,293.1499938964844,0.4982900619506836,-8215.13671875,304.1313171386719,0.8424094915390015,0.4717252552509308,0.4276827573776245,292.8085632324219,297.1499938964844,293.1499938964844,0.3799444437026977,-7020.36669921875,304.1244506835937,0.7871735095977783,0.3818888962268829,0.3656412661075592,292.6785583496094,297.1499938964844,293.1499938964844,0.6262526512145996,-7630.42626953125,304.10321044921875,0.8941777944564819,0.5671012997627258,0.3979468047618866,292.6447448730469,297.1499938964844,293.1499938964844,0.9149146676063538,-13884.5341796875,304.0148010253906,0.9925709962844848,0.7693027257919312,0.7281591892242432,292.940185546875,297.1499938964844,293.1499938964844,0.1070649996399879,-12305.4990234375,304.1434936523437,0.5578216314315796,0.1364555656909942,0.640138566493988,288.23992919921875,291.1499938964844,251.48699951171875,250.95779418945312,279.1494445800781,292.9396057128906,288.2417297363281,1.0,0.6140539050102234,0.4452928006649017,0.4452928006649017,1.0,1.0,-3.073333740234375,1.0228605270385742,2.050473213195801,0.3330738246440887,0.0,0.0,1.0,212.48440551757807,229.0,60.29818344116211,-28221.076171875,2766.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19903564453125,305.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,26565.34375,26640.0,0.0,0.0,0.6957064270973206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577571630477903,1.6577799320220947,-2.2695907318848185e-05,0.0,0.0007060535717755,0.0,0.0,506.5475158691406,0.0,0.0,0.0,0.9050865769386292,4.0,0.0,1.0
631440,292.8497619628906,297.1499938964844,293.1499938964844,0.4988943338394165,-8221.42578125,304.1336364746094,0.8404803276062012,0.4724926054477691,0.4285207986831665,292.8228759765625,297.1499938964844,293.1499938964844,0.3815335929393768,-7042.05712890625,304.1261901855469,0.7858525514602661,0.3834029138088226,0.3672211766242981,292.6944885253906,297.1499938964844,293.1499938964844,0.62967449426651,-7661.17041015625,304.1054992675781,0.8929510712623596,0.5699453353881836,0.4000280499458313,292.665283203125,297.1499938964844,293.1499938964844,0.9195471405982972,-13921.7412109375,304.0309143066406,0.9909647703170776,0.7716695070266724,0.7303500771522522,292.9521789550781,297.1499938964844,293.1499938964844,0.1073131635785102,-12326.2138671875,304.14422607421875,0.556379497051239,0.1367604881525039,0.6420440673828125,288.2611694335937,291.1499938964844,251.4917907714844,250.96246337890625,279.1501770019531,292.9516296386719,288.2629089355469,1.0,0.6170793771743774,0.4453573226928711,0.4453573226928711,1.0,1.0,-3.083667755126953,1.0269557237625122,2.0567121505737305,0.3348492980003357,0.0,0.0,1.0,215.70428466796875,232.0,59.68156051635742,-28377.623046875,2804.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3091735839844,306.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.498046875,26640.0,0.0,0.0,0.7003971934318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.658947229385376,1.6589699983596802,-2.272850542794913e-05,0.0,0.000710814143531,0.0,0.0,507.6392211914063,0.0,0.0,0.0,0.9056783318519592,4.0,0.0,1.0
631500,292.86572265625,297.1499938964844,293.1499938964844,0.4993315041065216,-8225.66015625,304.13580322265625,0.8388786315917969,0.4731560051441192,0.4292469620704651,292.83673095703125,297.1499938964844,293.1499938964844,0.3829841911792755,-7061.77978515625,304.1278991699219,0.7848455905914307,0.384826511144638,0.3686954081058502,292.7098388671875,297.1499938964844,293.1499938964844,0.632939338684082,-7690.4755859375,304.107666015625,0.8921078443527222,0.572700560092926,0.4020331799983978,292.6839599609375,297.1499938964844,293.1499938964844,0.9240415692329408,-13959.9609375,304.0443420410156,0.9897725582122804,0.7741383910179138,0.7327027916908264,292.9634094238281,297.1499938964844,293.1499938964844,0.1075383499264717,-12344.9052734375,304.1448669433594,0.5552347898483276,0.137055903673172,0.6438378691673279,288.28204345703125,291.1499938964844,251.4969787597656,250.967514038086,279.1506652832031,292.9629211425781,288.2837829589844,1.0,0.6198362708091736,0.4454267621040344,0.4454267621040344,1.0,1.0,-3.0937094688415527,1.0309494733810425,2.0627601146698,0.3365923166275024,0.0,0.0,1.0,218.5095977783203,232.0,58.99990463256836,-28532.390625,2839.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42156982421875,306.1474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.052734375,27720.0,0.0,0.0,0.7048407793045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595256328582764,1.6595484018325806,-2.274435610161163e-05,0.0,0.0007153237820602,0.0,0.0,508.1703796386719,0.0,0.0,0.0,0.9209659695625304,4.0,0.0,1.0
631560,292.8812561035156,297.1499938964844,293.1499938964844,0.4987081289291382,-8215.4609375,304.1395263671875,0.8374766707420349,0.4737063348293304,0.4298701882362366,292.8501281738281,297.1499938964844,293.1499938964844,0.3836051821708679,-7068.80517578125,304.1307678222656,0.7840297818183899,0.3861618340015411,0.3700766563415527,292.72467041015625,297.1499938964844,293.1499938964844,0.6349267363548279,-7706.87841796875,304.1117553710937,0.8915032148361206,0.5753637552261353,0.403968870639801,292.7015075683594,297.1499938964844,293.1499938964844,0.9267171025276184,-13976.9443359375,304.0586853027344,0.988834023475647,0.7765973210334778,0.7350882291793823,292.9740295410156,297.1499938964844,293.1499938964844,0.1075469925999641,-12341.833984375,304.1457824707031,0.5542763471603394,0.1373353004455566,0.6455261707305908,288.3278503417969,291.1499938964844,251.5025787353516,250.9729766845703,279.1510009765625,292.9735412597656,288.3307189941406,1.0,0.6223828792572021,0.4455020725727081,0.4455020725727081,1.0,1.0,-3.103344917297364,1.0348005294799805,2.068544387817383,0.3382869958877563,0.0,0.0,1.0,221.029541015625,235.0,90.33878326416016,-28812.208984375,2871.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52166748046875,306.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,27418.16015625,27720.0,0.0,0.0,0.7091957330703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841561794281006,1.6841795444488523,-2.342450534342788e-05,0.0,0.0007197434897534,0.0,0.0,531.1347045898438,0.0,0.0,0.0,0.9198374152183532,4.0,0.0,1.0
631620,292.8963928222656,297.1499938964844,293.1499938964844,0.4984576106071472,-8210.857421875,304.1418762207031,0.8361790180206299,0.4741372764110565,0.430377334356308,292.86309814453125,297.1499938964844,293.1499938964844,0.3845315873622894,-7080.8876953125,304.132568359375,0.7833204865455627,0.3874136805534363,0.3713679909706116,292.7387390136719,297.1499938964844,293.1499938964844,0.6374578475952148,-7729.2451171875,304.11407470703125,0.8910479545593262,0.5779838562011719,0.4058482944965362,292.71826171875,297.1499938964844,293.1499938964844,0.9299922585487366,-14004.1904296875,304.0692749023437,0.98803973197937,0.7789871096611023,0.7374237179756165,292.98406982421875,297.1499938964844,293.1499938964844,0.1076511740684509,-12348.8984375,304.1463623046875,0.5534234046936035,0.1375922709703445,0.6470924019813538,288.35797119140625,291.1499938964844,251.50860595703125,250.9788360595703,279.1512451171875,292.9836120605469,288.36016845703125,1.0,0.6247537732124329,0.4455845952033996,0.4455845952033996,1.0,1.0,-3.1124587059021,1.0384689569473269,2.0739898681640625,0.3399164378643036,0.0,0.0,1.0,223.350830078125,235.0,85.75890350341797,-28975.294921875,2902.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6205444335937,306.3635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.521484375,27720.0,0.0,0.0,0.7133635878562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888903379440308,1.6889138221740725,-2.355638207518496e-05,0.0,0.0007239733822643,0.0,0.0,535.6264038085938,0.0,0.0,0.0,0.922189235687256,4.0,0.0,1.0
631680,292.9110412597656,297.1499938964844,293.1499938964844,0.4982047080993652,-8206.470703125,304.143798828125,0.8349520564079285,0.4744769334793091,0.4307882189750671,292.8756103515625,297.1499938964844,293.1499938964844,0.3854637742042541,-7093.24072265625,304.1340637207031,0.782680869102478,0.3885912001132965,0.3725813627243042,292.7521057128906,297.1499938964844,293.1499938964844,0.6400942802429199,-7752.876953125,304.1158142089844,0.8907132148742676,0.580569326877594,0.4077019691467285,292.7343139648437,297.1499938964844,293.1499938964844,0.9332006573677064,-14032.3251953125,304.078125,0.987339437007904,0.781300961971283,0.7396871447563171,292.9935913085937,297.1499938964844,293.1499938964844,0.107759989798069,-12356.7578125,304.1468200683594,0.552634060382843,0.1378241032361984,0.6485289931297302,288.38348388671875,291.1499938964844,251.5150756835937,250.9851226806641,279.1514587402344,292.9931640625,288.38543701171875,1.0,0.6269814968109131,0.4456738233566284,0.4456738233566284,1.0,1.0,-3.121089458465576,1.041968822479248,2.079120635986328,0.3414844572544098,0.0,0.0,1.0,225.52273559570312,238.0,78.53499603271484,-29122.923828125,2931.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7195739746094,306.447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.66015625,27720.0,0.0,0.0,0.7173330187797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.69122052192688,1.691244125366211,-2.362143095524516e-05,0.0,0.0007280018180608,0.0,0.0,537.8464965820312,0.0,0.0,0.0,0.923346757888794,4.0,0.0,1.0
631740,292.92510986328125,297.1499938964844,293.1499938964844,0.4978995621204376,-8201.5751953125,304.1454772949219,0.8337710499763489,0.474734902381897,0.4311179220676422,292.8876647949219,297.1499938964844,293.1499938964844,0.3863525390625,-7105.078125,304.13531494140625,0.7820805311203003,0.3896963894367218,0.3737213909626007,292.7649230957031,297.1499938964844,293.1499938964844,0.6427322626113892,-7776.662109375,304.1172180175781,0.8904513120651245,0.583090603351593,0.4095178246498108,292.7497253417969,297.1499938964844,293.1499938964844,0.9362438321113586,-14059.8212890625,304.08563232421875,0.9866995811462402,0.7835384607315063,0.7418753504753113,293.00262451171875,297.1499938964844,293.1499938964844,0.1078563928604126,-12363.6806640625,304.147216796875,0.5518768429756165,0.1380284875631332,0.6498288512229919,288.4066467285156,291.1499938964844,251.52200317382807,250.9918670654297,279.1516418457031,293.0022277832031,288.4084777832031,1.0,0.6290856599807739,0.4457698762416839,0.4457698762416839,1.0,1.0,-3.129234313964844,1.0452991724014282,2.083935022354126,0.3429918587207794,0.0,0.0,1.0,227.5815277099609,238.0,71.96701049804688,-29262.12109375,2959.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.819091796875,306.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.189453125,27720.0,0.0,0.0,0.7210974097251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923373937606812,1.6923609972000122,-2.36526393564418e-05,0.0,0.0007318222196772,0.0,0.0,538.9127807617188,0.0,0.0,0.0,0.923901617527008,4.0,0.0,1.0
631800,292.938720703125,297.1499938964844,293.1499938964844,0.4975186884403229,-8195.814453125,304.1470031738281,0.8326130509376526,0.4749164581298828,0.4313760697841644,292.8993225097656,297.1499938964844,293.1499938964844,0.3871749937534332,-7116.025390625,304.1365051269531,0.7814944386482239,0.390731543302536,0.3747930228710174,292.7773132324219,297.1499938964844,293.1499938964844,0.6453051567077637,-7799.8876953125,304.1184997558594,0.8902196288108826,0.585533618927002,0.4112827479839325,292.7645568847656,297.1499938964844,293.1499938964844,0.9390882849693298,-14086.0,304.0921325683594,0.9860928058624268,0.7856991291046143,0.7439907193183899,293.01123046875,297.1499938964844,293.1499938964844,0.1079323813319206,-12368.8408203125,304.1475830078125,0.5511276125907898,0.1382045894861221,0.6509938836097717,288.4286499023437,291.1499938964844,251.5294189453125,250.99905395507807,279.1518249511719,293.0108642578125,288.4303894042969,1.0,0.6310851573944092,0.4458730816841125,0.4458730816841125,1.0,1.0,-3.136899948120117,1.0484639406204224,2.0884361267089844,0.3444408774375915,0.0,0.0,1.0,229.55987548828125,241.0,66.98797607421875,-29396.310546875,2986.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91876220703125,306.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26953125,28800.0,0.0,0.0,0.7246627807617188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.692889928817749,1.69291353225708,-2.3668086214456707e-05,0.0,0.0007354405825026,0.0,0.0,539.4407958984375,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
631860,292.9518737792969,297.1499938964844,293.1499938964844,0.4961603283882141,-8176.68212890625,304.1500244140625,0.8314560055732727,0.4750086665153503,0.4315608739852905,292.9106140136719,297.1499938964844,293.1499938964844,0.387218028306961,-7115.04150390625,304.1388854980469,0.7809008359909058,0.3916901051998138,0.3757950365543365,292.7893981933594,297.1499938964844,293.1499938964844,0.646648108959198,-7810.6787109375,304.1217956542969,0.8899872899055481,0.5878801345825195,0.4129871428012848,292.7789001464844,297.1499938964844,293.1499938964844,0.9401521682739258,-14090.38671875,304.1007385253906,0.9854950904846193,0.7877610921859741,0.7460254430770874,293.0194396972656,297.1499938964844,293.1499938964844,0.1077919900417327,-12352.3095703125,304.1482849121094,0.5503674745559692,0.1383506953716278,0.6520209908485413,288.474609375,291.1499938964844,251.5373077392578,251.0067138671875,279.1519775390625,293.0190734863281,288.47735595703125,1.0,0.6329888701438904,0.4459843039512634,0.4459843039512634,1.0,1.0,-3.1440584659576416,1.0514541864395142,2.092604398727417,0.3458303809165954,0.0,0.0,1.0,231.48081970214844,241.0,94.56878662109376,-29651.908203125,3011.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0047912597656,306.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.90234375,28800.0,0.0,0.0,0.7281777858734131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.717178225517273,1.7172025442123413,-2.435210080875549e-05,0.0,0.0007390078972093,0.0,0.0,562.994140625,0.0,0.0,0.0,0.9378504753112792,4.0,0.0,1.0
631920,292.9647216796875,297.1499938964844,293.1499938964844,0.4952458143234253,-8164.04296875,304.15167236328125,0.8302685618400574,0.4749952852725982,0.4316557943820953,292.9216003417969,297.1499938964844,293.1499938964844,0.3876124918460846,-7119.76611328125,304.1401672363281,0.7802720069885254,0.3925611674785614,0.3767186105251312,292.8012084960937,297.1499938964844,293.1499938964844,0.6485721468925476,-7827.7236328125,304.1234130859375,0.8897234201431274,0.590133011341095,0.4146225452423095,292.7928161621094,297.1499938964844,293.1499938964844,0.9419400095939636,-14105.609375,304.1064147949219,0.98487788438797,0.7897289991378784,0.7479636073112488,293.0272827148437,297.1499938964844,293.1499938964844,0.1077511459589004,-12346.294921875,304.1486511230469,0.5495772957801819,0.1384657174348831,0.6529089212417603,288.5041809082031,291.1499938964844,251.5457000732422,251.01486206054688,279.15216064453125,293.02691650390625,288.5063171386719,1.0,0.6348024606704712,0.4461048543453216,0.4461048543453216,1.0,1.0,-3.150648355484009,1.0542502403259275,2.096398115158081,0.3471534252166748,0.0,0.0,1.0,233.3680877685547,244.0,87.39505767822266,-29789.640625,3035.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.088623046875,306.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.220703125,28800.0,0.0,0.0,0.7315459847450256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.4482231310685165e-05,0.0,0.0007424262003041,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
631980,292.9772033691406,297.1499938964844,293.1499938964844,0.4943585097789764,-8151.9521484375,304.1529541015625,0.829048752784729,0.4748890101909637,0.4316616356372833,292.9323425292969,297.1499938964844,293.1499938964844,0.3880230784416199,-7124.8837890625,304.1412048339844,0.7796040177345276,0.3933484256267547,0.377560555934906,292.8126525878906,297.1499938964844,293.1499938964844,0.650570273399353,-7845.65087890625,304.1246032714844,0.8894328474998474,0.5923039317131042,0.4161981642246246,292.80621337890625,297.1499938964844,293.1499938964844,0.9437824487686156,-14122.4833984375,304.1109619140625,0.9842469096183776,0.7916238903999329,0.7498264312744141,293.0347595214844,297.1499938964844,293.1499938964844,0.107715755701065,-12341.1484375,304.1489562988281,0.548754870891571,0.1385499835014343,0.653655469417572,288.5289611816406,291.1499938964844,251.5546264648437,251.02349853515625,279.1523132324219,293.034423828125,288.53082275390625,1.0,0.6365320086479187,0.4462346136569977,0.4462346136569977,1.0,1.0,-3.156700372695923,1.0568640232086182,2.0998363494873047,0.3484131395816803,0.0,0.0,1.0,235.2249450683593,244.0,78.49040985107422,-29910.97265625,3058.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17205810546875,306.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,28730.3671875,28800.0,0.0,0.0,0.7347494959831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.723986268043518,1.7240108251571655,-2.4545579435653053e-05,0.0,0.0007456773309968,0.0,0.0,569.717041015625,0.0,0.0,0.0,0.9412287473678588,4.0,0.0,1.0
632040,292.98931884765625,297.1499938964844,293.1499938964844,0.4934405982494354,-8139.57421875,304.1540832519531,0.8278018236160278,0.4747000634670257,0.4315904080867767,292.9427490234375,297.1499938964844,293.1499938964844,0.3883990347385406,-7129.587890625,304.1421203613281,0.778900146484375,0.3940578401088714,0.3783274888992309,292.8237609863281,297.1499938964844,293.1499938964844,0.6525571942329407,-7863.55615234375,304.1256103515625,0.8891167640686035,0.5943936705589294,0.4177178144454956,292.819091796875,297.1499938964844,293.1499938964844,0.9455803036689758,-14139.53515625,304.1147766113281,0.9836031794548036,0.793446958065033,0.7516223788261414,293.0419311523437,297.1499938964844,293.1499938964844,0.1076707616448402,-12335.3173828125,304.14923095703125,0.5479015707969666,0.1386051177978515,0.6542683839797974,288.5513000488281,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0415954589844,288.552978515625,1.0,0.6381853222846985,0.4463732838630676,0.4463732838630676,1.0,1.0,-3.162261247634888,1.0593124628067017,2.1029486656188965,0.3496168553829193,0.0,0.0,1.0,237.0551605224609,247.0,70.79457092285156,-30023.681640625,3079.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2555847167969,306.9468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,28766.810546875,28800.0,0.0,0.0,0.737786591053009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250791788101196,1.7251038551330566,-2.4576713258284144e-05,0.0,0.0007487596012651,0.0,0.0,570.8013305664062,0.0,0.0,0.0,0.9417711496353148,4.0,0.0,1.0
632100,293.00103759765625,297.1499938964844,293.1499938964844,0.4924594163894653,-8126.44189453125,304.1551208496094,0.8265249133110046,0.4744283556938171,0.4314445257186889,292.9529113769531,297.1499938964844,293.1499938964844,0.3887125849723816,-7133.44140625,304.1429748535156,0.7781575918197632,0.394689679145813,0.3790201842784881,292.8345947265625,297.1499938964844,293.1499938964844,0.6544840335845947,-7880.9287109375,304.12652587890625,0.8887695670127869,0.5963985323905945,0.4191793203353882,292.83154296875,297.1499938964844,293.1499938964844,0.9472774863243104,-14155.9423828125,304.1181030273437,0.9829416871070862,0.7951948642730713,0.7533487677574158,293.0487365722656,297.1499938964844,293.1499938964844,0.1076084524393081,-12328.009765625,304.1495056152344,0.5470150113105774,0.1386315673589706,0.65474933385849,288.5722351074219,291.1499938964844,251.5740966796875,251.04234313964844,279.1526794433594,293.0484313964844,288.5738525390625,1.0,0.6397649645805359,0.4465210437774658,0.4465210437774658,1.0,1.0,-3.167330980300904,1.061596155166626,2.1057345867156982,0.3507654368877411,0.0,0.0,1.0,238.86328125,247.0,65.067626953125,-30130.888671875,3100.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3391418457031,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,28783.900390625,29880.0,0.0,0.0,0.740653395652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255915403366089,1.725616216659546,-2.4591314286226407e-05,0.0,0.0007516690529882,0.0,0.0,571.31005859375,0.0,0.0,0.0,0.957025408744812,4.0,0.0,1.0
632160,293.01251220703125,297.1499938964844,293.1499938964844,0.4905290305614471,-8100.23583984375,304.15771484375,0.8252121210098267,0.4740659296512604,0.4312244653701782,292.9627380371094,297.1499938964844,293.1499938964844,0.3882604837417602,-7125.55810546875,304.14508056640625,0.777375340461731,0.3952517509460449,0.3796449899673462,292.84527587890625,297.1499938964844,293.1499938964844,0.6551845669746399,-7885.908203125,304.1295471191406,0.8883810043334961,0.5982939600944519,0.420577198266983,292.8436584472656,297.1499938964844,293.1499938964844,0.9472903609275818,-14151.2783203125,304.1238708496094,0.9822539687156676,0.796848475933075,0.7550008296966553,293.0552978515625,297.1499938964844,293.1499938964844,0.1073368564248085,-12299.6728515625,304.15008544921875,0.5460939407348633,0.1386304050683975,0.6551082730293274,288.6166687011719,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.05499267578125,288.6192626953125,1.0,0.6412760019302368,0.4466783404350281,0.4466783404350281,1.0,1.0,-3.17191743850708,1.0637190341949463,2.108198404312134,0.3518625497817993,0.0,0.0,1.0,240.6572265625,250.0,91.4614715576172,-30357.56640625,3119.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40936279296875,307.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.103515625,29880.0,0.0,0.0,0.7435020208358765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.749561071395874,1.7495863437652588,-2.5279234250774607e-05,0.0,0.0007545599946752,0.0,0.0,595.4500122070312,0.0,0.0,0.0,0.955515682697296,4.0,0.0,1.0
632220,293.0236511230469,297.1499938964844,293.1499938964844,0.4890576303005218,-8080.68896484375,304.1589660644531,0.8238502144813538,0.4736156463623047,0.4309215247631073,292.9723205566406,297.1499938964844,293.1499938964844,0.3881849646568298,-7123.73681640625,304.1461181640625,0.7765486240386963,0.3957459330558777,0.3802052140235901,292.8558044433594,297.1499938964844,293.1499938964844,0.6564688086509705,-7897.12939453125,304.13092041015625,0.8879318237304688,0.6000853776931763,0.4218961298465729,292.8554382324219,297.1499938964844,293.1499938964844,0.9481093287467957,-14157.9990234375,304.1271057128906,0.9815250635147096,0.7984136939048767,0.7565611004829407,293.0615234375,297.1499938964844,293.1499938964844,0.1071691885590553,-12282.2412109375,304.1503601074219,0.5451314449310303,0.1386014223098755,0.6553431153297424,288.6448059082031,291.1499938964844,251.5958404541016,251.06336975097656,279.153076171875,293.0612487792969,288.6467590332031,1.0,0.6427171230316162,0.4468461275100708,0.4468461275100708,1.0,1.0,-3.175971984863281,1.0656651258468628,2.110306739807129,0.3529013395309448,0.0,0.0,1.0,242.44471740722656,250.0,83.93656921386719,-30467.865234375,3137.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4776306152344,307.18536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,29740.142578125,29880.0,0.0,0.0,0.746231198310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540206909179688,1.7540462017059326,-2.540827335906215e-05,0.0,0.0007573298062197,0.0,0.0,600.01513671875,0.0,0.0,0.0,0.9577261209487916,4.0,0.0,1.0
632280,293.03448486328125,297.1499938964844,293.1499938964844,0.4876421988010406,-8062.037109375,304.159912109375,0.8224532008171082,0.4730885028839111,0.4305475950241089,292.98162841796875,297.1499938964844,293.1499938964844,0.3881494104862213,-7122.64453125,304.1468811035156,0.7756854891777039,0.3961658775806427,0.3807003498077392,292.8660583496094,297.1499938964844,293.1499938964844,0.6578345894813538,-7909.29150390625,304.13189697265625,0.8874459862709045,0.6018015146255493,0.4231558442115783,292.8668212890625,297.1499938964844,293.1499938964844,0.9490504860877992,-14166.806640625,304.1295471191406,0.9807721972465516,0.7999129295349121,0.7580534219741821,293.0675354003906,297.1499938964844,293.1499938964844,0.1070122942328453,-12266.150390625,304.15057373046875,0.5441371202468872,0.1385467648506164,0.65546053647995,288.6681823730469,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.06707763671875,288.6698913574219,1.0,0.6440938115119934,0.4470193386077881,0.4470193386077881,1.0,1.0,-3.1795687675476074,1.067452907562256,2.112115859985352,0.3538827002048492,0.0,0.0,1.0,244.2182006835937,253.0,74.84416198730469,-30562.705078125,3155.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5458374023437,307.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.521484375,29880.0,0.0,0.0,0.7488257884979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561832666397097,1.7562087774276731,-2.547096482885536e-05,0.0,0.0007599629461765,0.0,0.0,602.2371826171875,0.0,0.0,0.0,0.9587982296943665,4.0,0.0,1.0
632340,293.0450134277344,297.1499938964844,293.1499938964844,0.4862120747566223,-8043.2744140625,304.16070556640625,0.8210196495056152,0.4724821150302887,0.4301038384437561,292.9908142089844,297.1499938964844,293.1499938964844,0.3880792558193207,-7121.1201171875,304.1475830078125,0.7747759819030762,0.3964930474758148,0.3811164200305938,292.8759765625,297.1499938964844,293.1499938964844,0.6592044234275818,-7921.58056640625,304.1326904296875,0.8869292736053467,0.6034479141235352,0.4243650734424591,292.8777770996094,297.1499938964844,293.1499938964844,0.9500024914741516,-14176.1591796875,304.13153076171875,0.979996383190155,0.801345705986023,0.7594836950302124,293.0732421875,297.1499938964844,293.1499938964844,0.1068508997559547,-12249.8369140625,304.1507568359375,0.5431122779846191,0.1384678483009338,0.655465841293335,288.6890869140625,291.1499938964844,251.6199951171875,251.086669921875,279.1533508300781,293.07232666015625,288.690673828125,1.0,0.6454077363014221,0.4471984505653381,0.4471984505653381,1.0,1.0,-3.1827163696289062,1.0690809488296509,2.113635540008545,0.354805052280426,0.0,0.0,1.0,245.9792022705078,253.0,67.11508178710938,-30649.32421875,3171.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.614501953125,307.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.083984375,29880.0,0.0,0.0,0.7512774467468262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7572009563446045,1.7572264671325684,-2.550049248384312e-05,0.0,0.0007624510908499,0.0,0.0,603.28466796875,0.0,0.0,0.0,0.95930278301239,4.0,0.0,1.0
632400,293.0552978515625,297.1499938964844,293.1499938964844,0.484724760055542,-8023.79248046875,304.1614685058594,0.8195458054542542,0.4717945456504822,0.429589182138443,292.9998779296875,297.1499938964844,293.1499938964844,0.3879323899745941,-7118.5078125,304.1482849121094,0.7738136649131775,0.3967295885086059,0.3814461827278137,292.8855895996094,297.1499938964844,293.1499938964844,0.6605318784713745,-7933.50537109375,304.1334228515625,0.8863825798034668,0.6050271391868591,0.4255276322364807,292.88836669921875,297.1499938964844,293.1499938964844,0.950899302959442,-14185.123046875,304.1332397460937,0.979195237159729,0.8027099370956421,0.7608518600463867,293.0787048339844,297.1499938964844,293.1499938964844,0.1066775396466255,-12232.513671875,304.15093994140625,0.5420589447021484,0.1383661925792694,0.6553681492805481,288.70880126953125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0775146484375,288.7103271484375,1.0,0.6466612815856934,0.4473895728588104,0.4473895728588104,1.0,1.0,-3.185420513153076,1.0705701112747192,2.1148505210876465,0.3556876480579376,0.0,0.0,1.0,247.7304077148437,256.0,61.52798843383789,-30731.24609375,3187.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6836853027344,307.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.654296875,30960.0,0.0,0.0,0.7535853981971741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576886415481567,1.7577141523361206,-2.5514649678370915e-05,0.0,0.0007647934253327,0.0,0.0,603.7871704101562,0.0,0.0,0.0,0.9745445847511292,4.0,0.0,1.0
632460,293.0653686523437,297.1499938964844,293.1499938964844,0.4823167026042938,-7991.54248046875,304.16375732421875,0.8180251717567444,0.4710161387920379,0.4290006160736084,293.0088195800781,297.1499938964844,293.1499938964844,0.387015551328659,-7104.07470703125,304.1502685546875,0.7727991938591003,0.3968779444694519,0.3816939890384674,292.8949890136719,297.1499938964844,293.1499938964844,0.6606675982475281,-7933.39599609375,304.1361999511719,0.8858020305633545,0.6065293550491333,0.426642507314682,292.89874267578125,297.1499938964844,293.1499938964844,0.950169801712036,-14173.498046875,304.1376342773437,0.9783626198768616,0.8039863109588623,0.762151300907135,293.0839233398437,297.1499938964844,293.1499938964844,0.1063042879104614,-12195.013671875,304.1514587402344,0.5409771800041199,0.1382428109645843,0.6551744341850281,288.7516174316406,291.1499938964844,251.64666748046875,251.11236572265625,279.1537780761719,293.0826110839844,288.7540588378906,1.0,0.6478567123413086,0.4475937187671661,0.4475937187671661,1.0,1.0,-3.1876819133758545,1.0719220638275146,2.1157596111297607,0.3565332293510437,0.0,0.0,1.0,249.47604370117188,256.0,87.4073486328125,-30930.5625,3201.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.740234375,307.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,30674.134765625,30960.0,0.0,0.0,0.75589519739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813503742218018,1.781376600265503,-2.620622217364144e-05,0.0,0.0007671375060454,0.0,0.0,628.5014038085938,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
632520,293.0752258300781,297.1499938964844,293.1499938964844,0.4803622961044311,-7965.85693359375,304.164794921875,0.8164465427398682,0.4701501727104187,0.4283296465873718,293.017578125,297.1499938964844,293.1499938964844,0.386453777551651,-7095.365234375,304.1512145996094,0.771729052066803,0.3969417810440063,0.3818595707416534,292.9041442871094,297.1499938964844,293.1499938964844,0.6614352464675903,-7939.994140625,304.1372985839844,0.8851791620254517,0.6079614758491516,0.427703857421875,292.90887451171875,297.1499938964844,293.1499938964844,0.950283944606781,-14173.4833984375,304.1396484375,0.977487087249756,0.8051810264587402,0.7633656859397888,293.08892822265625,297.1499938964844,293.1499938964844,0.1060398146510124,-12168.845703125,304.15167236328125,0.5398647785186768,0.138098195195198,0.6548869013786316,288.7783508300781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.087646484375,288.7802124023437,1.0,0.6489925384521484,0.447812020778656,0.447812020778656,1.0,1.0,-3.1894657611846924,1.0731266736984253,2.116338968276977,0.3573375344276428,0.0,0.0,1.0,251.22032165527344,259.0,80.02298736572266,-31015.921875,3214.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7954406738281,307.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,30823.171875,30960.0,0.0,0.0,0.7581073641777039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.785672664642334,1.7856990098953247,-2.633355143188965e-05,0.0,0.0007693825755268,0.0,0.0,633.0875854492188,0.0,0.0,0.0,0.974997341632843,4.0,0.0,1.0
632580,293.0848693847656,297.1499938964844,293.1499938964844,0.4784573316574096,-7940.94482421875,304.1655578613281,0.8148218989372253,0.4692059755325317,0.4275864362716675,293.0262145996094,297.1499938964844,293.1499938964844,0.3859143555164337,-7087.11181640625,304.1519775390625,0.770616352558136,0.3969264924526214,0.3819488286972046,292.9129943847656,297.1499938964844,293.1499938964844,0.6623097658157349,-7947.76904296875,304.13800048828125,0.8845325112342834,0.6093372702598572,0.4287231266498565,292.91864013671875,297.1499938964844,293.1499938964844,0.9505419135093688,-14175.6240234375,304.1410522460937,0.9765865802764891,0.8063156008720398,0.7645174264907837,293.0936889648437,297.1499938964844,293.1499938964844,0.1057900115847587,-12144.349609375,304.1518249511719,0.5387303233146667,0.1379340142011642,0.6545084118843079,288.8006286621094,291.1499938964844,251.67599487304688,251.1405792236328,279.1542663574219,293.0926513671875,288.8022155761719,1.0,0.6500719785690308,0.4480440318584442,0.4480440318584442,1.0,1.0,-3.190835475921631,1.074206829071045,2.116628646850586,0.3581086993217468,0.0,0.0,1.0,252.9539337158203,259.0,71.38584899902344,-31086.837890625,3227.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8511962890625,307.5609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,30894.576171875,30960.0,0.0,0.0,0.7602020502090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.787739872932434,1.7877662181854248,-2.6394554879516363e-05,0.0,0.0007715084357187,0.0,0.0,635.2887573242188,0.0,0.0,0.0,0.9760213494300842,4.0,0.0,1.0
632640,293.0942687988281,297.1499938964844,293.1499938964844,0.4765349924564361,-7915.849609375,304.1662292480469,0.813152015209198,0.4681845307350158,0.4267749488353729,293.03466796875,297.1499938964844,293.1499938964844,0.3853438794612884,-7078.46875,304.15264892578125,0.7694659233093262,0.3968348205089569,0.381966233253479,292.9216003417969,297.1499938964844,293.1499938964844,0.6632037162780762,-7955.80029296875,304.1385803222656,0.8838662505149841,0.6106538772583008,0.4297039210796356,292.9281005859375,297.1499938964844,293.1499938964844,0.9508315324783324,-14178.3828125,304.14215087890625,0.97566556930542,0.8073911070823669,0.7656145691871643,293.0982666015625,297.1499938964844,293.1499938964844,0.1055405959486961,-12120.04296875,304.1519470214844,0.5375788807868958,0.1377524137496948,0.6540493965148926,288.8207092285156,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09735107421875,288.8222045898437,1.0,0.6510992050170898,0.4482841193675995,0.4482841193675995,1.0,1.0,-3.1918282508850098,1.0751655101776123,2.1166625022888184,0.3588427901268005,0.0,0.0,1.0,254.67654418945312,262.0,64.1589126586914,-31150.923828125,3238.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.907958984375,307.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.341796875,30960.0,0.0,0.0,0.7621753215789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.788745403289795,1.7887718677520752,-2.6424257157486863e-05,0.0,0.0007735110702924,0.0,0.0,636.3614501953125,0.0,0.0,0.0,0.9765193462371826,4.0,0.0,1.0
632700,293.1034545898437,297.1499938964844,293.1499938964844,0.4745585322380066,-7890.048828125,304.1668701171875,0.8114282488822937,0.4670822918415069,0.4258924126625061,293.04296875,297.1499938964844,293.1499938964844,0.3847134709358215,-7068.9853515625,304.1533203125,0.7682739496231079,0.3966648280620575,0.3819103538990021,292.9301147460937,297.1499938964844,293.1499938964844,0.6640478372573853,-7963.3681640625,304.1390991210937,0.8831655979156494,0.6118723154067993,0.4306303858757019,292.9372253417969,297.1499938964844,293.1499938964844,0.951093316078186,-14180.94921875,304.1430969238281,0.9747188687324524,0.8084043860435486,0.7666547298431396,293.10260009765625,297.1499938964844,293.1499938964844,0.1052848473191261,-12095.2314453125,304.15203857421875,0.5364091992378235,0.1375539302825927,0.65351402759552,288.8396301269531,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.1011047363281,288.841064453125,1.0,0.6520738005638123,0.448523998260498,0.448523998260498,1.0,1.0,-3.1924216747283936,1.0759687423706057,2.116452932357788,0.3595114350318908,0.0,0.0,1.0,256.3921813964844,262.0,58.95284271240234,-31210.982421875,3249.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9657287597656,307.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.296875,32040.0,0.0,0.0,0.7640218138694763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892067432403564,1.7892330884933472,-2.643788684508764e-05,0.0,0.0007753850077278,0.0,0.0,636.8538208007812,0.0,0.0,0.0,0.9917478561401368,4.0,0.0,1.0
632760,293.1125183105469,297.1499938964844,293.1499938964844,0.4716950356960296,-7851.8603515625,304.16900634765625,0.8096410036087036,0.4658918976783752,0.424937903881073,293.0511779785156,297.1499938964844,293.1499938964844,0.383339375257492,-7048.0478515625,304.1552124023437,0.7670359015464783,0.3964085280895233,0.3817805647850036,292.9385986328125,297.1499938964844,293.1499938964844,0.663680374622345,-7958.6875,304.1417541503906,0.8824158310890198,0.6129879951477051,0.4314887225627899,292.9461975097656,297.1499938964844,293.1499938964844,0.9497773051261902,-14163.4072265625,304.1467590332031,0.9737386107444764,0.8093366622924805,0.7676331400871277,293.10675048828125,297.1499938964844,293.1499938964844,0.1048397049307823,-12051.185546875,304.1524963378906,0.5352200865745544,0.1373389959335327,0.6529093384742737,288.8812255859375,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1046142578125,288.8835754394531,1.0,0.6529971361160278,0.4487731456756592,0.4487731456756592,1.0,1.0,-3.1926002502441406,1.076635718345642,2.115964651107788,0.3601384162902832,0.0,0.0,1.0,258.1072082519531,265.0,84.42822265625,-31385.990234375,3259.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01171875,307.7444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8984375,32040.0,0.0,0.0,0.7658838629722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125746250152588,1.8126018047332764,-2.713298272283282e-05,0.0,0.0007772747194394,0.0,0.0,662.13427734375,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1214294433594,297.1499938964844,293.1499938964844,0.469270795583725,-7820.03076171875,304.1699523925781,0.807776153087616,0.4646162092685699,0.4239032566547394,293.0592956542969,297.1499938964844,293.1499938964844,0.3823068141937256,-7032.62060546875,304.1561279296875,0.7657409906387329,0.3960613310337066,0.3815651834011078,292.9469909667969,297.1499938964844,293.1499938964844,0.6639145612716675,-7960.390625,304.142822265625,0.8816143274307251,0.6140218377113342,0.4322805106639862,292.9549865722656,297.1499938964844,293.1499938964844,0.9493098258972168,-14157.4091796875,304.1481628417969,0.97271329164505,0.8101943135261536,0.7685328722000122,293.1107177734375,297.1499938964844,293.1499938964844,0.104504257440567,-12018.5322265625,304.15264892578125,0.534008264541626,0.1371077895164489,0.6522334218025208,288.9071655273437,291.1499938964844,251.7430877685547,251.2050170898437,279.15496826171875,293.1080017089844,288.908935546875,1.0,0.6538663506507874,0.4490360021591186,0.4490360021591186,1.0,1.0,-3.192319393157959,1.077160120010376,2.115159273147583,0.3607248663902282,0.0,0.0,1.0,259.8252868652344,265.0,77.53413391113281,-31449.998046875,3267.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0570068359375,307.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,31906.810546875,32040.0,0.0,0.0,0.7676617503166199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167906999588013,1.8168179988861084,-2.725934973568656e-05,0.0,0.0007790790987201,0.0,0.0,666.7654418945312,0.0,0.0,0.0,0.99197655916214,4.0,0.0,1.0
632880,293.1301574707031,297.1499938964844,293.1499938964844,0.4668936431407928,-7788.91845703125,304.170654296875,0.805844783782959,0.4632660448551178,0.4227997362613678,293.0673522949219,297.1499938964844,293.1499938964844,0.3812879025936126,-7017.50244140625,304.1568603515625,0.7644034624099731,0.3956313133239746,0.38127002120018,292.9551086425781,297.1499938964844,293.1499938964844,0.6642401218414307,-7963.1103515625,304.1435241699219,0.8807867765426636,0.6149964332580566,0.4330258369445801,292.9634704589844,297.1499938964844,293.1499938964844,0.94899582862854,-14153.5830078125,304.1490783691406,0.971663236618042,0.8109990954399109,0.7693771719932556,293.114501953125,297.1499938964844,293.1499938964844,0.1041866913437843,-11987.81640625,304.1527404785156,0.5327839851379395,0.1368621885776519,0.6514912843704224,288.9289245605469,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1114196777344,288.9305114746094,1.0,0.6546856164932251,0.449313223361969,0.449313223361969,1.0,1.0,-3.191657543182373,1.0775727033615112,2.1140847206115723,0.3612834811210632,0.0,0.0,1.0,261.5353698730469,268.0,69.4242935180664,-31500.58203125,3275.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10333251953125,307.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,31977.654296875,32040.0,0.0,0.0,0.7693384289741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818806529045105,1.818833827972412,-2.731987478910014e-05,0.0,0.0007807806832715,0.0,0.0,668.9873657226562,0.0,0.0,0.0,0.992974042892456,4.0,0.0,1.0
632940,293.1387939453125,297.1499938964844,293.1499938964844,0.4644900858402252,-7757.47412109375,304.1712646484375,0.803851306438446,0.4618219137191772,0.4216227829456329,293.0753479003906,297.1499938964844,293.1499938964844,0.3802234530448913,-7001.765625,304.1575622558594,0.7630226612091064,0.3951064646244049,0.3808923959732055,292.9630126953125,297.1499938964844,293.1499938964844,0.6645762920379639,-7966.0009765625,304.14410400390625,0.8799383044242859,0.6159137487411499,0.4337306320667267,292.9716796875,297.1499938964844,293.1499938964844,0.948722004890442,-14150.4013671875,304.1497497558594,0.9705910086631776,0.8117494583129883,0.7701712846755981,293.1181030273437,297.1499938964844,293.1499938964844,0.1038724184036254,-11957.537109375,304.1528015136719,0.5315496921539307,0.1366033554077148,0.6506876349449158,288.9486694335937,291.1499938964844,251.78111267089844,251.2414703369141,279.15545654296875,293.11480712890625,288.9501647949219,1.0,0.6554558873176575,0.4496053755283355,0.4496053755283355,1.0,1.0,-3.190624952316284,1.077878713607788,2.112746238708496,0.3618189990520477,0.0,0.0,1.0,263.2371826171875,268.0,62.80051040649414,-31544.685546875,3282.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1512145996094,307.8782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.2734375,32040.0,0.0,0.0,0.770903468132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8197338581085205,1.8197612762451167,-2.7347741706762463e-05,0.0,0.0007823689957149,0.0,0.0,670.0111694335938,0.0,0.0,0.0,0.9934329986572266,4.0,0.0,1.0
633000,293.1474609375,297.1499938964844,293.1499938964844,0.4619949162006378,-7724.7734375,304.17193603515625,0.8017953038215637,0.4602608680725097,0.4203518331050873,293.0834350585937,297.1499938964844,293.1499938964844,0.3790625035762787,-6984.61669921875,304.1582946777344,0.7615826725959778,0.3944642841815948,0.3804165124893188,292.9706726074219,297.1499938964844,293.1499938964844,0.6648744344711304,-7968.552734375,304.1446228027344,0.8790638446807861,0.616775631904602,0.4343979060649872,292.9796447753906,297.1499938964844,293.1499938964844,0.9484187364578248,-14146.9267578125,304.1503295898437,0.96948903799057,0.8124443292617798,0.7709159851074219,293.1215515136719,297.1499938964844,293.1499938964844,0.1035537719726562,-11926.8935546875,304.15289306640625,0.530302882194519,0.1363313198089599,0.6498298048973083,288.9676513671875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1182556152344,288.9690856933594,1.0,0.656177818775177,0.4499141573905945,0.4499141573905945,1.0,1.0,-3.189192056655884,1.078070044517517,2.111121892929077,0.3623313307762146,0.0,0.0,1.0,264.9391784667969,271.0,58.26254653930664,-31585.46875,3288.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2005920410156,307.9225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32026.03125,33120.0,0.0,0.0,0.7723578810691833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201817274093628,1.82020914554596,-2.7361204047338102e-05,0.0,0.000783845083788,0.0,0.0,670.5059814453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
