time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633060,293.1560974121094,297.1499938964844,293.1499938964844,0.4589565396308899,-7684.45458984375,304.1734619140625,0.799670934677124,0.4585955440998077,0.4189814627170563,293.0915832519531,297.1499938964844,293.1499938964844,0.3774221837520599,-6960.10595703125,304.1597595214844,0.7600737810134888,0.3937068581581116,0.37983039021492,292.9781799316406,297.1499938964844,293.1499938964844,0.6645066738128662,-7964.40185546875,304.1462707519531,0.8781589269638062,0.6175744533538818,0.4350252747535705,292.9874267578125,297.1499938964844,293.1499938964844,0.9472337365150452,-14132.2138671875,304.1524353027344,0.9683509469032288,0.8130707740783691,0.7716050744056702,293.1248474121094,297.1499938964844,293.1499938964844,0.1031308993697166,-11885.6484375,304.15313720703125,0.5290407538414001,0.1360456645488739,0.6489150524139404,288.9988708496094,291.1499938964844,251.82229614257807,251.2808990478516,279.15606689453125,293.1217346191406,289.0006103515625,1.0,0.6568493247032166,0.4502405226230621,0.4502405226230621,1.0,1.0,-3.187323570251465,1.0781357288360596,2.1091878414154053,0.3628160357475281,0.0,0.0,1.0,266.6443786621094,271.0,70.35594177246094,-31681.017578125,3293.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2445678710937,307.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32439.7421875,33120.0,0.0,0.0,0.7737728357315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8319005966186523,1.831928253173828,-2.7714655516319908e-05,0.0,0.0007852810667827,0.0,0.0,683.5403442382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1645812988281,297.1499938964844,293.1499938964844,0.4561993479728699,-7648.2177734375,304.1742248535156,0.7974952459335327,0.4568556249141693,0.4175309240818023,293.0997009277344,297.1499938964844,293.1499938964844,0.3759789764881134,-6938.82275390625,304.1606140136719,0.7585070133209229,0.392850250005722,0.379143625497818,292.9854736328125,297.1499938964844,293.1499938964844,0.6645854711532593,-7964.9453125,304.14678955078125,0.8772262930870056,0.618316650390625,0.4356099963188171,292.9950561523437,297.1499938964844,293.1499938964844,0.9466614723205566,-14125.716796875,304.15301513671875,0.96717768907547,0.8136361837387085,0.7722306847572327,293.12799072265625,297.1499938964844,293.1499938964844,0.1027845963835716,-11852.3671875,304.1531982421875,0.5277668833732605,0.1357468664646148,0.6479432582855225,289.01873779296875,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1252746582031,289.02020263671875,1.0,0.6574711799621582,0.4505845308303833,0.4505845308303833,1.0,1.0,-3.1850414276123047,1.078083872795105,2.10695743560791,0.363274335861206,0.0,0.0,1.0,268.3480224609375,274.0,63.03251266479492,-31710.951171875,3298.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2904968261719,308.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.685546875,33120.0,0.0,0.0,0.7750788927078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831842541694641,1.831870198249817,-2.7712898372556083e-05,0.0,0.000786606571637,0.0,0.0,683.475341796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1727905273437,297.1499938964844,293.1499938964844,0.4533906877040863,-7611.27783203125,304.1749267578125,0.795291006565094,0.4550564289093017,0.4160220324993133,293.1077880859375,297.1499938964844,293.1499938964844,0.3744468688964844,-6916.2431640625,304.1614685058594,0.7568984627723694,0.391903668642044,0.3783682286739349,292.9925537109375,297.1499938964844,293.1499938964844,0.6646249890327454,-7965.1318359375,304.1473083496094,0.8762798309326172,0.6190091371536255,0.4361589848995209,293.0024108886719,297.1499938964844,293.1499938964844,0.9460541009902954,-14118.83203125,304.153564453125,0.9659842252731324,0.8141505718231201,0.7728062868118286,293.1309814453125,297.1499938964844,293.1499938964844,0.1024327203631401,-11818.58984375,304.1532592773437,0.5264881253242493,0.1354359090328216,0.6469147205352783,289.0378723144531,291.1499938964844,251.86676025390625,251.3234100341797,279.1567077636719,293.1288757324219,289.039306640625,1.0,0.658046543598175,0.4509454667568207,0.4509454667568207,1.0,1.0,-3.182410955429077,1.077937364578247,2.10447359085083,0.3637149930000305,0.0,0.0,1.0,270.0408630371094,274.0,58.764251708984375,-31740.98046875,3301.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3382263183594,308.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7762717604637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007878171745687,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1807556152344,297.1499938964844,293.1499938964844,0.4505152404308319,-7573.4111328125,304.17559814453125,0.7930654287338257,0.4532032907009125,0.4144633412361145,293.1157531738281,297.1499938964844,293.1499938964844,0.3728137910366058,-6892.17333984375,304.162353515625,0.7552551627159119,0.3908736407756805,0.377512663602829,292.9994506835937,297.1499938964844,293.1499938964844,0.66459059715271,-7964.61328125,304.1478576660156,0.8753222227096558,0.6196518540382385,0.4366741776466369,293.00958251953125,297.1499938964844,293.1499938964844,0.9453639388084412,-14110.9521484375,304.1541748046875,0.9647727012634276,0.8146126866340637,0.7733345627784729,293.13385009765625,297.1499938964844,293.1499938964844,0.1020706444978714,-11783.8330078125,304.1533203125,0.5252079367637634,0.1351142823696136,0.645836591720581,289.05712890625,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1324768066406,289.0586242675781,1.0,0.6585795879364014,0.4513230323791504,0.4513230323791504,1.0,1.0,-3.17946720123291,1.077708125114441,2.101759195327759,0.3641431629657745,0.0,0.0,1.0,271.7229309082031,277.0,56.57222366333008,-31770.5703125,3304.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3871459960937,308.1115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.777357280254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889188127592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1884765625,297.1499938964844,293.1499938964844,0.4475666880607605,-7534.52880859375,304.1763000488281,0.7908172607421875,0.4512934684753418,0.412853866815567,293.1236267089844,297.1499938964844,293.1499938964844,0.3710720241069793,-6866.49853515625,304.16326904296875,0.7535750269889832,0.3897563815116882,0.3765742480754852,293.0061340332031,297.1499938964844,293.1499938964844,0.6644687056541443,-7963.2607421875,304.1484680175781,0.874350368976593,0.6202411651611328,0.4371525943279266,293.0165405273437,297.1499938964844,293.1499938964844,0.9445724487304688,-14101.85546875,304.15484619140625,0.9635395407676696,0.8150176405906677,0.7738102078437805,293.1365661621094,297.1499938964844,293.1499938964844,0.1016975045204162,-11748.0029296875,304.15338134765625,0.5239260196685791,0.1347822993993759,0.6447100639343262,289.07672119140625,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1361389160156,289.0782470703125,1.0,0.6590694189071655,0.451717734336853,0.451717734336853,1.0,1.0,-3.176197052001953,1.0773919820785522,2.0988051891326904,0.3645576238632202,0.0,0.0,1.0,273.3951110839844,277.0,55.77984619140625,-31799.251953125,3306.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4368896484375,308.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7783300280570984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899060146883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1959533691406,297.1499938964844,293.1499938964844,0.4445533156394958,-7494.73388671875,304.177001953125,0.7885506749153137,0.4493336081504822,0.4111995100975036,293.13140869140625,297.1499938964844,293.1499938964844,0.3692339956760406,-6839.396484375,304.1641845703125,0.7518647313117981,0.3885619044303894,0.3755630552768707,293.0126342773437,297.1499938964844,293.1499938964844,0.664265513420105,-7961.1357421875,304.14910888671875,0.8733668923377991,0.6207830905914307,0.4375982582569122,293.0233459472656,297.1499938964844,293.1499938964844,0.9436851739883424,-14091.6123046875,304.15557861328125,0.9622864723205566,0.8153713941574097,0.7742384076118469,293.13916015625,297.1499938964844,293.1499938964844,0.1013150736689567,-11711.26171875,304.1534729003906,0.5226456522941589,0.1344418674707412,0.6435448527336121,289.0966491699219,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13983154296875,289.09820556640625,1.0,0.659522294998169,0.4521292150020599,0.4521292150020599,1.0,1.0,-3.172642469406128,1.0770032405853271,2.095639228820801,0.3649635314941406,0.0,0.0,1.0,275.0596008300781,280.0,55.75123977661133,-31826.775390625,3307.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4870300292969,308.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7792041897773743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007907932158559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2032470703125,297.1499938964844,293.1499938964844,0.4414714276790619,-7453.9736328125,304.1777038574219,0.7862641215324402,0.4473211467266083,0.4094980359077453,293.1390991210937,297.1499938964844,293.1499938964844,0.3672937750816345,-6810.77783203125,304.1651306152344,0.7501212358474731,0.3872856199741363,0.3744747340679168,293.0189819335937,297.1499938964844,293.1499938964844,0.663974940776825,-7958.185546875,304.1498107910156,0.8723698854446411,0.6212752461433411,0.4380093216896057,293.0299987792969,297.1499938964844,293.1499938964844,0.942693829536438,-14080.1337890625,304.1563720703125,0.9610111713409424,0.8156709671020508,0.774616003036499,293.1416320800781,297.1499938964844,293.1499938964844,0.1009233146905899,-11673.6044921875,304.153564453125,0.5213666558265686,0.1340932995080948,0.6423417925834656,289.1169738769531,291.1499938964844,251.9660186767578,251.41815185546875,279.1580505371094,293.1435546875,289.1185302734375,1.0,0.6599371433258057,0.4525580406188965,0.4525580406188965,1.0,1.0,-3.168790817260742,1.0765382051467896,2.092252492904663,0.3653598129749298,0.0,0.0,1.0,276.717041015625,280.0,56.18966674804688,-31852.77734375,3307.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5372619628906,308.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7799756526947021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915761088952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2102966308594,297.1499938964844,293.1499938964844,0.4383263885974884,-7412.31591796875,304.1783752441406,0.783960223197937,0.4452602565288543,0.4077522158622741,293.1466979980469,297.1499938964844,293.1499938964844,0.3652569651603699,-6780.720703125,304.16607666015625,0.7483471632003784,0.3859315514564514,0.373312771320343,293.0251770019531,297.1499938964844,293.1499938964844,0.6636013984680176,-7954.4560546875,304.1505126953125,0.8713607788085938,0.6217200756072998,0.4383876621723175,293.0364685058594,297.1499938964844,293.1499938964844,0.9416028261184692,-14067.4814453125,304.1571960449219,0.9597147703170776,0.8159189820289612,0.7749454379081726,293.1439819335937,297.1499938964844,293.1499938964844,0.1005235314369201,-11635.15234375,304.15362548828125,0.5200910568237305,0.1337375789880752,0.6411063075065613,289.1376037597656,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1473388671875,289.1391906738281,1.0,0.6603167057037354,0.4530041217803955,0.4530041217803955,1.0,1.0,-3.164660692214966,1.0760031938552856,2.08865737915039,0.365748792886734,0.0,0.0,1.0,278.3679504394531,283.0,56.85474395751953,-31877.064453125,3307.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5873413085937,308.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7806503176689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007922608638182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2171325683594,297.1499938964844,293.1499938964844,0.435118556022644,-7369.7646484375,304.1790466308594,0.7816393375396729,0.443150907754898,0.4059617221355438,293.1541748046875,297.1499938964844,293.1499938964844,0.3631199598312378,-6749.171875,304.16705322265625,0.7465404868125916,0.3844965994358063,0.3720735311508178,293.0311889648437,297.1499938964844,293.1499938964844,0.6631414294242859,-7949.919921875,304.1512451171875,0.8703385591506958,0.622115433216095,0.4387314021587372,293.04278564453125,297.1499938964844,293.1499938964844,0.9404075741767884,-14053.6142578125,304.1580505371094,0.958395779132843,0.8161126375198364,0.7752239108085632,293.1462097167969,297.1499938964844,293.1499938964844,0.1001159995794296,-11595.931640625,304.1537170410156,0.5188190937042236,0.1333749592304229,0.6398388147354126,289.1585693359375,291.1499938964844,252.0210723876953,251.47059631347656,279.15875244140625,293.1511535644531,289.16015625,1.0,0.6606598496437073,0.45346799492836,0.45346799492836,1.0,1.0,-3.1602425575256348,1.0753952264785769,2.084847450256348,0.3661293983459472,0.0,0.0,1.0,280.0120849609375,283.0,57.60078430175781,-31899.3203125,3306.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636962890625,308.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7812238931655884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928429404273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2237243652344,297.1499938964844,293.1499938964844,0.4318617880344391,-7326.5009765625,304.1796875,0.7793083190917969,0.4410023093223572,0.4041344225406647,293.1615600585937,297.1499938964844,293.1499938964844,0.3609004318714142,-6716.38671875,304.16796875,0.7447097301483154,0.3829958140850067,0.3707691729068756,293.0370788574219,297.1499938964844,293.1499938964844,0.6626072525978088,-7944.69580078125,304.1520080566406,0.869307279586792,0.6224673986434937,0.4390450417995453,293.0489501953125,297.1499938964844,293.1499938964844,0.9391227960586548,-14038.7099609375,304.158935546875,0.9570581316947936,0.8162587881088257,0.7754577994346619,293.1483459472656,297.1499938964844,293.1499938964844,0.0997023582458496,-11556.0966796875,304.1537780761719,0.5175532698631287,0.1330060511827469,0.638544499874115,289.1797790527344,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1549987792969,289.181396484375,1.0,0.6609721183776855,0.4539490342140198,0.4539490342140198,1.0,1.0,-3.1555800437927246,1.0747287273406982,2.0808513164520264,0.3665065765380859,0.0,0.0,1.0,281.6498718261719,286.0,58.3332405090332,-31919.60546875,3305.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6860046386719,308.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7817098498344421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007933360757306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2303466796875,297.1499938964844,293.1499938964844,0.4285400509834289,-7282.29248046875,304.1803283691406,0.7769429683685303,0.4387718737125397,0.4022580087184906,293.16900634765625,297.1499938964844,293.1499938964844,0.3585844337940216,-6682.14599609375,304.1689147949219,0.7428325414657593,0.3813882172107696,0.3693881332874298,293.0429992675781,297.1499938964844,293.1499938964844,0.6619775295257568,-7938.5654296875,304.1527709960937,0.8682408332824707,0.6227316856384277,0.4393171966075897,293.0552062988281,297.1499938964844,293.1499938964844,0.9377252459526062,-14022.46875,304.15985107421875,0.955673098564148,0.8163129091262817,0.7756317257881165,293.1506042480469,297.1499938964844,293.1499938964844,0.0992683097720146,-11514.2958984375,304.1539001464844,0.5162575840950012,0.1325844824314117,0.637149453163147,289.2012939453125,291.1499938964844,252.080810546875,251.5274810791016,279.1595764160156,293.1590881347656,289.20294189453125,1.0,0.6612459421157837,0.4544631540775299,0.4544631540775299,1.0,1.0,-3.150524139404297,1.073977828025818,2.076546192169189,0.3668979704380035,0.0,0.0,1.0,283.3036499023437,286.0,59.1693000793457,-31936.77734375,3303.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343444824219,308.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7821055054664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007937377085909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2370300292969,297.1499938964844,293.1499938964844,0.4251007437705993,-7236.388671875,304.1810607910156,0.7744840979576111,0.4364428520202636,0.4002991914749145,293.1766052246094,297.1499938964844,293.1499938964844,0.3561229109764099,-6645.68603515625,304.1699523925781,0.7408532500267029,0.3796541094779968,0.3678958714008331,293.0491027832031,297.1499938964844,293.1499938964844,0.6611886024475098,-7930.8818359375,304.1537170410156,0.8670793771743774,0.6228891015052795,0.4395208954811096,293.0616149902344,297.1499938964844,293.1499938964844,0.9361438155174256,-14003.9609375,304.1609191894531,0.9541735649108888,0.816255509853363,0.775709331035614,293.1531066894531,297.1499938964844,293.1499938964844,0.0987714603543281,-11466.5126953125,304.1540832519531,0.5148391723632812,0.132082000374794,0.6354453563690186,289.2235107421875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16357421875,289.2252197265625,1.0,0.6614589691162109,0.4550268054008484,0.4550268054008484,1.0,1.0,-3.1446661949157715,1.0730262994766235,2.0716397762298584,0.3672760725021362,0.0,0.0,1.0,285.02166748046875,289.0,60.61418914794922,-31948.451171875,3299.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821044921875,308.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7824114561080933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007940481882542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24365234375,297.1499938964844,293.1499938964844,0.421543538570404,-7188.78857421875,304.181884765625,0.7719550728797913,0.4340373575687408,0.3982643187046051,293.1842346191406,297.1499938964844,293.1499938964844,0.3535126149654388,-6606.95703125,304.1710510253906,0.738789439201355,0.3778133690357208,0.3662952184677124,293.05523681640625,297.1499938964844,293.1499938964844,0.6602312326431274,-7921.57373046875,304.1547546386719,0.8658450245857239,0.6229608058929443,0.4396593570709228,293.06805419921875,297.1499938964844,293.1499938964844,0.934362769126892,-13983.02734375,304.16217041015625,0.952582061290741,0.8161067962646484,0.7756941318511963,293.1557922363281,297.1499938964844,293.1499938964844,0.0982094854116439,-11412.5244140625,304.15435791015625,0.5133126974105835,0.1315175592899322,0.633429229259491,289.2466735839844,291.1499938964844,252.1505584716797,251.59393310546875,279.1610412597656,293.1682434082031,289.2484741210937,1.0,0.6616021394729614,0.455638587474823,0.455638587474823,1.0,1.0,-3.1380207538604736,1.0718761682510376,2.0661444664001465,0.3676276803016662,0.0,0.0,1.0,286.77734375,289.0,62.561641693115234,-31954.978515625,3294.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294982910156,308.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7826226949691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007942625670693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2501525878906,297.1499938964844,293.1499938964844,0.4178978204727173,-7139.89892578125,304.1827087402344,0.769395649433136,0.4315731227397918,0.3961727619171142,293.1918334960937,297.1499938964844,293.1499938964844,0.350784569978714,-6566.42578125,304.17218017578125,0.7366774678230286,0.3758872747421264,0.3646090924739837,293.06134033203125,297.1499938964844,293.1499938964844,0.6591364145278931,-7910.96142578125,304.1558837890625,0.864576518535614,0.6229641437530518,0.4397478401660919,293.074462890625,297.1499938964844,293.1499938964844,0.9324156045913696,-13960.12109375,304.1635131835937,0.95094096660614,0.8158857226371765,0.775607168674469,293.15850830078125,297.1499938964844,293.1499938964844,0.0976012498140335,-11354.1083984375,304.1546630859375,0.511728048324585,0.1309096664190292,0.6311935782432556,289.2706298828125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.17303466796875,289.2724914550781,1.0,0.6616829037666321,0.4562937617301941,0.4562937617301941,1.0,1.0,-3.130794048309326,1.0705935955047607,2.060200452804565,0.3679746985435486,0.0,0.0,1.0,288.5375366210937,292.0,64.65420532226562,-31957.720703125,3288.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87664794921875,308.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7827447652816772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007943864329718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2565002441406,297.1499938964844,293.1499938964844,0.4141709506511688,-7089.82177734375,304.1835327148437,0.7668193578720093,0.4290533661842346,0.3940289914608001,293.1993713378906,297.1499938964844,293.1499938964844,0.3479462563991546,-6524.205078125,304.1733093261719,0.7345274090766907,0.3738799393177032,0.3628425598144531,293.0673522949219,297.1499938964844,293.1499938964844,0.6579099893569946,-7899.1142578125,304.15704345703125,0.8632867932319641,0.6229033470153809,0.4397893846035003,293.080810546875,297.1499938964844,293.1499938964844,0.9303082227706908,-13935.34375,304.1648864746094,0.9492647051811218,0.8155962228775024,0.7754529714584351,293.1612243652344,297.1499938964844,293.1499938964844,0.096953809261322,-11291.9345703125,304.1549987792969,0.5101042985916138,0.1302654594182968,0.6287732720375061,289.2953796386719,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1778869628906,289.2973022460937,1.0,0.661702036857605,0.4569915533065796,0.4569915533065796,1.0,1.0,-3.1230485439300537,1.0691983699798584,2.053850173950196,0.3683236539363861,0.0,0.0,1.0,290.2891540527344,292.0,66.7286376953125,-31957.05078125,3280.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,308.6221618652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7843737602233887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000796039646957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2627258300781,297.1499938964844,293.1499938964844,0.4103645980358124,-7038.5634765625,304.1843566894531,0.7642385363578796,0.4264852702617645,0.391839861869812,293.2067565917969,297.1499938964844,293.1499938964844,0.345003992319107,-6480.37060546875,304.1744384765625,0.7323494553565979,0.3718011677265167,0.3610059320926666,293.0732727050781,297.1499938964844,293.1499938964844,0.6565505266189575,-7886.01318359375,304.1582336425781,0.8619878888130188,0.6227868795394897,0.4397907257080078,293.0870361328125,297.1499938964844,293.1499938964844,0.9280350208282472,-13908.6142578125,304.1662902832031,0.9475669264793396,0.8152465224266052,0.7752406001091003,293.1639404296875,297.1499938964844,293.1499938964844,0.0962742567062377,-11226.646484375,304.15533447265625,0.5084614157676697,0.1295938938856125,0.6262150406837463,289.32110595703125,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18280029296875,289.3231811523437,1.0,0.661666989326477,0.4577294290065765,0.4577294290065765,1.0,1.0,-3.114879846572876,1.06771981716156,2.047160148620605,0.3686833083629608,0.0,0.0,1.0,292.0243530273437,295.0,69.5555648803711,-31958.275390625,3272.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,308.6734313964844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.784541666507721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007962100789882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2687683105469,297.1499938964844,293.1499938964844,0.4064547419548034,-6985.77197265625,304.1852111816406,0.7616572976112366,0.423869788646698,0.3896073400974273,293.2140197753906,297.1499938964844,293.1499938964844,0.3419384956359863,-6434.609375,304.1755676269531,0.7301437854766846,0.3696525990962982,0.3591017127037048,293.0791015625,297.1499938964844,293.1499938964844,0.6550166010856628,-7871.24755859375,304.1595153808594,0.860683262348175,0.6226158738136292,0.4397532939910888,293.0932006835937,297.1499938964844,293.1499938964844,0.9255377054214478,-13879.2099609375,304.1678771972656,0.9458513259887696,0.8148367404937744,0.7749711871147156,293.16656494140625,297.1499938964844,293.1499938964844,0.0955605804920196,-11157.99609375,304.1556701660156,0.5068078637123108,0.1288991868495941,0.6235409379005432,289.3487854003906,291.1499938964844,252.3203125,251.75575256347656,279.164306640625,293.1877136230469,289.3509521484375,1.0,0.6615808010101318,0.458506315946579,0.458506315946579,1.0,1.0,-3.106323480606079,1.0661671161651611,2.040156364440918,0.369055300951004,0.0,0.0,1.0,293.7408752441406,295.0,73.13874816894531,-31959.36328125,3263.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326232910156,308.7272644042969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.784607470035553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007962768431752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2746276855469,297.1499938964844,293.1499938964844,0.4024839997291565,-6932.052734375,304.18603515625,0.7590786218643188,0.4212109446525574,0.387334406375885,293.22119140625,297.1499938964844,293.1499938964844,0.3387886583805084,-6387.5224609375,304.1766357421875,0.7279098033905029,0.3674390614032745,0.3571346402168274,293.0848083496094,297.1499938964844,293.1499938964844,0.6533705592155457,-7855.45361328125,304.1607971191406,0.8593751788139343,0.6223941445350647,0.439679890871048,293.0992126464844,297.1499938964844,293.1499938964844,0.922897458076477,-13848.1875,304.16943359375,0.944120705127716,0.8143711090087891,0.7746483683586121,293.16912841796875,297.1499938964844,293.1499938964844,0.0948258489370346,-11087.302734375,304.1559753417969,0.5051501989364624,0.128185361623764,0.6207728385925293,289.377197265625,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1926574707031,289.37939453125,1.0,0.6614490747451782,0.4593206644058227,0.4593206644058227,1.0,1.0,-3.0974223613739014,1.0645513534545898,2.0328710079193115,0.3694413900375366,0.0,0.0,1.0,295.4395446777344,298.0,76.0037612915039,-31957.880859375,3252.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862731933594,308.7811279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7845718860626221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007962406962178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2803649902344,297.1499938964844,293.1499938964844,0.3984579145908355,-6877.47705078125,304.1867980957031,0.7565034627914429,0.4185090959072113,0.3850219249725342,293.2281799316406,297.1499938964844,293.1499938964844,0.3355584144592285,-6339.1630859375,304.1776733398437,0.7256423234939575,0.3651600778102875,0.3551046848297119,293.0903625488281,297.1499938964844,293.1499938964844,0.6516177654266357,-7838.6865234375,304.1620178222656,0.8580636978149414,0.6221221685409546,0.439570665359497,293.1051330566406,297.1499938964844,293.1499938964844,0.9201210141181946,-13815.6376953125,304.1709289550781,0.9423755407333374,0.813849925994873,0.7742722630500793,293.171630859375,297.1499938964844,293.1499938964844,0.0940726399421691,-11014.8203125,304.15625,0.5034906268119812,0.1274541616439819,0.6179198622703552,289.4061889648437,291.1499938964844,252.4190216064453,251.849838256836,279.1658630371094,293.19757080078125,289.408447265625,1.0,0.6612738370895386,0.4601719379425049,0.4601719379425049,1.0,1.0,-3.088189125061035,1.0628740787506104,2.0253148078918457,0.3698404133319855,0.0,0.0,1.0,297.1210021972656,298.0,78.27804565429688,-31953.658203125,3241.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392822265625,308.834716796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7844328880310059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007960996590554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.285888671875,297.1499938964844,293.1499938964844,0.3943885862827301,-6822.2021484375,304.1875,0.7539344429969788,0.4157695174217224,0.3826743066310882,293.23504638671875,297.1499938964844,293.1499938964844,0.3322605788707733,-6289.7109375,304.1786193847656,0.7233385443687439,0.362821877002716,0.3530177175998688,293.0958251953125,297.1499938964844,293.1499938964844,0.6497740745544434,-7821.0927734375,304.1631774902344,0.8567505478858948,0.6218046545982361,0.4394294023513794,293.1109313964844,297.1499938964844,293.1499938964844,0.9172286987304688,-13781.796875,304.1723937988281,0.9406182765960692,0.8132786750793457,0.7738485336303711,293.17401123046875,297.1499938964844,293.1499938964844,0.0933051779866218,-10940.9580078125,304.156494140625,0.5018326044082642,0.1267085373401641,0.6149977445602417,289.4356384277344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2024841308594,289.4379272460937,1.0,0.6610614657402039,0.4610584080219269,0.4610584080219269,1.0,1.0,-3.0786662101745605,1.061146259307861,2.01751971244812,0.3702537715435028,0.0,0.0,1.0,298.7878112792969,301.0,80.12960815429688,-31946.8046875,3230.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,308.8879699707031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7889994382858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008007341530174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.291259765625,297.1499938964844,293.1499938964844,0.390244722366333,-6765.75439453125,304.188232421875,0.7513715624809265,0.4129919111728668,0.3802920281887054,293.24176025390625,297.1499938964844,293.1499938964844,0.3288682103157043,-6238.71826171875,304.1795959472656,0.7209903597831726,0.3604238331317901,0.3508735597133636,293.1011962890625,297.1499938964844,293.1499938964844,0.6477875709533691,-7802.130859375,304.1643981933594,0.8554352521896362,0.6214412450790405,0.439255952835083,293.1166381835937,297.1499938964844,293.1499938964844,0.9141510725021362,-13745.7412109375,304.1739196777344,0.9388490319252014,0.8126569390296936,0.7733771204948425,293.17633056640625,297.1499938964844,293.1499938964844,0.0925163477659225,-10864.9677734375,304.1567687988281,0.5001755356788635,0.1259492933750152,0.61201012134552,289.4665222167969,291.1499938964844,252.5260467529297,251.95187377929688,279.1673278808594,293.2073669433594,289.4692077636719,1.0,0.66081303358078,0.4619797766208648,0.4619797766208648,1.0,1.0,-3.0688579082489014,1.0593668222427368,2.009490966796875,0.370679497718811,0.0,0.0,1.0,300.44091796875,301.0,84.26984405517578,-31951.427734375,3218.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,308.9536437988281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7893536686897278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008010936435312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2964782714844,297.1499938964844,293.1499938964844,0.3859487473964691,-6706.9951171875,304.1890869140625,0.7488141059875488,0.4101773202419281,0.3778760433197021,293.24835205078125,297.1499938964844,293.1499938964844,0.3253164887428283,-6185.1337890625,304.1806640625,0.7185884714126587,0.3579670786857605,0.348673552274704,293.1064147949219,297.1499938964844,293.1499938964844,0.6455273628234863,-7780.48291015625,304.1658935546875,0.8541163802146912,0.6210302114486694,0.4390503466129303,293.1222229003906,297.1499938964844,293.1499938964844,0.9107104539871216,-13705.212890625,304.1758117675781,0.9370664358139038,0.8119814395904541,0.7728573679924011,293.1785583496094,297.1499938964844,293.1499938964844,0.0916887894272804,-10785.0390625,304.15704345703125,0.4985191226005554,0.1251775175333023,0.6089642643928528,289.50177001953125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2122497558594,289.50457763671875,1.0,0.6605313420295715,0.4629353582859039,0.4629353582859039,1.0,1.0,-3.0587754249572754,1.0575367212295532,2.001238822937012,0.3711162507534027,0.0,0.0,1.0,302.0830383300781,304.0,90.81842041015624,-31961.171875,3205.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,309.0265197753906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7895805835723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008013239130377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3015441894531,297.1499938964844,293.1499938964844,0.3816010951995849,-6647.39111328125,304.1898803710937,0.7462611794471741,0.4073269367218017,0.3754271268844604,293.2548217773437,297.1499938964844,293.1499938964844,0.3216902613639831,-6130.31396484375,304.1816711425781,0.7161207795143127,0.3554516434669494,0.346417486667633,293.111572265625,297.1499938964844,293.1499938964844,0.6431459188461304,-7757.72314453125,304.1673278808594,0.852791965007782,0.6205716729164124,0.4388112127780914,293.1277160644531,297.1499938964844,293.1499938964844,0.9071086645126344,-13662.875,304.1776733398437,0.9352687001228333,0.811252236366272,0.7722865343093872,293.18072509765625,297.1499938964844,293.1499938964844,0.0908463597297668,-10703.66796875,304.15728759765625,0.4968613982200622,0.1243938133120536,0.6058626770973206,289.5380249023437,291.1499938964844,252.64077758789065,252.0612030029297,279.1687316894531,293.21710205078125,289.5408935546875,1.0,0.6602174639701843,0.4639248549938202,0.4639248549938202,1.0,1.0,-3.048417329788208,1.0556526184082031,1.9927648305892944,0.3715609014034271,0.0,0.0,1.0,303.7160339355469,304.0,95.52486419677734,-31968.078125,3191.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,309.09893798828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7896672487258911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008014118648134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30645751953125,297.1499938964844,293.1499938964844,0.3772194981575012,-6587.18310546875,304.1905822753906,0.7437145709991455,0.4044459462165832,0.3729492425918579,293.2611389160156,297.1499938964844,293.1499938964844,0.3180061876773834,-6074.50341796875,304.1826171875,0.713577389717102,0.3528829216957092,0.3441101312637329,293.1166076660156,297.1499938964844,293.1499938964844,0.6406689882278442,-7734.095703125,304.1686706542969,0.8514645099639893,0.6200706958770752,0.4385420382022857,293.13311767578125,297.1499938964844,293.1499938964844,0.9033801555633544,-13619.13671875,304.1794128417969,0.9334597587585448,0.8104756474494934,0.7716701626777649,293.1827697753906,297.1499938964844,293.1499938964844,0.0899930000305175,-10621.2587890625,304.1575012207031,0.4952021837234497,0.1235995665192604,0.6027123332023621,289.5748596191406,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.221923828125,289.5777893066406,1.0,0.6598753333091736,0.4649468660354614,0.4649468660354614,1.0,1.0,-3.037813663482666,1.053721308708191,1.984092235565185,0.3720134198665619,0.0,0.0,1.0,305.340576171875,307.0,98.95149993896484,-31971.990234375,3177.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4872436523437,309.1705017089844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7896263003349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008013703045435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111877441406,297.1499938964844,293.1499938964844,0.3728098571300506,-6526.44921875,304.19122314453125,0.7411733269691467,0.4015340507030487,0.3704428374767303,293.2673034667969,297.1499938964844,293.1499938964844,0.3142676651477813,-6017.7470703125,304.1834716796875,0.7109415531158447,0.3502591550350189,0.3417500555515289,293.1215209960937,297.1499938964844,293.1499938964844,0.6381030082702637,-7709.66650390625,304.169921875,0.85013347864151,0.6195266246795654,0.4382423162460327,293.1383972167969,297.1499938964844,293.1499938964844,0.8995340466499329,-13574.1142578125,304.1810607910156,0.9316402673721312,0.8096511363983154,0.7710078358650208,293.18475341796875,297.1499938964844,293.1499938964844,0.0891297087073326,-10537.9267578125,304.15771484375,0.4935384094715118,0.122794933617115,0.5995132327079773,289.6121826171875,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2267150878906,289.6151428222656,1.0,0.6595048308372498,0.4660012722015381,0.4660012722015381,1.0,1.0,-3.0269615650177,1.051740050315857,1.9752213954925537,0.3724712133407593,0.0,0.0,1.0,306.95672607421875,307.0,101.29635620117188,-31972.6328125,3163.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574951171875,309.2410583496094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7942543625831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008060671971179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31573486328125,297.1499938964844,293.1499938964844,0.3683521747589111,-6464.865234375,304.1918334960937,0.7386379241943359,0.398595780134201,0.3679114580154419,293.2733764648437,297.1499938964844,293.1499938964844,0.3104598820209503,-5959.77294921875,304.184326171875,0.7081981301307678,0.3475857377052307,0.3393421769142151,293.1263122558594,297.1499938964844,293.1499938964844,0.6354129314422607,-7684.04296875,304.17120361328125,0.8488011360168457,0.618943452835083,0.4379152357578277,293.1435546875,297.1499938964844,293.1499938964844,0.8955237865447998,-13527.1376953125,304.1827087402344,0.9298141598701476,0.8087833523750305,0.7703046202659607,293.1866455078125,297.1499938964844,293.1499938964844,0.0882513225078582,-10453.1220703125,304.15789794921875,0.4918684959411621,0.121981181204319,0.5962719321250916,289.6507568359375,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2314758300781,289.6540832519531,1.0,0.6591096520423889,0.4670867323875427,0.4670867323875427,1.0,1.0,-3.0158891677856445,1.0497148036956787,1.966174483299256,0.3729343116283417,0.0,0.0,1.0,308.56524658203125,295.0,105.55088806152344,-31984.064453125,3148.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6511535644531,309.32330322265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7946479320526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008064666180871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.320068359375,297.1499938964844,293.1499938964844,0.3636467754840851,-6399.49072265625,304.1927795410156,0.7372687458992004,0.395647794008255,0.3652615845203399,293.2792053222656,297.1499938964844,293.1499938964844,0.3063983619213104,-5897.6142578125,304.1854553222656,0.7066323161125183,0.3448758423328399,0.3367859423160553,293.1309509277344,297.1499938964844,293.1499938964844,0.6323233842849731,-7654.40087890625,304.1729736328125,0.848875880241394,0.6183319687843323,0.4374854862689972,293.1485595703125,297.1499938964844,293.1499938964844,0.8910156488418579,-13473.845703125,304.1849670410156,0.9298705458641052,0.8078799843788147,0.7694575786590576,293.1884155273437,297.1499938964844,293.1499938964844,0.0872487053275108,-10356.3232421875,304.1582946777344,0.4909831881523132,0.1211732476949691,0.5925134420394897,289.6941223144531,291.1499938964844,252.8906707763672,252.29917907714844,279.1715087890625,293.23614501953125,289.6976928710937,1.0,0.6568900346755981,0.4682216346263885,0.4682216346263885,1.0,1.0,-3.003581047058105,1.0472745895385742,1.9563065767288208,0.3732915818691253,0.0,0.0,1.0,307.45556640625,295.0,113.03304290771484,-31993.708984375,3117.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7420654296875,309.4128723144531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7948850989341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000806707306765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3240661621094,297.1499938964844,293.1499938964844,0.3588531017303467,-6332.6826171875,304.1937255859375,0.7365132570266724,0.3927046060562134,0.3625580966472626,293.2847900390625,297.1499938964844,293.1499938964844,0.3022246956825256,-5833.54833984375,304.1866149902344,0.7057016491889954,0.3421402871608734,0.3341459631919861,293.1354064941406,297.1499938964844,293.1499938964844,0.6290411949157715,-7622.9130859375,304.1747741699219,0.8496980667114258,0.6177014112472534,0.4369993209838867,293.1534118652344,297.1499938964844,293.1499938964844,0.886257529258728,-13417.5830078125,304.187255859375,0.9309248924255372,0.8069477677345276,0.7685258984565735,293.1899719238281,297.1499938964844,293.1499938964844,0.0861988514661789,-10255.0966796875,304.15869140625,0.4905305206775665,0.1203822791576385,0.5885493755340576,289.7392883300781,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2406616210937,289.7429504394531,1.0,0.6540359854698181,0.4693917632102966,0.4693917632102966,1.0,1.0,-2.9906890392303467,1.0446536540985107,1.946035385131836,0.3735708892345428,0.0,0.0,1.0,304.90869140625,283.0,119.11206817626952,-31998.3515625,3077.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8319091796875,309.502197265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7949525713920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008067758171819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.32781982421875,297.1499938964844,293.1499938964844,0.3540224134922027,-6265.17578125,304.1945495605469,0.736160159111023,0.3897654116153717,0.359824389219284,293.2901611328125,297.1499938964844,293.1499938964844,0.2979854345321655,-5768.29833984375,304.1876525878906,0.7051818370819092,0.3393798470497131,0.3314459025859833,293.1396484375,297.1499938964844,293.1499938964844,0.6256300210952759,-7590.22607421875,304.17645263671875,0.8510182499885559,0.6170517802238464,0.4364732503890991,293.1580810546875,297.1499938964844,293.1499938964844,0.8813251256942749,-13359.33984375,304.1894226074219,0.9326369166374208,0.8059878349304199,0.7675315737724304,293.1913146972656,297.1499938964844,293.1499938964844,0.0851277709007263,-10151.96484375,304.1590576171875,0.4903734922409057,0.1196085140109062,0.5844913721084595,289.7854309082031,291.1499938964844,253.0245361328125,252.42654418945312,279.1729736328125,293.2450256347656,289.7891845703125,1.0,0.6506702899932861,0.4705940783023834,0.4705940783023834,1.0,1.0,-2.977452039718628,1.041933298110962,1.935518860816956,0.3738244771957397,0.0,0.0,1.0,301.4413757324219,283.0,123.58487701416016,-31999.115234375,3032.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9203491210937,309.5907897949219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7948527336120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008066744776442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.331298828125,297.1499938964844,293.1499938964844,0.3491781949996948,-6197.294921875,304.1952514648437,0.73609858751297,0.3868294358253479,0.3570696711540222,293.2952880859375,297.1499938964844,293.1499938964844,0.2937051355838775,-5702.236328125,304.1885986328125,0.7049559354782104,0.3365959823131561,0.3286982178688049,293.1437072753906,297.1499938964844,293.1499938964844,0.6221241354942322,-7556.67138671875,304.1780090332031,0.8527095913887024,0.6163834929466248,0.435915857553482,293.1625671386719,297.1499938964844,293.1499938964844,0.8762626647949219,-13299.6513671875,304.19146728515625,0.9348291754722596,0.8050023317337036,0.7664878964424133,293.1925048828125,297.1499938964844,293.1499938964844,0.0840466246008873,-10048.0263671875,304.1593933105469,0.4904377460479736,0.1188501194119453,0.5803866982460022,289.8321838378906,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.249267578125,289.8359680175781,1.0,0.6469399333000183,0.4718259871006012,0.4718259871006012,1.0,1.0,-2.963979721069336,1.0391494035720823,1.924830436706543,0.3740650713443756,0.0,0.0,1.0,297.3326110839844,271.0,126.79938507080078,-31996.38671875,2984.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00714111328125,309.67828369140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7993971705436707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000811286503449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
