time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634860,293.33453369140625,297.1499938964844,293.1499938964844,0.3443049788475036,-6128.7841796875,304.1958923339844,0.7362726926803589,0.3838955163955688,0.3542992770671844,293.3002319335937,297.1499938964844,293.1499938964844,0.2893725037574768,-5635.14794921875,304.189453125,0.7049636244773865,0.3337882161140442,0.3259089589118957,293.1476135253906,297.1499938964844,293.1499938964844,0.6184917092323303,-7521.8984375,304.1795349121094,0.8547095060348511,0.6156952381134033,0.4353310465812683,293.1669006347656,297.1499938964844,293.1499938964844,0.8710272312164307,-13237.9140625,304.1934509277344,0.9374079704284668,0.80399090051651,0.7654010653495789,293.1935729980469,297.1499938964844,293.1499938964844,0.0829536989331245,-9943.0771484375,304.15966796875,0.49068483710289,0.118105724453926,0.5762580633163452,289.8802490234375,291.1499938964844,253.16346740722656,252.55865478515625,279.1742553710937,293.25341796875,289.88446044921875,1.0,0.6429228782653809,0.4730862379074096,0.4730862379074096,1.0,1.0,-2.950324773788452,1.036318063735962,1.9140067100524905,0.3742976486682892,0.0,0.0,1.0,292.7347412109375,271.0,131.55612182617188,-32004.017578125,2934.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1169738769531,309.7773132324219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7996731996536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008115665987133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33758544921875,297.1499938964844,293.1499938964844,0.3393385410308838,-6058.66064453125,304.1965637207031,0.7366275787353516,0.3809622526168823,0.3515168726444244,293.3049621582031,297.1499938964844,293.1499938964844,0.2849359214305877,-5566.15576171875,304.1903381347656,0.7051452994346619,0.3309560120105743,0.3230831921100616,293.1513977050781,297.1499938964844,293.1499938964844,0.6146144866943359,-7484.68603515625,304.18121337890625,0.8569552898406982,0.6149832606315613,0.4347212314605713,293.171142578125,297.1499938964844,293.1499938964844,0.8654584288597107,-13172.037109375,304.1956787109375,0.9402780532836914,0.8029491305351257,0.7642746567726135,293.1944885253906,297.1499938964844,293.1499938964844,0.081834889948368,-9835.65234375,304.1599426269531,0.4910759329795837,0.1173729673027992,0.5721230506896973,289.9325561523437,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2574462890625,289.9368896484375,1.0,0.63869309425354,0.4743737280368805,0.4743737280368805,1.0,1.0,-2.9365265369415283,1.0334510803222656,1.9030753374099727,0.374525785446167,0.0,0.0,1.0,287.7921142578125,259.0,138.23448181152344,-32015.8671875,2882.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2234191894531,309.8824768066406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7997680306434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008116628741845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34039306640625,297.1499938964844,293.1499938964844,0.334376722574234,-5988.390625,304.1971130371094,0.737130880355835,0.3780297935009002,0.34872567653656,293.3095092773437,297.1499938964844,293.1499938964844,0.2804789543151855,-5496.63037109375,304.19110107421875,0.7054647207260132,0.3280990421772003,0.3202240169048309,293.1550598144531,297.1499938964844,293.1499938964844,0.6106523871421814,-7446.6904296875,304.1827392578125,0.8594096302986145,0.6142464280128479,0.4340869486331939,293.1752319335937,297.1499938964844,293.1499938964844,0.8597689270973206,-13104.822265625,304.1976928710937,0.9433771371841432,0.8018764853477478,0.7631091475486755,293.1952819824219,297.1499938964844,293.1499938964844,0.0807143300771713,-9728.2734375,304.16015625,0.4915867745876312,0.1166500747203826,0.5679894089698792,289.985595703125,291.1499938964844,253.30682373046875,252.6948699951172,279.1754150390625,293.26141357421875,289.9899597167969,1.0,0.6342960000038147,0.4756876528263092,0.4756876528263092,1.0,1.0,-2.922602891921997,1.0305523872375488,1.892050504684448,0.3747493624687195,0.0,0.0,1.0,282.59600830078125,259.0,142.65818786621094,-32024.173828125,2828.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3274230957031,309.9859924316406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7996727228164673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008115661330521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3430480957031,297.1499938964844,293.1499938964844,0.3294368386268616,-5918.21826171875,304.1975402832031,0.7377543449401855,0.3750995099544525,0.3459289073944092,293.3138732910156,297.1499938964844,293.1499938964844,0.2760182619094848,-5426.82421875,304.1917419433594,0.705890953540802,0.3252193033695221,0.3173357844352722,293.1585998535156,297.1499938964844,293.1499938964844,0.6066352128982544,-7408.19189453125,304.18408203125,0.8620409369468689,0.6134868860244751,0.4334315657615661,293.17919921875,297.1499938964844,293.1499938964844,0.8539997935295105,-13036.748046875,304.19952392578125,0.9466501474380492,0.8007765412330627,0.7619102597236633,293.1960144042969,297.1499938964844,293.1499938964844,0.0795956924557685,-9621.328125,304.16033935546875,0.4921953976154327,0.1159349083900451,0.5638619661331177,290.03887939453125,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2652893066406,290.04327392578125,1.0,0.629772961139679,0.4770267009735107,0.4770267009735107,1.0,1.0,-2.9085798263549805,1.0276284217834473,1.8809515237808228,0.374968945980072,0.0,0.0,1.0,277.22564697265625,247.0,145.4383087158203,-32028.728515625,2775.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4286804199219,310.08746337890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7994036078453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008112930227071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3454895019531,297.1499938964844,293.1499938964844,0.3245300352573395,-5848.30126953125,304.19781494140625,0.738488495349884,0.3721722066402435,0.3431293368339538,293.3180847167969,297.1499938964844,293.1499938964844,0.2715626060962677,-5356.87158203125,304.1922607421875,0.7064114809036255,0.3223166167736053,0.314420074224472,293.1620178222656,297.1499938964844,293.1499938964844,0.60257887840271,-7369.34033203125,304.18524169921875,0.8648386001586914,0.6127042174339294,0.4327559769153595,293.1830444335937,297.1499938964844,293.1499938964844,0.8481733202934265,-12968.0791015625,304.2011108398437,0.950069010257721,0.7996494174003601,0.7606799602508545,293.1966552734375,297.1499938964844,293.1499938964844,0.0784808918833732,-9515.029296875,304.1604919433594,0.492893636226654,0.115226611495018,0.5597426891326904,290.0921630859375,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2690734863281,290.0965881347656,1.0,0.6251424551010132,0.4783902168273926,0.4783902168273926,1.0,1.0,-2.894468307495117,1.024680495262146,1.8697878122329712,0.3751837313175201,0.0,0.0,1.0,271.718994140625,247.0,146.87391662597656,-32029.208984375,2720.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5268249511719,310.1864624023437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.80376136302948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008157156407833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3477783203125,297.1499938964844,293.1499938964844,0.319638580083847,-5778.3486328125,304.1980285644531,0.73931884765625,0.3692492246627807,0.3403291702270508,293.3221130371094,297.1499938964844,293.1499938964844,0.267099380493164,-5286.533203125,304.19268798828125,0.7070103883743286,0.3193933367729187,0.3114804923534393,293.16534423828125,297.1499938964844,293.1499938964844,0.5984528660774231,-7329.783203125,304.18634033203125,0.8677864670753479,0.6118997931480408,0.4320626258850097,293.1867980957031,297.1499938964844,293.1499938964844,0.8422502875328064,-12898.2216796875,304.2025756835937,0.9535988569259644,0.7984973788261414,0.7594224810600281,293.1972351074219,297.1499938964844,293.1499938964844,0.0773645713925361,-9408.828125,304.1606140136719,0.4936698377132416,0.1145237013697624,0.5556331276893616,290.14617919921875,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.27276611328125,290.15093994140625,1.0,0.620428204536438,0.479777067899704,0.479777067899704,1.0,1.0,-2.8802852630615234,1.0217121839523315,1.8585731983184808,0.3753932416439056,0.0,0.0,1.0,266.120849609375,235.0,149.9198760986328,-32039.1953125,2666.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6466979980469,310.2957763671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8038476705551147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008158032433129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3498840332031,297.1499938964844,293.1499938964844,0.3146959245204925,-5707.33251953125,304.1982727050781,0.740241289138794,0.3663308322429657,0.3375305831432342,293.3260192871094,297.1499938964844,293.1499938964844,0.2625730633735657,-5214.86181640625,304.1931457519531,0.7076811790466309,0.316449761390686,0.3085185587406158,293.1685791015625,297.1499938964844,293.1499938964844,0.5941295027732849,-7288.19580078125,304.1875915527344,0.8708785772323608,0.6110702157020569,0.4313509166240692,293.1904296875,297.1499938964844,293.1499938964844,0.8360588550567627,-12824.91796875,304.20428466796875,0.9572175145149232,0.7973158955574036,0.7581367492675781,293.1977233886719,297.1499938964844,293.1499938964844,0.0762288942933082,-9300.92578125,304.1607360839844,0.4945198893547058,0.1138254702091217,0.5515333414077759,290.20391845703125,291.1499938964844,253.6041717529297,252.97705078125,279.1774597167969,293.2763977050781,290.2087707519531,1.0,0.6156409978866577,0.4811868071556091,0.4811868071556091,1.0,1.0,-2.8660333156585693,1.0187220573425293,1.8473111391067505,0.3755960166454315,0.0,0.0,1.0,260.454345703125,235.0,155.05474853515625,-32052.40625,2612.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76190185546875,310.4100036621094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8037445545196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008156985859386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.351806640625,297.1499938964844,293.1499938964844,0.309791624546051,-5636.623046875,304.1983947753906,0.7412515878677368,0.3634191453456878,0.334734708070755,293.3297424316406,297.1499938964844,293.1499938964844,0.2580606341361999,-5143.14697265625,304.1935119628906,0.7084183692932129,0.3134881258010864,0.3055364787578583,293.1717224121094,297.1499938964844,293.1499938964844,0.5897657871246338,-7246.2109375,304.1886901855469,0.8741093277931213,0.610216498374939,0.4306207299232483,293.1939697265625,297.1499938964844,293.1499938964844,0.82980877161026,-12750.935546875,304.2057800292969,0.9609035849571228,0.7961061596870422,0.7568220496177673,293.1981811523437,297.1499938964844,293.1499938964844,0.0750959441065788,-9193.6162109375,304.1608581542969,0.4954403638839721,0.1131311804056167,0.5474439859390259,290.2618713378906,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.27996826171875,290.26678466796875,1.0,0.6107911467552185,0.4826186001300812,0.4826186001300812,1.0,1.0,-2.8517160415649414,1.0157091617584229,1.836006760597229,0.3757897615432739,0.0,0.0,1.0,254.74053955078125,223.0,158.12469482421875,-32061.390625,2558.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87359619140625,310.5216064453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8034519553184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008154016104526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35357666015625,297.1499938964844,293.1499938964844,0.3049379885196686,-5566.40478515625,304.19842529296875,0.7423528432846069,0.3605162799358368,0.3319443464279175,293.33331298828125,297.1499938964844,293.1499938964844,0.2535721957683563,-5071.54931640625,304.1937561035156,0.7092186212539673,0.3105097413063049,0.3025360405445099,293.1748046875,297.1499938964844,293.1499938964844,0.5853808522224426,-7204.01318359375,304.18963623046875,0.8774808645248413,0.6093395948410034,0.4298727810382843,293.1974182128906,297.1499938964844,293.1499938964844,0.8235264420509338,-12676.59375,304.20703125,0.964644968509674,0.7948698401451111,0.7554798126220703,293.1986083984375,297.1499938964844,293.1499938964844,0.0739677548408508,-9087.1220703125,304.1609191894531,0.4964325129985809,0.1124406233429908,0.5433648228645325,290.3197326660156,291.1499938964844,253.75686645507807,253.12173461914065,279.1783752441406,293.2834167480469,290.3246459960937,1.0,0.6058834195137024,0.4840715825557709,0.4840715825557709,1.0,1.0,-2.837341070175171,1.0126736164093018,1.8246674537658687,0.3759728372097015,0.0,0.0,1.0,248.9891357421875,223.0,159.53915405273438,-32065.716796875,2504.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9813842773437,310.63006591796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8029729723930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008149154600687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35516357421875,297.1499938964844,293.1499938964844,0.3001452386379242,-5496.828125,304.1983337402344,0.7435452938079834,0.3576245903968811,0.3291615545749664,293.33673095703125,297.1499938964844,293.1499938964844,0.2491183131933212,-5000.23681640625,304.19390869140625,0.7100775241851807,0.3075180351734161,0.2995206117630005,293.1777648925781,297.1499938964844,293.1499938964844,0.5809956192970276,-7161.796875,304.1903991699219,0.8809929490089417,0.6084420680999756,0.4291093349456787,293.2007751464844,297.1499938964844,293.1499938964844,0.8172417879104614,-12602.23046875,304.2080993652344,0.9684264659881592,0.7936104536056519,0.754114031791687,293.198974609375,297.1499938964844,293.1499938964844,0.0728454962372779,-8981.5791015625,304.1609802246094,0.4974947571754455,0.1117510721087455,0.5392926931381226,290.3771667480469,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2861022949219,290.3820495605469,1.0,0.6009255647659302,0.4855283498764038,0.4855283498764038,1.0,1.0,-2.8229191303253174,1.009589910507202,1.8133293390274048,0.3761177062988281,0.0,0.0,1.0,243.21414184570312,211.0,159.7705535888672,-32065.52734375,2450.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08526611328125,310.7352600097656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8071271181106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008191314409486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3565979003906,297.1499938964844,293.1499938964844,0.2953959703445434,-5427.611328125,304.1981811523437,0.7448326945304871,0.3547451198101043,0.3263885974884033,293.3399658203125,297.1499938964844,293.1499938964844,0.2446847110986709,-4928.95166015625,304.1939697265625,0.7109955549240112,0.3045141994953155,0.29649218916893,293.1806335449219,297.1499938964844,293.1499938964844,0.5765759348869324,-7119.1806640625,304.19110107421875,0.8846475481987,0.6075240969657898,0.428331047296524,293.2040405273437,297.1499938964844,293.1499938964844,0.8109102249145508,-12527.2060546875,304.20904541015625,0.972235918045044,0.792328417301178,0.7527260184288025,293.1993408203125,297.1499938964844,293.1499938964844,0.0717204064130783,-8876.13671875,304.1610412597656,0.4986231327056885,0.1110570952296257,0.5352093577384949,290.4349060058594,291.1499938964844,253.91134643554688,253.2679748535156,279.1789245605469,293.2879943847656,290.4400939941406,1.0,0.5959186553955078,0.4869944751262665,0.4869944751262665,1.0,1.0,-2.808435678482056,1.006452202796936,1.8019835948944087,0.3762222230434418,0.0,0.0,1.0,237.4229278564453,211.0,161.61387634277344,-32073.748046875,2396.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2098388671875,310.8498840332031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8070046305656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008190071093849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3578796386719,297.1499938964844,293.1499938964844,0.2906209230422973,-5357.669921875,304.1981201171875,0.7462183833122253,0.3518781363964081,0.3236260116100311,293.34307861328125,297.1499938964844,293.1499938964844,0.2402156889438629,-4856.72509765625,304.1941223144531,0.7119733691215515,0.3014993965625763,0.2934522628784179,293.1834716796875,297.1499938964844,293.1499938964844,0.5719893574714661,-7074.7763671875,304.19195556640625,0.8884463310241699,0.6065836548805237,0.4275377094745636,293.20721435546875,297.1499938964844,293.1499938964844,0.804353654384613,-12449.15234375,304.2102355957031,0.9760604500770568,0.7910205721855164,0.751315176486969,293.19970703125,297.1499938964844,293.1499938964844,0.0705722272396087,-8768.794921875,304.1611022949219,0.4998170733451843,0.1103597283363342,0.531105637550354,290.49609375,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2898254394531,290.5013732910156,1.0,0.590864360332489,0.4884771704673767,0.4884771704673767,1.0,1.0,-2.7938811779022217,1.003276824951172,1.7906043529510498,0.3763042688369751,0.0,0.0,1.0,231.6222381591797,199.0,165.79847717285156,-32084.2734375,2343.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3290405273437,310.96875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8066929578781128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008186908089555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3589782714844,297.1499938964844,293.1499938964844,0.2859022319316864,-5288.29296875,304.19793701171875,0.7477100491523743,0.3490245044231415,0.320874810218811,293.34600830078125,297.1499938964844,293.1499938964844,0.235780119895935,-4784.744140625,304.19415283203125,0.7130151987075806,0.2984741628170013,0.2904016971588135,293.1861877441406,297.1499938964844,293.1499938964844,0.5673850178718567,-7030.15625,304.19268798828125,0.8923951387405396,0.6056205630302429,0.4267281591892242,293.2102966308594,297.1499938964844,293.1499938964844,0.7977710962295532,-12370.734375,304.21124267578125,0.9798914194107056,0.7896867990493774,0.7498791813850403,293.2000732421875,297.1499938964844,293.1499938964844,0.0694233626127243,-8661.8369140625,304.16119384765625,0.5010847449302673,0.1096607744693756,0.5269887447357178,290.55731201171875,291.1499938964844,254.0669860839844,253.4151306152344,279.1795349121094,293.2915344238281,290.5626220703125,1.0,0.5857633352279663,0.4899765849113464,0.4899765849113464,1.0,1.0,-2.779262065887451,1.0000646114349363,1.7791975736618042,0.3763628304004669,0.0,0.0,1.0,225.8134002685547,199.0,167.98765563964844,-32089.791015625,2291.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4439697265625,311.08428955078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8061838746070862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008181741577573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3599548339844,297.1499938964844,293.1499938964844,0.2812482118606567,-5219.611328125,304.1976928710937,0.7493143081665039,0.3461847603321075,0.3181349337100982,293.34881591796875,297.1499938964844,293.1499938964844,0.2313867062330246,-4713.1533203125,304.1941223144531,0.7141247987747192,0.2954400479793548,0.2873417735099792,293.1888732910156,297.1499938964844,293.1499938964844,0.5627846717834473,-6985.529296875,304.1932983398437,0.8965004086494446,0.6046382188796997,0.4259043633937835,293.2133178710937,297.1499938964844,293.1499938964844,0.7911930084228516,-12292.314453125,304.2120666503906,0.9837202429771424,0.788331151008606,0.748421311378479,293.2004089355469,297.1499938964844,293.1499938964844,0.0682773366570472,-8555.6162109375,304.1612243652344,0.502434492111206,0.1089614778757095,0.52286696434021,290.6181945800781,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.29315185546875,290.6234741210937,1.0,0.5806185007095337,0.4914917945861816,0.4914917945861816,1.0,1.0,-2.7645962238311768,0.9968204498291016,1.7677758932113647,0.376398891210556,0.0,0.0,1.0,220.0000915527344,187.0,168.7771453857422,-32090.28515625,2238.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5546264648437,311.1963195800781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8054983615875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000817478459794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3608093261719,297.1499938964844,293.1499938964844,0.2766657769680023,-5151.73291015625,304.1973571777344,0.7510427832603455,0.3433597683906555,0.315407782793045,293.3515014648437,297.1499938964844,293.1499938964844,0.2270404994487762,-4642.0390625,304.1940002441406,0.715308666229248,0.2923970222473144,0.2842727899551391,293.19146728515625,297.1499938964844,293.1499938964844,0.558201014995575,-6941.02099609375,304.1937561035156,0.9007716178894044,0.6036367416381836,0.4250666499137878,293.2162475585937,297.1499938964844,293.1499938964844,0.784637451171875,-12214.111328125,304.21270751953125,0.9875407218933104,0.7869543433189392,0.7469424605369568,293.2007141113281,297.1499938964844,293.1499938964844,0.0671361312270164,-8450.3330078125,304.1612548828125,0.5038760900497437,0.1082626804709434,0.5187437534332275,290.6784973144531,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2947082519531,290.6837463378906,1.0,0.5754291415214539,0.4930223226547241,0.4930223226547241,1.0,1.0,-2.749891519546509,0.9935457706451416,1.7563457489013672,0.3764122128486633,0.0,0.0,1.0,214.18118286132807,187.0,168.41455078125,-32085.525390625,2186.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66064453125,311.30450439453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8094367980957031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008214754634536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.36151123046875,297.1499938964844,293.1499938964844,0.2721347212791443,-5084.33544921875,304.1969909667969,0.752903401851654,0.340549498796463,0.3126930594444275,293.3540344238281,297.1499938964844,293.1499938964844,0.2227264791727066,-4571.13037109375,304.19384765625,0.7165716290473938,0.2893462181091308,0.281195729970932,293.1939697265625,297.1499938964844,293.1499938964844,0.5536014437675476,-6896.26123046875,304.19415283203125,0.9052549600601196,0.6026181578636169,0.4242166578769684,293.2190856933594,297.1499938964844,293.1499938964844,0.7780619263648987,-12135.5,304.2132568359375,0.991343319416046,0.7855586409568787,0.7454452514648438,293.20098876953125,297.1499938964844,293.1499938964844,0.0659950673580169,-8345.51171875,304.1612854003906,0.5054184794425964,0.1075649112462997,0.5146233439445496,290.7389831542969,291.1499938964844,254.3011779785156,253.6361846923828,279.1804504394531,293.296142578125,290.7445373535156,1.0,0.5701974630355835,0.4945671558380127,0.4945671558380127,1.0,1.0,-2.735158681869507,0.9902426600456238,1.7449159622192385,0.3764026165008545,0.0,0.0,1.0,208.3601226806641,175.0,169.75840759277344,-32088.81640625,2135.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7869873046875,311.4217224121094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8091039061546326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008211376261897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36212158203125,297.1499938964844,293.1499938964844,0.2675910890102386,-5016.3984375,304.1966857910156,0.754908561706543,0.3377537131309509,0.3099915087223053,293.3564453125,297.1499938964844,293.1499938964844,0.2183925062417984,-4499.50537109375,304.1937561035156,0.7179206013679504,0.286287397146225,0.2781108617782593,293.1964111328125,297.1499938964844,293.1499938964844,0.5488572120666504,-6849.89013671875,304.1947631835937,0.9101440906524658,0.6015799045562744,0.4233537018299103,293.2218322753906,297.1499938964844,293.1499938964844,0.7712927460670471,-12054.16015625,304.21405029296875,0.9951187968254088,0.7841402292251587,0.7439283132553101,293.20123291015625,297.1499938964844,293.1499938964844,0.0648366510868072,-8239.4326171875,304.1613464355469,0.5070722103118896,0.1068685948848724,0.5105075836181641,290.8026733398437,291.1499938964844,254.3791046142578,253.7096405029297,279.18072509765625,293.2975158691406,290.808349609375,1.0,0.564922571182251,0.4961257874965668,0.4961257874965668,1.0,1.0,-2.7203989028930664,0.9869101643562316,1.73348867893219,0.3763689994812011,0.0,0.0,1.0,202.5370483398437,175.0,173.42250061035156,-32094.212890625,2084.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9075927734375,311.5428161621094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8085805773735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008206065394915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3625793457031,297.1499938964844,293.1499938964844,0.2631093561649322,-4949.119140625,304.19635009765625,0.7570362687110901,0.3349736928939819,0.307304173707962,293.3587341308594,297.1499938964844,293.1499938964844,0.2141014635562896,-4428.27294921875,304.193603515625,0.7193323969841003,0.2832222878932953,0.2750201821327209,293.19879150390625,297.1499938964844,293.1499938964844,0.5441130995750427,-6803.4482421875,304.1952514648437,0.9153879284858704,0.6005240678787231,0.4224787354469299,293.2244873046875,297.1499938964844,293.1499938964844,0.7643157243728638,-11969.9541015625,304.2151184082031,0.998765468597412,0.7827088236808777,0.7422073483467102,293.20147705078125,297.1499938964844,293.1499938964844,0.0636828169226646,-8134.2724609375,304.161376953125,0.5088250637054443,0.1061747819185257,0.5064067840576172,290.8663330078125,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2987976074219,290.8720092773437,1.0,0.559594988822937,0.4977043867111206,0.4977043867111206,1.0,1.0,-2.7053868770599365,0.983458936214447,1.7219278812408447,0.3762963712215423,0.0,0.0,1.0,196.74794006347656,163.0,175.35546875,-32093.04296875,2033.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0237121582031,311.6605224609375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8078678846359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008198831928893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.36285400390625,297.1499938964844,293.1499938964844,0.2586577236652374,-4881.9482421875,304.1960144042969,0.7585528492927551,0.3322308361530304,0.3046757280826568,293.3607788085937,297.1499938964844,293.1499938964844,0.2098349183797836,-4357.05615234375,304.19342041015625,0.7201420664787292,0.2801745533943176,0.271971046924591,293.2010192871094,297.1499938964844,293.1499938964844,0.5392672419548035,-6755.82373046875,304.1958312988281,0.9198589324951172,0.5994725227355957,0.4216267466545105,293.224853515625,297.1499938964844,293.1499938964844,0.7517051696777344,-11807.8212890625,304.22637939453125,0.9990000128746032,0.7816897034645081,0.7352127432823181,293.2015380859375,297.1499938964844,293.1499938964844,0.0625519156455993,-8031.4140625,304.161376953125,0.5101693272590637,0.1055079624056816,0.5025423169136047,290.9330749511719,291.1499938964844,254.5342559814453,253.8557281494141,279.1825561523437,293.2997436523437,290.9394226074219,1.0,0.5539548397064209,0.4994380176067352,0.4994380176067352,1.0,1.0,-2.684513092041016,0.9777536988258362,1.706759333610535,0.375446617603302,0.0,0.0,1.0,191.703857421875,163.0,182.60647583007807,-32045.4453125,1977.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1375732421875,311.78033447265625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8069458603858948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008189474465325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.363037109375,297.1499938964844,293.1499938964844,0.2541218400001526,-4813.04638671875,304.1958923339844,0.7599198222160339,0.3294970691204071,0.3020829558372497,293.3627319335937,297.1499938964844,293.1499938964844,0.205501988530159,-4284.2333984375,304.19342041015625,0.7207855582237244,0.2771206200122833,0.2689436376094818,293.20318603515625,297.1499938964844,293.1499938964844,0.5341062545776367,-6704.748046875,304.1968994140625,0.9241594672203064,0.5983958840370178,0.4207801222801208,293.219482421875,297.1499938964844,293.1499938964844,0.7351107597351074,-11592.5126953125,304.2426452636719,0.9990000128746032,0.7817934155464172,0.7249852418899536,293.2015686035156,297.1499938964844,293.1499938964844,0.0614041313529014,-7927.072265625,304.161376953125,0.5114442706108093,0.1048491820693016,0.4988348186016083,291.007568359375,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.2998046875,291.01446533203125,1.0,0.5479961633682251,0.5012581944465637,0.5012581944465637,1.0,1.0,-2.660040616989136,0.9706688523292542,1.6893717050552368,0.3738453388214111,0.0,0.0,1.0,186.8469696044922,151.0,195.44207763671875,-31971.32421875,1917.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2534484863281,311.904296875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8105764389038086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000822632049676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2495274990797042,-4742.85009765625,304.1959228515625,0.7614979147911072,0.3267621397972107,0.299485981464386,293.3646850585937,297.1499938964844,293.1499938964844,0.2011186927556991,-4210.111328125,304.1934814453125,0.7215847373008728,0.2740462720394134,0.2658954262733459,293.2054443359375,297.1499938964844,293.1499938964844,0.5287071466445923,-6651.0576171875,304.1981811523437,0.9287974238395692,0.5972809195518494,0.4199053645133972,293.2089538574219,297.1499938964844,293.1499938964844,0.7174678444862366,-11364.935546875,304.25787353515625,0.9990000128746032,0.7829736471176147,0.7142419219017029,293.2016296386719,297.1499938964844,293.1499938964844,0.0602237097918987,-7820.09521484375,304.1614685058594,0.5128833651542664,0.1041869595646858,0.495098352432251,291.0867919921875,291.1499938964844,254.68795776367188,254.0001983642578,279.1853332519531,293.2994079589844,291.0944519042969,1.0,0.5418149828910828,0.5031210780143738,0.5031210780143738,1.0,1.0,-2.6347813606262207,0.9632532000541688,1.6715281009674072,0.3720848560333252,0.0,0.0,1.0,181.83572387695312,151.0,209.4412078857422,-31904.23828125,1856.6478271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3961181640625,312.04400634765625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8098395466804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008218841394409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.36334228515625,297.1499938964844,293.1499938964844,0.2448348402976989,-4670.6982421875,304.19610595703125,0.7632910013198853,0.3240355551242828,0.2968877851963043,293.3665466308594,297.1499938964844,293.1499938964844,0.1966519802808761,-4134.07470703125,304.1936950683594,0.7225359082221985,0.2709577977657318,0.2628262042999267,293.20770263671875,297.1499938964844,293.1499938964844,0.5229765772819519,-6593.7587890625,304.1998596191406,0.9337493181228638,0.5961344242095947,0.4190033674240112,293.1944274902344,297.1499938964844,293.1499938964844,0.6988455653190613,-11125.015625,304.2720947265625,0.9990000128746032,0.7850769758224487,0.7030298113822937,293.2016296386719,297.1499938964844,293.1499938964844,0.0590004920959472,-7709.525390625,304.1615905761719,0.5144956707954407,0.1035316959023475,0.4913484752178192,291.173095703125,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2990417480469,291.18121337890625,1.0,0.5354399681091309,0.5050327777862549,0.5050327777862549,1.0,1.0,-2.6089096069335938,0.9555866718292236,1.65332293510437,0.3702077567577362,0.0,0.0,0.9947494268417358,176.6973114013672,139.0,224.83531188964844,-31838.447265625,1795.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5392150878906,312.19384765625,278.1499938964844,0.0,18000.0,316.6700134277344,32480.50390625,36000.0,0.0,0.0,0.8088133931159973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8316818475723269,1.8317095041275024,-2.77190083579626e-05,0.0,0.0008208427461795,0.0,0.0,683.4776611328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3634033203125,297.1499938964844,293.1499938964844,0.2401494532823562,-4598.3046875,304.1962280273437,0.7653090357780457,0.3213241994380951,0.2942967116832733,293.36834716796875,297.1499938964844,293.1499938964844,0.1921878308057785,-4057.664306640625,304.1938781738281,0.723642110824585,0.267860859632492,0.2597424685955047,293.2099609375,297.1499938964844,293.1499938964844,0.5171153545379639,-6535.01220703125,304.2014465332031,0.9389899373054504,0.5949628949165344,0.4180789291858673,293.1766052246094,297.1499938964844,293.1499938964844,0.6795687079429626,-10876.9052734375,304.284912109375,0.9990000128746032,0.7880074977874756,0.6913780570030212,293.2015380859375,297.1499938964844,293.1499938964844,0.0577711015939712,-7598.857421875,304.1617431640625,0.5163060426712036,0.1028942912817001,0.4876359403133392,291.2619934082031,291.1499938964844,254.83953857421875,254.1424255371093,279.1876525878906,293.2993469238281,291.27032470703125,1.0,0.528892993927002,0.5070005059242249,0.5070005059242249,1.0,1.0,-2.582519292831421,0.947715699672699,1.6348036527633667,0.3682386875152588,0.0,0.0,0.9783830046653748,171.45477294921875,139.0,235.8006591796875,-31760.25,1733.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6839904785156,312.3433532714844,278.1499938964844,0.0,18000.0,316.6700134277344,32943.3828125,36000.0,0.0,0.0,0.8074819445610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8299314975738523,1.8299592733383176,-2.7784768462879583e-05,0.0,0.0008194915135391,0.0,0.0,683.4893188476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.36334228515625,297.1499938964844,293.1499938964844,0.235509768128395,-4526.2890625,304.1962585449219,0.7675642967224121,0.3186332285404205,0.2917181253433227,293.3700561523437,297.1499938964844,293.1499938964844,0.1877582818269729,-3981.448974609375,304.1939392089844,0.7249096632003784,0.264760285615921,0.2566494941711426,293.212158203125,297.1499938964844,293.1499938964844,0.5112000703811646,-6475.6181640625,304.2028503417969,0.9444942474365234,0.5937730669975281,0.4171372056007385,293.15606689453125,297.1499938964844,293.1499938964844,0.6598036289215088,-10622.3974609375,304.2962951660156,0.9990000128746032,0.7916998863220215,0.6793048977851868,293.2013244628906,297.1499938964844,293.1499938964844,0.056553978472948,-7489.76025390625,304.16180419921875,0.5183447003364563,0.1022849828004837,0.4840109944343567,291.35186767578125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.30078125,291.3603820800781,1.0,0.5221933722496033,0.5090307593345642,0.5090307593345642,1.0,1.0,-2.555711507797241,0.9396889209747314,1.6160225868225098,0.366203635931015,0.0,0.0,0.9559415578842164,166.12692260742188,127.0,243.08253479003903,-31670.8125,1672.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8305053710937,312.4925537109375,278.1499938964844,0.0,18000.0,316.6700134277344,33794.44140625,36000.0,0.0,0.0,0.8058426380157471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8267039060592647,1.82673180103302,-2.7905567549169064e-05,0.0,0.0008178278221748,0.0,0.0,683.5007934570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3631591796875,297.1499938964844,293.1499938964844,0.2309311032295227,-4454.8994140625,304.1961669921875,0.7700737714767456,0.3159663081169128,0.2891569137573242,293.37164306640625,297.1499938964844,293.1499938964844,0.1833765357732772,-3905.662841796875,304.19390869140625,0.7263491749763489,0.2616598010063171,0.2535519599914551,293.2142639160156,297.1499938964844,293.1499938964844,0.5052610039710999,-6415.88037109375,304.2040100097656,0.950236439704895,0.5925688743591309,0.41618213057518,293.1331787109375,297.1499938964844,293.1499938964844,0.6396405696868896,-10362.294921875,304.30633544921875,0.9990000128746032,0.796118974685669,0.6668182015419006,293.200927734375,297.1499938964844,293.1499938964844,0.0553606115281581,-7383.20849609375,304.1618347167969,0.5206460356712341,0.1017132997512817,0.4805201590061188,291.4422607421875,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.3035888671875,291.4508361816406,1.0,0.5153555870056152,0.5111286044120789,0.5111286044120789,1.0,1.0,-2.5285680294036865,0.9315440058708192,1.5970239639282229,0.3641215562820434,0.0,0.0,0.927401065826416,160.72804260253906,127.0,247.456283569336,-31569.05078125,1611.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97869873046875,312.6407470703125,278.1499938964844,0.0,18000.0,317.1499938964844,35120.94140625,36000.0,0.0,0.0,0.8086907863616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8216487169265747,1.8216768503189087,-2.8093560104025528e-05,0.0,0.0008207183564081,0.0,0.0,683.4931030273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36285400390625,297.1499938964844,293.1499938964844,0.2264867573976516,-4385.37109375,304.19586181640625,0.7728537321090698,0.313326358795166,0.2866157591342926,293.3731384277344,297.1499938964844,293.1499938964844,0.1791020780801773,-3831.418212890625,304.1936950683594,0.7279714941978455,0.2585627734661102,0.2504533231258392,293.21630859375,297.1499938964844,293.1499938964844,0.499455064535141,-6357.50244140625,304.2047424316406,0.9561842679977416,0.5913535356521606,0.4152163863182068,293.1081848144531,297.1499938964844,293.1499938964844,0.619321346282959,-10099.5791015625,304.3148193359375,0.9990000128746032,0.8012373447418213,0.6539260149002075,293.2003173828125,297.1499938964844,293.1499938964844,0.0542195253074169,-7281.80615234375,304.1617431640625,0.5232446193695068,0.1011866778135299,0.4772032499313354,291.5301818847656,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3079528808594,291.5372009277344,1.0,0.5083925724029541,0.5132956504821777,0.5132956504821777,1.0,1.0,-2.501156806945801,0.9233075976371764,1.5778491497039795,0.3620035648345947,0.0,0.0,0.8932046890258789,155.27195739746094,145.0,239.60504150390625,-31392.486328125,1551.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1561584472656,312.7733154296875,278.1499938964844,0.0,18000.0,317.1499938964844,36507.94921875,36000.0,0.0,0.0,0.8070824146270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.798407793045044,1.7984356880187988,-2.789633072097785e-05,0.0,0.0008190860971808,0.0,0.0,666.0610961914062,0.0,0.0,0.0,0.988699734210968,4.0,0.0,1.0
636420,293.3627014160156,297.1499938964844,293.1499938964844,0.2230942845344543,-4333.05859375,304.19366455078125,0.7724571228027344,0.3106593489646911,0.2841888666152954,293.3747863769531,297.1499938964844,293.1499938964844,0.1756717711687088,-3772.436279296875,304.19195556640625,0.726833164691925,0.2554146349430084,0.2474526166915893,293.2184753417969,297.1499938964844,293.1499938964844,0.495676040649414,-6321.11181640625,304.2015991210937,0.9578216075897216,0.5900908708572388,0.4143165349960327,293.0848083496094,297.1499938964844,293.1499938964844,0.6096189022064209,-9985.9873046875,304.3021850585937,0.9990000128746032,0.8063656091690063,0.6493756175041199,293.1998596191406,297.1499938964844,293.1499938964844,0.0534670166671276,-7216.49462890625,304.1609802246094,0.5235289931297302,0.1006412878632545,0.4745313823223114,291.5746459960937,291.1499938964844,255.1337280273437,254.4176025390625,279.1894226074219,293.31103515625,291.5760803222656,1.0,0.505641520023346,0.5151267051696777,0.5151267051696777,1.0,1.0,-2.484849691390991,0.919282853603363,1.565566897392273,0.3612844049930572,0.0,0.0,0.8601133227348328,153.13955688476562,145.0,170.20193481445312,-31146.4609375,1520.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35089111328125,312.8465270996094,278.1499938964844,0.0,18000.0,317.1499938964844,37180.828125,36000.0,0.0,0.0,0.8049306273460388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7399357557296753,1.7399625778198242,-2.67921404883964e-05,0.0,0.0008169022621586,0.0,0.0,613.9125366210938,0.0,0.0,0.0,0.9610517621040344,4.0,0.0,1.0
636480,293.36260986328125,297.1499938964844,293.1499938964844,0.2206754088401794,-4296.72021484375,304.1900939941406,0.7698980569839478,0.3079858422279358,0.2818126976490021,293.37646484375,297.1499938964844,293.1499938964844,0.1730009168386459,-3727.2822265625,304.1891784667969,0.7237924337387085,0.2522344291210174,0.244482010602951,293.220458984375,297.1499938964844,293.1499938964844,0.4939270913600921,-6306.447265625,304.19537353515625,0.9566177725791932,0.588832676410675,0.4134538471698761,293.0689697265625,297.1499938964844,293.1499938964844,0.608004093170166,-9983.45703125,304.2773132324219,0.9990000128746032,0.8103078603744507,0.650323212146759,293.1995849609375,297.1499938964844,293.1499938964844,0.0530252084136009,-7180.25927734375,304.1597900390625,0.522149384021759,0.1000621765851974,0.4720721244812011,291.5729064941406,291.1499938964844,255.2049255371093,254.4840087890625,279.18658447265625,293.3130798339844,291.5710754394531,1.0,0.504780113697052,0.516746461391449,0.516746461391449,1.0,1.0,-2.4755640029907227,0.9178265929222108,1.5577373504638672,0.3617765605449676,0.0,0.0,0.8319071531295776,153.1618194580078,163.0,81.94173431396484,-30898.0234375,1508.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5625305175781,312.8992614746094,278.1499938964844,0.0,18000.0,317.1499938964844,37474.76953125,36000.0,0.0,0.0,0.8022034168243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6707382202148438,1.6707637310028076,-2.5425446438021027e-05,0.0,0.0008141344878822,0.0,0.0,554.4744262695312,0.0,0.0,0.0,0.9287571310997008,4.0,0.0,1.0
636540,293.36248779296875,297.1499938964844,293.1499938964844,0.2188490778207779,-4270.01171875,304.1861267089844,0.7658325433731079,0.305311918258667,0.2794871926307678,293.378173828125,297.1499938964844,293.1499938964844,0.170781061053276,-3690.271484375,304.18609619140625,0.719351589679718,0.2490312159061432,0.2415415793657302,293.2221984863281,297.1499938964844,293.1499938964844,0.4934652745723724,-6305.25634765625,304.1879577636719,0.9533571004867554,0.5875949263572693,0.4126417636871338,293.0618591308594,297.1499938964844,293.1499938964844,0.612115740776062,-10058.2529296875,304.2466735839844,0.9990000128746032,0.8127372860908508,0.6552402973175049,293.1995849609375,297.1499938964844,293.1499938964844,0.0527577921748161,-7160.31787109375,304.1584777832031,0.5195696949958801,0.0994336754083633,0.4696943461894989,291.54400634765625,291.1499938964844,255.2750244140625,254.54928588867188,279.183349609375,293.3140869140625,291.54010009765625,1.0,0.5055421590805054,0.5181712508201599,0.5181712508201599,1.0,1.0,-2.471304416656494,0.9181851148605348,1.553119421005249,0.3629823923110962,0.0,0.0,0.8084244132041931,154.73561096191406,163.0,2.867051839828491,-30674.2421875,1509.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78662109375,312.9483642578125,278.1499938964844,0.0,18000.0,317.1499938964844,37519.9140625,36000.0,0.0,0.0,0.7989128828048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.601309299468994,1.6013333797454834,-2.405613849987276e-05,0.0,0.0008107949979603,0.0,0.0,498.3415222167969,0.0,0.0,0.0,0.8966095447540283,4.0,0.0,1.0
636600,293.3624572753906,297.1499938964844,293.1499938964844,0.2173866778612136,-4249.130859375,304.1822204589844,0.7606164216995239,0.302630752325058,0.2772013247013092,293.3798828125,297.1499938964844,293.1499938964844,0.1688299477100372,-3658.043212890625,304.1830749511719,0.7136695981025696,0.2458029240369796,0.2386240065097808,293.22381591796875,297.1499938964844,293.1499938964844,0.4938385188579559,-6312.54833984375,304.18035888671875,0.9483760595321656,0.5863646864891052,0.4118731319904327,293.0635986328125,297.1499938964844,293.1499938964844,0.6208100914955139,-10193.7607421875,304.2132568359375,0.9990000128746032,0.813525378704071,0.6634211540222168,293.199951171875,297.1499938964844,293.1499938964844,0.0525767095386981,-7148.54638671875,304.15728759765625,0.516029417514801,0.098735935986042,0.4672692418098449,291.49871826171875,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.3139343261719,291.4937438964844,1.0,0.5076294541358948,0.5194196701049805,0.5194196701049805,1.0,1.0,-2.471038579940796,0.9199615120887756,1.5510770082473757,0.364734411239624,0.0,0.0,0.7896367907524109,157.6073455810547,181.0,-58.3853645324707,-30494.345703125,1521.2889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0159606933594,313.0027160644531,278.1499938964844,0.0,18000.0,316.6700134277344,37407.7578125,36000.0,0.0,0.0,0.7903172373771667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5378010272979736,1.5378239154815674,-2.282016612298321e-05,0.0,0.0008020715322345,0.0,0.0,450.2109375,0.0,0.0,0.0,0.8674507141113281,4.0,0.0,1.0
