time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.3624572753906,297.1499938964844,293.1499938964844,0.2160953730344772,-4230.86865234375,304.1787109375,0.7545621991157532,0.2999352812767029,0.2749433517456054,293.38165283203125,297.1499938964844,293.1499938964844,0.1669958531856537,-3627.785400390625,304.180419921875,0.7067402005195618,0.2425458580255508,0.2357204556465149,293.2253723144531,297.1499938964844,293.1499938964844,0.4946437478065491,-6323.921875,304.17340087890625,0.9419565796852112,0.5851241946220398,0.4111326932907104,293.0738220214844,297.1499938964844,293.1499938964844,0.6331446766853333,-10376.2265625,304.1793212890625,0.9990000128746032,0.8126192688941956,0.674299955368042,293.2007141113281,297.1499938964844,293.1499938964844,0.052407007664442,-7138.0712890625,304.15625,0.5117465853691101,0.0979543700814247,0.4646864533424377,291.4462890625,291.1499938964844,255.41159057617188,254.6762237548828,279.1767883300781,293.3128967285156,291.4408264160156,1.0,0.5108023881912231,0.5205169916152954,0.5205169916152954,1.0,1.0,-2.473909854888916,0.9228389263153076,1.5510709285736084,0.3669038712978363,0.0,0.0,0.7751044631004333,161.5878143310547,181.0,-99.6907196044922,-30360.673828125,1541.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2166442871094,313.05621337890625,278.1499938964844,0.0,18000.0,316.6700134277344,37210.95703125,36000.0,0.0,0.0,0.7854171991348267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837957620620728,1.4838175773620603,-2.1784739146823995e-05,0.0,0.000797098618932,0.0,0.0,411.6775512695313,0.0,0.0,0.0,0.8428164124488831,4.0,0.0,1.0
636720,293.3625793457031,297.1499938964844,293.1499938964844,0.2148844003677368,-4213.732421875,304.1757202148437,0.7479506134986877,0.2972210347652435,0.2727025151252746,293.3834533691406,297.1499938964844,293.1499938964844,0.1652078926563263,-3598.196044921875,304.1781311035156,0.69890296459198,0.2392569929361343,0.2328220456838607,293.2269592285156,297.1499938964844,293.1499938964844,0.4956853091716766,-6337.291015625,304.1672668457031,0.9343976974487304,0.5838599801063538,0.4104052186012268,293.0919189453125,297.1499938964844,293.1499938964844,0.6484634876251221,-10596.0634765625,304.14617919921875,0.9990000128746032,0.8100414276123047,0.6873711943626404,293.201904296875,297.1499938964844,293.1499938964844,0.0522094704210758,-7125.35986328125,304.1554870605469,0.5069282054901123,0.0970764011144638,0.4618647992610931,291.390625,291.1499938964844,255.47789001464844,254.7377166748047,279.17352294921875,293.3094482421875,291.3853759765625,1.0,0.5148500800132751,0.5214478969573975,0.5214478969573975,1.0,1.0,-2.4791719913482666,0.9264869093894958,1.5526851415634155,0.369324266910553,0.0,0.0,0.7646374106407166,166.51429748535156,199.0,-123.83512878417967,-30280.583984375,1569.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40594482421875,313.1110534667969,278.1499938964844,0.0,18000.0,316.6700134277344,36972.78515625,36000.0,0.0,0.0,0.7802388072013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407943487167358,1.4408153295516968,-2.0967190721421503e-05,0.0,0.0007918432238511,0.0,0.0,382.4869384765625,0.0,0.0,0.0,0.823332667350769,4.0,0.0,1.0
636780,293.3628234863281,297.1499938964844,293.1499938964844,0.2135818302631378,-4194.84912109375,304.17340087890625,0.7410068511962891,0.2944844961166382,0.2704713344573974,293.38531494140625,297.1499938964844,293.1499938964844,0.163333848118782,-3566.792724609375,304.17645263671875,0.6905298829078674,0.2359336912631988,0.2299217879772186,293.2286071777344,297.1499938964844,293.1499938964844,0.4965745806694031,-6348.48828125,304.1625366210937,0.9260300397872924,0.5825603008270264,0.4096790850162506,293.1170959472656,297.1499938964844,293.1499938964844,0.6659044027328491,-10840.8876953125,304.1152038574219,0.9990000128746032,0.8058385252952576,0.7022033333778381,293.2035522460937,297.1499938964844,293.1499938964844,0.0519199259579181,-7104.51416015625,304.155029296875,0.5017399787902832,0.0960976481437683,0.4587333798408508,291.34039306640625,291.1499938964844,255.54275512695312,254.7977752685547,279.1708068847656,293.30572509765625,291.3358459472656,1.0,0.5195925235748291,0.522280216217041,0.522280216217041,1.0,1.0,-2.486189365386963,0.9307307004928588,1.5554587841033936,0.3719600439071655,0.0,0.0,0.7570098638534546,172.2504119873047,199.0,-129.2357940673828,-30255.798828125,1603.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.57403564453125,313.1723327636719,278.1499938964844,0.0,18000.0,316.6700134277344,36745.44921875,36000.0,0.0,0.0,0.7749135494232178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083863496780396,1.4084066152572632,-2.035506622632965e-05,0.0,0.000786438700743,0.0,0.0,361.3446350097656,0.0,0.0,0.0,0.8086574077606201,4.0,0.0,1.0
636840,293.3631286621094,297.1499938964844,293.1499938964844,0.2121602296829223,-4173.79296875,304.1717529296875,0.7338916659355164,0.2917259335517883,0.2682438492774963,293.3872375488281,297.1499938964844,293.1499938964844,0.1613542586565017,-3533.22509765625,304.1752319335937,0.6818439960479736,0.2325757443904876,0.2270137965679168,293.2303771972656,297.1499938964844,293.1499938964844,0.497232973575592,-6356.78271484375,304.1590881347656,0.9172439575195312,0.581217885017395,0.4089442491531372,293.1485595703125,297.1499938964844,293.1499938964844,0.684992790222168,-11103.9990234375,304.0868530273437,0.9990000128746032,0.8000823259353638,0.7184032797813416,293.2055358886719,297.1499938964844,293.1499938964844,0.0515322759747505,-7075.0078125,304.1548156738281,0.4963210225105285,0.0950309783220291,0.4552975594997406,291.2969055175781,291.1499938964844,255.6061248779297,254.8563232421875,279.1687316894531,293.3030700683594,291.2929992675781,1.0,0.5248764157295227,0.5230574607849121,0.5230574607849121,1.0,1.0,-2.49446988105774,0.9354292154312134,1.5590407848358154,0.3747767508029938,0.0,0.0,0.7515987157821655,178.67137145996094,202.0,-123.92218780517578,-30269.7265625,1641.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.71551513671875,313.2318725585937,278.1499938964844,0.0,18000.0,316.6700134277344,36555.05859375,36000.0,0.0,0.0,0.7695450782775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843683004379272,1.3843882083892822,-1.9904688087990507e-05,0.0,0.0007809904054738,0.0,0.0,346.1573486328125,0.0,0.0,0.0,0.7978087067604065,4.0,0.0,1.0
636900,293.3633728027344,297.1499938964844,293.1499938964844,0.2105116993188858,-4148.78515625,304.1708068847656,0.7279079556465149,0.2889797985553741,0.2659691870212555,293.3890686035156,297.1499938964844,293.1499938964844,0.1591790914535522,-3495.822509765625,304.17462158203125,0.6743398904800415,0.2292149364948272,0.2240429818630218,293.23211669921875,297.1499938964844,293.1499938964844,0.4974474012851715,-6359.94482421875,304.1570739746094,0.910349428653717,0.5798587799072266,0.4081562459468841,293.1839294433594,297.1499938964844,293.1499938964844,0.7010992169380188,-11320.197265625,304.0692138671875,0.9990000128746032,0.7931597232818604,0.7314828634262085,293.2075500488281,297.1499938964844,293.1499938964844,0.0509921573102474,-7032.125,304.1549377441406,0.4916369020938873,0.0939298197627067,0.4513662755489349,291.2630615234375,291.1499938964844,255.6678924560547,254.91329956054688,279.16876220703125,293.3031921386719,291.26055908203125,1.0,0.5284534096717834,0.5239935517311096,0.5239935517311096,1.0,1.0,-2.4982240200042725,0.9383766055107116,1.5598474740982056,0.3770171403884887,0.0,0.0,0.7475259304046631,183.8692169189453,202.0,-106.27629089355467,-30272.404296875,1669.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8290100097656,313.2899780273437,278.1499938964844,0.0,18000.0,316.19000244140625,36406.1328125,36000.0,0.0,0.0,0.7594012022018433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3670454025268557,1.3670649528503418,-1.9581579181249253e-05,0.0,0.0007706956821493,0.0,0.0,335.4549255371094,0.0,0.0,0.0,0.7899659276008606,4.0,0.0,1.0
636960,293.363525390625,297.1499938964844,293.1499938964844,0.2086535394191742,-4120.12646484375,304.17041015625,0.7225512266159058,0.2862470746040344,0.263684332370758,293.3907775878906,297.1499938964844,293.1499938964844,0.1568296700716018,-3454.96044921875,304.1744079589844,0.6675841212272644,0.2258500307798385,0.2210456579923629,293.23388671875,297.1499938964844,293.1499938964844,0.4971841871738434,-6357.759765625,304.15625,0.9046950936317444,0.5784726738929749,0.4073362350463867,293.2198791503906,297.1499938964844,293.1499938964844,0.7150752544403076,-11503.626953125,304.0585632324219,0.9990000128746032,0.785670280456543,0.7426562309265137,293.20947265625,297.1499938964844,293.1499938964844,0.0503487922251224,-6980.0439453125,304.1552124023437,0.487364649772644,0.0928254500031471,0.4472400248050689,291.2405700683594,291.1499938964844,255.7279815673828,254.9686279296875,279.1697692871094,293.3068542480469,291.2384338378906,1.0,0.5314173698425293,0.525052547454834,0.525052547454834,1.0,1.0,-2.4993555545806885,0.9403942227363586,1.5589613914489746,0.3788212239742279,0.0,0.0,0.74376380443573,188.3245849609375,205.0,-86.16934967041016,-30248.46875,1689.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.891845703125,313.3276062011719,278.1499938964844,0.0,18000.0,316.19000244140625,36324.27734375,36000.0,0.0,0.0,0.7534289360046387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3529675006866455,1.3529868125915527,-1.933054045366589e-05,0.0,0.0007646345766261,0.0,0.0,327.03955078125,0.0,0.0,0.0,0.7835788726806641,4.0,0.0,1.0
637020,293.36334228515625,297.1499938964844,293.1499938964844,0.206713005900383,-4089.89697265625,304.17022705078125,0.7161767482757568,0.2835778295993805,0.2614856362342834,293.3921203613281,297.1499938964844,293.1499938964844,0.1544222235679626,-3412.743408203125,304.1743469238281,0.6600315570831299,0.2225339114665985,0.2181225568056106,293.23541259765625,297.1499938964844,293.1499938964844,0.496606171131134,-6352.0439453125,304.1562194824219,0.8980135917663574,0.5771076083183289,0.40655517578125,293.2513122558594,297.1499938964844,293.1499938964844,0.7165423631668091,-11509.0458984375,304.0730895996094,0.9948514103889464,0.778599739074707,0.7413596510887146,293.2108764648437,297.1499938964844,293.1499938964844,0.0497254431247711,-6929.20166015625,304.1553955078125,0.4823639392852783,0.0917913541197776,0.4435227513313293,291.226318359375,291.1499938964844,255.7863311767578,255.022201538086,279.1741943359375,293.31329345703125,291.22637939453125,1.0,0.5333264470100403,0.5265816450119019,0.5265816450119019,1.0,1.0,-2.48628044128418,0.936893105506897,1.5493873357772827,0.3786393105983734,0.0,0.0,0.740237295627594,193.80128479003903,205.0,-57.20985794067383,-30116.578125,1694.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9378356933594,313.35699462890625,278.1499938964844,0.0,18000.0,316.19000244140625,36267.4609375,36000.0,0.0,0.0,0.7475176453590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3412683010101318,1.34128737449646,-1.912628431455232e-05,0.0,0.000758635404054,0.0,0.0,320.1924133300781,0.0,0.0,0.0,0.7782895565032959,4.0,0.0,1.0
637080,293.3632202148437,297.1499938964844,293.1499938964844,0.2044660598039627,-4054.330322265625,304.1706237792969,0.7100217342376709,0.2809015810489654,0.2593075335025787,293.3934631347656,297.1499938964844,293.1499938964844,0.1517875045537948,-3365.95361328125,304.1747131347656,0.6531246900558472,0.2192037403583526,0.215212270617485,293.23712158203125,297.1499938964844,293.1499938964844,0.4952374100685119,-6337.734375,304.1575622558594,0.892001748085022,0.5756877660751343,0.4057595729827881,293.2705383300781,297.1499938964844,293.1499938964844,0.7123717665672302,-11439.349609375,304.09454345703125,0.988398015499115,0.7735291719436646,0.7359466552734375,293.21221923828125,297.1499938964844,293.1499938964844,0.0490236915647983,-6870.81787109375,304.1556701660156,0.477515310049057,0.0907601863145828,0.4399520456790924,291.2313842773437,291.1499938964844,255.84283447265625,255.073974609375,279.1775817871094,293.3187866210937,291.23150634765625,1.0,0.5344208478927612,0.5282227396965027,0.5282227396965027,1.0,1.0,-2.468414783477783,0.9315682649612428,1.5368465185165403,0.3772521913051605,0.0,0.0,0.7343026399612427,198.710205078125,208.0,-26.355859756469727,-29923.369140625,1690.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9776306152344,313.3738708496094,278.1499938964844,0.0,18000.0,316.19000244140625,36319.140625,36000.0,0.0,0.0,0.7415834069252014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3266572952270508,1.3266761302947998,-1.8901257135439664e-05,0.0,0.00075261289021,0.0,0.0,312.11962890625,0.0,0.0,0.0,0.7715974450111389,4.0,0.0,1.0
637140,293.3631286621094,297.1499938964844,293.1499938964844,0.2022893875837326,-4019.95263671875,304.1708374023437,0.7044487595558167,0.2782167494297027,0.2570756673812866,293.3948669433594,297.1499938964844,293.1499938964844,0.1491897106170654,-3319.78857421875,304.1749572753906,0.6471281051635742,0.2158455997705459,0.2122327983379364,293.239013671875,297.1499938964844,293.1499938964844,0.4940258264541626,-6325.26220703125,304.15838623046875,0.8871198296546936,0.5742149353027344,0.4048895239830017,293.2820739746094,297.1499938964844,293.1499938964844,0.7096225619316101,-11392.7275390625,304.10955810546875,0.9830935001373292,0.7697341442108154,0.7320165038108826,293.2135009765625,297.1499938964844,293.1499938964844,0.048310749232769,-6812.06396484375,304.15594482421875,0.4729030728340149,0.089718572795391,0.4361315071582794,291.23016357421875,291.1499938964844,255.8974151611328,255.1238555908203,279.17938232421875,293.3226623535156,291.22967529296875,1.0,0.5350485444068909,0.5298314690589905,0.5298314690589905,1.0,1.0,-2.4517951011657715,0.9266867637634276,1.5251082181930542,0.3760479092597961,0.0,0.0,0.7290533781051636,202.6369171142578,208.0,-17.5496883392334,-29716.09375,1684.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.01422119140625,313.37628173828125,278.1499938964844,0.0,18000.0,316.19000244140625,36352.0390625,36000.0,0.0,0.0,0.7356047630310059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3094325065612793,1.3094512224197388,-1.863297075033188e-05,0.0,0.0007465453236363,0.0,0.0,302.7228698730469,0.0,0.0,0.0,0.7640261650085449,4.0,0.0,1.0
637200,293.3629455566406,297.1499938964844,293.1499938964844,0.2001246809959411,-3985.72021484375,304.1709899902344,0.6994457244873047,0.2755516767501831,0.2548228502273559,293.3962097167969,297.1499938964844,293.1499938964844,0.1465837806463241,-3273.3330078125,304.1751403808594,0.6417455077171326,0.212482064962387,0.2092097252607345,293.2408752441406,297.1499938964844,293.1499938964844,0.4928115010261535,-6312.81787109375,304.1590576171875,0.8830005526542664,0.5727238059043884,0.4039751291275024,293.2893371582031,297.1499938964844,293.1499938964844,0.7075400352478027,-11357.619140625,304.1206359863281,0.9785982966423036,0.7666321396827698,0.7289614081382751,293.21466064453125,297.1499938964844,293.1499938964844,0.0475804843008518,-6752.1123046875,304.1561889648437,0.468303918838501,0.0886875838041305,0.4321818649768829,291.2269897460937,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3253479003906,291.2265930175781,1.0,0.5353419780731201,0.5314052700996399,0.5314052700996399,1.0,1.0,-2.435941457748413,0.9220463633537292,1.513895034790039,0.3749198019504547,0.0,0.0,0.7242391109466553,205.8781280517578,211.0,-13.191534996032717,-29519.46484375,1676.0423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.04669189453125,313.3775329589844,278.1499938964844,0.0,18000.0,315.7099914550781,36341.08203125,36000.0,0.0,0.0,0.7247984409332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.293376326560974,1.293394684791565,-1.8376715161139145e-05,0.0,0.0007355783018283,0.0,0.0,294.04296875,0.0,0.0,0.0,0.7569340467453003,4.0,0.0,1.0
637260,293.3623962402344,297.1499938964844,293.1499938964844,0.1979809701442718,-3951.761474609375,304.17108154296875,0.6948996186256409,0.2729602456092834,0.2525871098041534,293.3971862792969,297.1499938964844,293.1499938964844,0.1439826041460037,-3226.79736328125,304.17529296875,0.6368224024772644,0.209169715642929,0.2061815410852432,293.2424011230469,297.1499938964844,293.1499938964844,0.4915752112865448,-6300.193359375,304.15966796875,0.8794448971748352,0.5712694525718689,0.4030478894710541,293.29400634765625,297.1499938964844,293.1499938964844,0.7057257890701294,-11327.9306640625,304.1292419433594,0.9746749997138976,0.7639443874359131,0.7263914346694946,293.2154235839844,297.1499938964844,293.1499938964844,0.0468563474714756,-6692.82421875,304.1563720703125,0.4636353552341461,0.0877206400036811,0.4282740652561188,291.22381591796875,291.1499938964844,256.0015563964844,255.2185974121093,279.1804504394531,293.3270568847656,291.2231750488281,1.0,0.5353986024856567,0.5329499244689941,0.5329499244689941,1.0,1.0,-2.420719861984253,0.917601466178894,1.5031182765960691,0.3738399446010589,0.0,0.0,0.7196236848831177,208.6117553710937,211.0,-12.22779369354248,-29319.8828125,1666.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0477905273437,313.3666381835937,278.1499938964844,0.0,18000.0,315.7099914550781,36327.99609375,36000.0,0.0,0.0,0.7181130051612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2780029773712158,1.278021216392517,-1.813370727177244e-05,0.0,0.0007287933840416,0.0,0.0,285.8974914550781,0.0,0.0,0.0,0.7501425743103027,4.0,0.0,1.0
637320,293.36138916015625,297.1499938964844,293.1499938964844,0.1959791928529739,-3920.120849609375,304.1708679199219,0.6907781362533569,0.2704678177833557,0.2504185736179352,293.3976745605469,297.1499938964844,293.1499938964844,0.1414889842271804,-3182.134765625,304.1752319335937,0.6323022246360779,0.2059431076049804,0.2032072842121124,293.2435302734375,297.1499938964844,293.1499938964844,0.4905523657798767,-6289.93994140625,304.1597595214844,0.8763697147369385,0.5698802471160889,0.4021479189395904,293.2970275878906,297.1499938964844,293.1499938964844,0.7043003439903259,-11304.912109375,304.1355895996094,0.9712143540382384,0.7615264654159546,0.7241264581680298,293.21563720703125,297.1499938964844,293.1499938964844,0.0462123975157737,-6640.5537109375,304.1564025878906,0.4592139422893524,0.0868487656116485,0.4246751070022583,291.2161865234375,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3279113769531,291.2152709960937,1.0,0.5353077054023743,0.5344656705856323,0.5344656705856323,1.0,1.0,-2.406414031982422,0.913479208946228,1.4929347038269043,0.3728722631931305,0.0,0.0,0.7159590125083923,210.93272399902344,214.0,-16.715354919433594,-29122.9609375,1656.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.04412841796875,313.3416748046875,278.1499938964844,0.0,18000.0,315.7099914550781,36294.28125,36000.0,0.0,0.0,0.7114764451980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641080617904663,1.264125943183899,-1.7911586837726645e-05,0.0,0.0007220581173896,0.0,0.0,278.6217956542969,0.0,0.0,0.0,0.744071364402771,4.0,0.0,1.0
637380,293.3600769042969,297.1499938964844,293.1499938964844,0.1940314620733261,-3889.271728515625,304.1706237792969,0.6869782209396362,0.2680497765541076,0.248314693570137,293.39776611328125,297.1499938964844,293.1499938964844,0.1390445679426193,-3138.18994140625,304.1750793457031,0.6280643343925476,0.2027842998504638,0.2002919465303421,293.2443542480469,297.1499938964844,293.1499938964844,0.4895419776439667,-6279.81591796875,304.1598205566406,0.8736431002616882,0.568533718585968,0.4012752771377563,293.2990417480469,297.1499938964844,293.1499938964844,0.7029007077217102,-11283.1982421875,304.1407165527344,0.9680785536766052,0.759267270565033,0.7220465540885925,293.2154541015625,297.1499938964844,293.1499938964844,0.0456226654350757,-6592.7919921875,304.15631103515625,0.4553186595439911,0.0860496684908866,0.4213893413543701,291.2088928222656,291.1499938964844,256.104736328125,255.3118591308593,279.18017578125,293.3282165527344,291.2080993652344,1.0,0.5351256728172302,0.535957932472229,0.535957932472229,1.0,1.0,-2.3928885459899902,0.9096298217773438,1.4832587242126465,0.3720046579837799,0.0,0.0,0.712773323059082,212.9600524902344,214.0,-17.872791290283203,-28942.91015625,1646.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0317687988281,313.31640625,278.1499938964844,0.0,18000.0,315.7099914550781,36252.55859375,36000.0,0.0,0.0,0.7049430012702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.252543330192566,1.252561092376709,-1.772541509126313e-05,0.0,0.000715427508112,0.0,0.0,272.634765625,0.0,0.0,0.0,0.7389814257621765,4.0,0.0,1.0
637440,293.3585510253906,297.1499938964844,293.1499938964844,0.1921235918998718,-3858.986328125,304.1703491210937,0.6834025382995605,0.2656891644001007,0.2462605834007263,293.3976135253906,297.1499938964844,293.1499938964844,0.1366396248340606,-3094.789306640625,304.1748962402344,0.6239886283874512,0.1996784210205078,0.1974239945411682,293.2449645996094,297.1499938964844,293.1499938964844,0.4885286092758178,-6269.65869140625,304.1598815917969,0.8711508512496948,0.567213773727417,0.400419682264328,293.3004455566406,297.1499938964844,293.1499938964844,0.701471209526062,-11261.8349609375,304.1449890136719,0.9651494026184082,0.7571017146110535,0.7200732827186584,293.21502685546875,297.1499938964844,293.1499938964844,0.0450737625360488,-6548.4091796875,304.1561584472656,0.451807826757431,0.0853043422102928,0.4183435440063476,291.2022399902344,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3281555175781,291.2014465332031,1.0,0.5348893404006958,0.5374346971511841,0.5374346971511841,1.0,1.0,-2.37991714477539,0.9059685468673706,1.47394859790802,0.371201604604721,0.0,0.0,0.709956169128418,214.7940216064453,217.0,-18.13216209411621,-28770.427734375,1636.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0102844238281,313.2872314453125,278.1499938964844,0.0,18000.0,315.7099914550781,36220.1796875,36000.0,0.0,0.0,0.6985349655151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2423619031906128,1.2423794269561768,-1.7563841538503766e-05,0.0,0.0007089241407811,0.0,0.0,267.4526062011719,0.0,0.0,0.0,0.7345118522644043,4.0,0.0,1.0
637500,293.3568725585937,297.1499938964844,293.1499938964844,0.1902578324079513,-3829.310791015625,304.1700439453125,0.6799979209899902,0.2633785307407379,0.2442496120929718,293.397216796875,297.1499938964844,293.1499938964844,0.1342747956514358,-3051.95458984375,304.1746826171875,0.6199860572814941,0.1966175884008407,0.1945969611406326,293.2454833984375,297.1499938964844,293.1499938964844,0.4875253140926361,-6259.6103515625,304.159912109375,0.8688278198242188,0.5659129023551941,0.3995757102966308,293.30145263671875,297.1499938964844,293.1499938964844,0.7000166773796082,-11240.76953125,304.1485290527344,0.9623616337776184,0.7549996972084045,0.7181687355041504,293.21441650390625,297.1499938964844,293.1499938964844,0.0445596612989902,-6506.919921875,304.1559753417969,0.4485923647880554,0.0846015065908432,0.4154895842075348,291.1956787109375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.3278503417969,291.1949157714844,1.0,0.5346204042434692,0.5389004349708557,0.5389004349708557,1.0,1.0,-2.3673741817474365,0.9024489521980286,1.4649252891540527,0.3704434633255005,0.0,0.0,0.7075749635696411,216.4925079345703,217.0,-18.1026668548584,-28604.263671875,1627.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.97930908203125,313.2536926269531,278.1499938964844,0.0,18000.0,315.2300109863281,36190.35546875,36000.0,0.0,0.0,0.68747478723526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2335528135299685,1.233570218086243,-1.7424652469344437e-05,0.0,0.0006976995500735,0.0,0.0,263.0224914550781,0.0,0.0,0.0,0.7306610941886902,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1884286999702453,-3800.159423828125,304.1697082519531,0.6767211556434631,0.2611103057861328,0.242275133728981,293.39666748046875,297.1499938964844,293.1499938964844,0.131944477558136,-3009.58740234375,304.1744384765625,0.6159667372703552,0.1935935318470001,0.1918035000562667,293.2458801269531,297.1499938964844,293.1499938964844,0.4865292906761169,-6249.6396484375,304.159912109375,0.8666234016418457,0.5646256804466248,0.3987396955490112,293.3021850585937,297.1499938964844,293.1499938964844,0.6985315680503845,-11219.8017578125,304.1514892578125,0.9596626162528992,0.7529402375221252,0.7163078784942627,293.21368408203125,297.1499938964844,293.1499938964844,0.0440718010067939,-6467.6103515625,304.15576171875,0.4455972909927368,0.0839302837848663,0.4127794802188873,291.1892395019531,291.1499938964844,256.2594299316406,255.4506072998047,279.1794738769531,293.3273620605469,291.1883239746094,1.0,0.534336268901825,0.5403599739074707,0.5403599739074707,1.0,1.0,-2.3551506996154785,0.8990313410758972,1.4561192989349363,0.3697139322757721,0.0,0.0,0.7056009769439697,218.1032867431641,220.0,-18.71361351013184,-28436.12890625,1617.4774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9125366210937,313.20770263671875,278.1499938964844,0.0,18000.0,315.2300109863281,36161.828125,36000.0,0.0,0.0,0.6807100772857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2260593175888062,1.226076602935791,-1.7306278095929883e-05,0.0,0.0006908341892994,0.0,0.0,259.2881774902344,0.0,0.0,0.0,0.7273910045623779,4.0,0.0,1.0
637620,293.3531799316406,297.1499938964844,293.1499938964844,0.1866829842329025,-3772.35595703125,304.1693115234375,0.6735503673553467,0.2588819563388824,0.2403351664543151,293.39599609375,297.1499938964844,293.1499938964844,0.1296795606613159,-2968.31689453125,304.1741027832031,0.6118472814559937,0.1906025409698486,0.189040407538414,293.2461853027344,297.1499938964844,293.1499938964844,0.4856625497341156,-6241.08056640625,304.1596984863281,0.864509642124176,0.5633510947227478,0.3979106545448303,293.3026733398437,297.1499938964844,293.1499938964844,0.6971863508224487,-11201.197265625,304.1536560058594,0.9570250511169434,0.750916063785553,0.714480459690094,293.2128601074219,297.1499938964844,293.1499938964844,0.0436209663748741,-6431.541015625,304.1555480957031,0.4427796900272369,0.0832847133278846,0.4101857244968414,291.17987060546875,291.1499938964844,256.3109130859375,255.4965362548828,279.1793518066406,293.3267517089844,291.17877197265625,1.0,0.5340478420257568,0.5418157577514648,0.5418157577514648,1.0,1.0,-2.343193531036377,0.8956971168518066,1.4474964141845703,0.3690055906772613,0.0,0.0,0.7045437693595886,219.6534423828125,220.0,-22.28263092041016,-28267.150390625,1607.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8378601074219,313.14617919921875,278.1499938964844,0.0,18000.0,315.2300109863281,36121.09375,36000.0,0.0,0.0,0.6741659045219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.22046160697937,1.2204787731170654,-1.7213904357049614e-05,0.0,0.0006841926951892,0.0,0.0,256.4752197265625,0.0,0.0,0.0,0.7249828577041626,4.0,0.0,1.0
637680,293.3512268066406,297.1499938964844,293.1499938964844,0.1849484145641327,-3744.634521484375,304.1689453125,0.6704691648483276,0.2566901445388794,0.2384271174669265,293.39520263671875,297.1499938964844,293.1499938964844,0.1274284720420837,-2927.10986328125,304.1737976074219,0.6076012849807739,0.1876408606767654,0.186304286122322,293.24639892578125,297.1499938964844,293.1499938964844,0.4847520589828491,-6232.013671875,304.1595764160156,0.8624667525291443,0.5620872378349304,0.3970883190631866,293.302978515625,297.1499938964844,293.1499938964844,0.6957486867904663,-11181.6181640625,304.1556091308594,0.954430103302002,0.7489201426506042,0.7126807570457458,293.21197509765625,297.1499938964844,293.1499938964844,0.0431802570819854,-6396.224609375,304.15533447265625,0.4401071965694427,0.0826597735285759,0.40768563747406,291.171630859375,291.1499938964844,256.3623962402344,255.54229736328125,279.1792297363281,293.3260192871094,291.1708068847656,1.0,0.533762514591217,0.5432701706886292,0.5432701706886292,1.0,1.0,-2.331460952758789,0.8924317955970764,1.4390292167663574,0.3683131039142608,0.0,0.0,0.7039320468902588,221.16287231445312,223.0,-21.845090866088867,-28110.328125,1598.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7528686523437,313.08367919921875,278.1499938964844,0.0,18000.0,315.2300109863281,36078.14453125,36000.0,0.0,0.0,0.6678837537765503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2171504497528076,1.217167615890503,-1.7155178284156136e-05,0.0,0.000677817093674,0.0,0.0,254.77459716796875,0.0,0.0,0.0,0.7235245108604431,4.0,0.0,1.0
637740,293.3492431640625,297.1499938964844,293.1499938964844,0.1832243204116821,-3716.990234375,304.16864013671875,0.6674681901931763,0.2545334994792938,0.2365501821041107,293.3943176269531,297.1499938964844,293.1499938964844,0.1251906305551529,-2885.95947265625,304.1735534667969,0.6033097505569458,0.1847068518400192,0.1835938543081283,293.24658203125,297.1499938964844,293.1499938964844,0.4837937653064728,-6222.4130859375,304.1595764160156,0.8604810237884521,0.5608313083648682,0.3962713778018951,293.3031616210937,297.1499938964844,293.1499938964844,0.6942153573036194,-11161.0126953125,304.1573791503906,0.9518653154373168,0.7469460964202881,0.7109030485153198,293.2110900878906,297.1499938964844,293.1499938964844,0.0427473410964012,-6361.47119140625,304.1551513671875,0.4375596046447754,0.0820526406168937,0.4052661955356598,291.1648864746094,291.1499938964844,256.413818359375,255.58786010742188,279.1791687011719,293.3252258300781,291.1640930175781,1.0,0.5334852933883667,0.5447247624397278,0.5447247624397278,1.0,1.0,-2.3199267387390137,0.8892267346382141,1.4307000637054443,0.3676335215568542,0.0,0.0,0.7036276459693909,222.64456176757807,223.0,-20.390037536621094,-27957.568359375,1589.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6578674316406,313.016357421875,278.1499938964844,0.0,18000.0,315.2300109863281,36048.3515625,36000.0,0.0,0.0,0.6618850231170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2151589393615725,1.215175986289978,-1.7119025869760662e-05,0.0,0.0006717291544191,0.0,0.0,253.7456817626953,0.0,0.0,0.0,0.7226428389549255,4.0,0.0,1.0
637800,293.3471984863281,297.1499938964844,293.1499938964844,0.181523397564888,-3689.651611328125,304.1683349609375,0.6645384430885315,0.2524095177650451,0.2347019165754318,293.39337158203125,297.1499938964844,293.1499938964844,0.122974507510662,-2845.041259765625,304.1733093261719,0.5989698767662048,0.1817980259656906,0.1809066534042358,293.2467041015625,297.1499938964844,293.1499938964844,0.4828231632709503,-6212.673828125,304.1596069335937,0.8585413694381714,0.5595821738243103,0.3954585790634155,293.3032531738281,297.1499938964844,293.1499938964844,0.6926400661468506,-11140.07421875,304.15887451171875,0.9493204951286316,0.7449902892112732,0.7091425061225891,293.21014404296875,297.1499938964844,293.1499938964844,0.042324598878622,-6327.5302734375,304.1549987792969,0.4351189732551574,0.0814602449536323,0.4029135704040527,291.1585388183594,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3243408203125,291.1578063964844,1.0,0.5332191586494446,0.5461814403533936,0.5461814403533936,1.0,1.0,-2.308560848236084,0.8860715627670288,1.4224894046783447,0.3669629096984863,0.0,0.0,0.7036940455436707,224.1088104248047,226.0,-19.011703491210938,-27808.123046875,1580.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.55426025390625,312.9445495605469,278.1499938964844,0.0,18000.0,314.75,36022.09375,36000.0,0.0,0.0,0.6513686180114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2143186330795288,1.214335799217224,-1.710069045657292e-05,0.0,0.0006610563141293,0.0,0.0,253.2783660888672,0.0,0.0,0.0,0.7222746014595032,4.0,0.0,1.0
637860,293.3451232910156,297.1499938964844,293.1499938964844,0.1798474490642547,-3662.6533203125,304.1680603027344,0.6616770625114441,0.2503179013729095,0.2328823059797287,293.3923645019531,297.1499938964844,293.1499938964844,0.1207811757922172,-2804.3798828125,304.1730651855469,0.5945823192596436,0.178913876414299,0.1782423704862594,293.2467956542969,297.1499938964844,293.1499938964844,0.4818446338176727,-6202.84619140625,304.1596374511719,0.856642484664917,0.5583398938179016,0.3946499824523926,293.30322265625,297.1499938964844,293.1499938964844,0.6910318732261658,-11118.904296875,304.1601867675781,0.9467926025390624,0.7430515885353088,0.7073978185653687,293.209228515625,297.1499938964844,293.1499938964844,0.0419115424156188,-6294.3671875,304.1548156738281,0.4327759444713592,0.0808813348412513,0.4006216824054718,291.1525573730469,291.1499938964844,256.5164489746094,255.678451538086,279.1791687011719,293.32342529296875,291.1517333984375,1.0,0.5329660177230835,0.5476408004760742,0.5476408004760742,1.0,1.0,-2.297354221343994,0.8829635381698608,1.4143906831741333,0.3663005530834198,0.0,0.0,0.7041195631027222,225.56089782714844,226.0,-18.54075813293457,-27655.1328125,1571.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4157409667969,312.86065673828125,278.1499938964844,0.0,18000.0,314.75,35997.50390625,36000.0,0.0,0.0,0.6452837586402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2146458625793457,1.2146629095077517,-1.7099955584853888e-05,0.0,0.0006548810051754,0.0,0.0,253.3735809326172,0.0,0.0,0.0,0.7224146723747253,4.0,0.0,1.0
637920,293.3430480957031,297.1499938964844,293.1499938964844,0.1782450526952743,-3636.85986328125,304.1676940917969,0.6588810086250305,0.2482581883668899,0.2310906797647476,293.39129638671875,297.1499938964844,293.1499938964844,0.1186425387859344,-2764.635498046875,304.1727600097656,0.5901482701301575,0.1760537177324295,0.1756002008914947,293.2468566894531,297.1499938964844,293.1499938964844,0.4809879660606384,-6194.35400390625,304.1594543457031,0.8547800779342651,0.5571057200431824,0.3938459157943725,293.3031311035156,297.1499938964844,293.1499938964844,0.6895737648010254,-11099.9921875,304.1609802246094,0.9442797303199768,0.7411311864852905,0.705668568611145,293.2082824707031,297.1499938964844,293.1499938964844,0.0415233895182609,-6263.42333984375,304.1546630859375,0.4305220544338226,0.0803145915269851,0.3983844518661499,291.14373779296875,291.1499938964844,256.5676574707031,255.72344970703125,279.17919921875,293.3224792480469,291.1427001953125,1.0,0.5327275395393372,0.5491035580635071,0.5491035580635071,1.0,1.0,-2.286297559738159,0.8798998594284058,1.406397581100464,0.3656454682350158,0.0,0.0,0.7054079174995422,227.00515747070312,229.0,-21.50531959533692,-27499.466796875,1563.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2716064453125,312.7615966796875,278.1499938964844,0.0,18000.0,314.75,35960.84765625,36000.0,0.0,0.0,0.6395361423492432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2166460752487185,1.216663122177124,-1.7121195924119093e-05,0.0,0.0006490478990599,0.0,0.0,254.2400054931641,0.0,0.0,0.0,0.7233162522315979,4.0,0.0,1.0
637980,293.3409118652344,297.1499938964844,293.1499938964844,0.1766485869884491,-3611.0693359375,304.1673889160156,0.6561492085456848,0.2462300956249237,0.2293272614479065,293.39019775390625,297.1499938964844,293.1499938964844,0.1165132150053978,-2724.875244140625,304.1724853515625,0.5856714248657227,0.173217311501503,0.1729801446199417,293.2468566894531,297.1499938964844,293.1499938964844,0.4800802171230316,-6185.27587890625,304.15936279296875,0.8529521822929382,0.5558796525001526,0.393047422170639,293.3029479980469,297.1499938964844,293.1499938964844,0.6880321502685547,-11080.0263671875,304.16180419921875,0.9417828917503356,0.7392282485961914,0.703956127166748,293.2073669433594,297.1499938964844,293.1499938964844,0.0411369763314724,-6232.52001953125,304.1545104980469,0.4283514320850372,0.0797592550516128,0.3961980938911438,291.13623046875,291.1499938964844,256.6187744140625,255.76824951171875,279.17926025390625,293.3214416503906,291.13543701171875,1.0,0.5325047969818115,0.550570011138916,0.550570011138916,1.0,1.0,-2.2753891944885254,0.8768805265426636,1.3985087871551514,0.3649981617927551,0.0,0.0,0.7070938944816589,228.4441070556641,229.0,-20.554590225219727,-27355.04296875,1554.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1199035644531,312.66265869140625,278.1499938964844,0.0,18000.0,314.75,35921.6875,36000.0,0.0,0.0,0.6341640949249268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2208236455917358,1.2208408117294312,-1.7174173990497366e-05,0.0,0.0006435959367081,0.0,0.0,256.1508483886719,0.0,0.0,0.0,0.7251154780387878,4.0,0.0,1.0
638040,293.3387756347656,297.1499938964844,293.1499938964844,0.1750597357749939,-3585.31982421875,304.1671142578125,0.6534784436225891,0.2442319840192794,0.2275906056165695,293.3890075683594,297.1499938964844,293.1499938964844,0.1143949478864669,-2685.1376953125,304.1722412109375,0.5811546444892883,0.1704036593437194,0.1703812330961227,293.2467956542969,297.1499938964844,293.1499938964844,0.4791253209114074,-6175.673828125,304.159423828125,0.8511549830436707,0.5546595454216003,0.3922533094882965,293.3027038574219,297.1499938964844,293.1499938964844,0.6864140033721924,-11059.1171875,304.16259765625,0.939300298690796,0.7373388409614563,0.7022573351860046,293.2064208984375,297.1499938964844,293.1499938964844,0.0407526567578315,-6201.701171875,304.1543884277344,0.4262579679489136,0.0792143642902374,0.3940587043762207,291.1300964355469,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.3204040527344,291.12939453125,1.0,0.5322978496551514,0.5520409345626831,0.5520409345626831,1.0,1.0,-2.2646167278289795,0.8739011883735657,1.3907155990600586,0.3643571138381958,0.0,0.0,0.7090350389480591,229.8803558349609,232.0,-18.802265167236328,-27213.916015625,1546.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9618835449219,312.5606689453125,278.1499938964844,0.0,18000.0,314.75,35895.0859375,36000.0,0.0,0.0,0.6291619539260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2260977029800415,1.2261149883270264,-1.724652793200221e-05,0.0,0.0006385194137692,0.0,0.0,258.63641357421875,0.0,0.0,0.0,0.7274007201194763,4.0,0.0,1.0
638100,293.33660888671875,297.1499938964844,293.1499938964844,0.1734906136989593,-3559.827392578125,304.1668395996094,0.6508680582046509,0.2422644197940826,0.2258811891078949,293.3878173828125,297.1499938964844,293.1499938964844,0.1122959852218627,-2645.593994140625,304.1720275878906,0.5766040682792664,0.1676132380962371,0.1678039878606796,293.2467346191406,297.1499938964844,293.1499938964844,0.4781523942947387,-6165.87158203125,304.1594543457031,0.8493861556053162,0.5534453392028809,0.3914631605148315,293.3023986816406,297.1499938964844,293.1499938964844,0.6847606897354126,-11037.8310546875,304.1632995605469,0.9368324875831604,0.7354625463485718,0.700570821762085,293.2055053710937,297.1499938964844,293.1499938964844,0.0403741486370563,-6171.3154296875,304.154296875,0.4242377281188965,0.0786797031760215,0.3919651806354522,291.1245422363281,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193359375,291.1239013671875,1.0,0.5321072340011597,0.5535166263580322,0.5535166263580322,1.0,1.0,-2.2539777755737305,0.8709613680839539,1.3830164670944214,0.3637223541736603,0.0,0.0,0.7112988829612732,231.31546020507807,232.0,-17.13442611694336,-27075.912109375,1538.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.798828125,312.4560546875,278.1499938964844,0.0,18000.0,314.2699890136719,35872.4921875,36000.0,0.0,0.0,0.6197383403778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23239266872406,1.232409954071045,-1.7335394659312442e-05,0.0,0.0006289556040428,0.0,0.0,261.64990234375,0.0,0.0,0.0,0.7301477789878845,4.0,0.0,1.0
638160,293.3344421386719,297.1499938964844,293.1499938964844,0.1719426214694976,-3534.62158203125,304.1665954589844,0.6483152508735657,0.2403257042169571,0.224197432398796,293.3865661621094,297.1499938964844,293.1499938964844,0.1102173551917076,-2606.268798828125,304.1717834472656,0.5720242857933044,0.164844810962677,0.1652472019195556,293.2466735839844,297.1499938964844,293.1499938964844,0.477168470621109,-6155.9501953125,304.1595458984375,0.847644031047821,0.5522369146347046,0.3906767070293426,293.30206298828125,297.1499938964844,293.1499938964844,0.6830839514732361,-11016.3193359375,304.1639404296875,0.9343807101249696,0.7335985898971558,0.6988955140113831,293.2046203613281,297.1499938964844,293.1499938964844,0.0400017127394676,-6141.3955078125,304.1541748046875,0.4222854673862457,0.0781543478369712,0.3899134993553161,291.1194152832031,291.1499938964844,256.7715148925781,255.9013519287109,279.1794738769531,293.3182678222656,291.11865234375,1.0,0.5319321751594543,0.5549975037574768,0.5549975037574768,1.0,1.0,-2.243462562561035,0.8680574893951416,1.375404953956604,0.3630924224853515,0.0,0.0,0.7138505578041077,232.750244140625,220.0,-16.46375274658203,-26933.74609375,1530.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6051025390625,312.3412170410156,278.1499938964844,0.0,18000.0,314.2699890136719,35851.67578125,36000.0,0.0,0.0,0.6148124933242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.239631175994873,1.2396485805511477,-1.743934626574628e-05,0.0,0.0006239565555006,0.0,0.0,265.1605834960937,0.0,0.0,0.0,0.7333132028579712,4.0,0.0,1.0
638220,293.33221435546875,297.1499938964844,293.1499938964844,0.1703783571720123,-3509.11474609375,304.1664123535156,0.6469897627830505,0.2384310811758041,0.2224557250738144,293.3852233886719,297.1499938964844,293.1499938964844,0.1081122756004333,-2566.296142578125,304.1716613769531,0.5686688423156738,0.1621103584766388,0.1626217663288116,293.2464904785156,297.1499938964844,293.1499938964844,0.4761909544467926,-6146.1064453125,304.1595764160156,0.8474815487861633,0.5510473847389221,0.3898285031318664,293.3016357421875,297.1499938964844,293.1499938964844,0.6814404129981995,-10995.328125,304.1643981933594,0.9340417385101318,0.7317591905593872,0.697142481803894,293.2036437988281,297.1499938964844,293.1499938964844,0.0395676009356975,-6106.5439453125,304.1542053222656,0.4213491976261139,0.0776498764753341,0.3874781131744385,291.11199951171875,291.1499938964844,256.8221740722656,255.94528198242188,279.1798400878906,293.31707763671875,291.1111755371094,1.0,0.5298590064048767,0.5565143823623657,0.5565143823623657,1.0,1.0,-2.232168674468994,0.8648218512535095,1.3673467636108398,0.3623207807540893,0.0,0.0,0.7171206474304199,231.7919464111328,220.0,-18.15048217773437,-26782.083984375,1513.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4107360839844,312.2146301269531,278.1499938964844,0.0,18000.0,314.2699890136719,35820.44140625,36000.0,0.0,0.0,0.6102800965309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2482845783233645,1.2483021020889282,-1.756301753630396e-05,0.0,0.0006193566950969,0.0,0.0,269.3872375488281,0.0,0.0,0.0,0.7371341586112976,4.0,0.0,1.0
638280,293.3298034667969,297.1499938964844,293.1499938964844,0.1687805503606796,-3482.94775390625,304.1663513183594,0.6463802456855774,0.2365938127040863,0.2207104861736297,293.3837585449219,297.1499938964844,293.1499938964844,0.1059814766049385,-2525.615478515625,304.1716003417969,0.5660260915756226,0.159420371055603,0.1599810868501663,293.2461853027344,297.1499938964844,293.1499938964844,0.4750936925411224,-6134.94873046875,304.1598205566406,0.8482331037521362,0.5498859882354736,0.3889583647251129,293.3010559082031,297.1499938964844,293.1499938964844,0.6796383261680603,-10972.193359375,304.1650390625,0.9349268674850464,0.7299510836601257,0.6953637003898621,293.2026062011719,297.1499938964844,293.1499938964844,0.0390973538160324,-6068.58935546875,304.154296875,0.4210240840911865,0.0771771743893623,0.3849138617515564,291.1066589355469,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.1061096191406,1.0,0.5270801186561584,0.5580477714538574,0.5580477714538574,1.0,1.0,-2.2206387519836426,0.8614798188209534,1.3591588735580444,0.3614725470542907,0.0,0.0,0.7205551862716675,229.474609375,208.0,-15.902939796447754,-26636.42578125,1490.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2149353027344,312.09063720703125,278.1499938964844,0.0,18000.0,314.2699890136719,35791.83203125,36000.0,0.0,0.0,0.6061524748802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.258495807647705,1.258513569831848,-1.771198913047556e-05,0.0,0.0006151677225716,0.0,0.0,274.4606018066406,0.0,0.0,0.0,0.7415995597839355,4.0,0.0,1.0
638340,293.3272705078125,297.1499938964844,293.1499938964844,0.1671811789274215,-3456.6748046875,304.1662902832031,0.646274983882904,0.2348118424415588,0.2189821153879165,293.38214111328125,297.1499938964844,293.1499938964844,0.1038519144058227,-2484.760009765625,304.1715393066406,0.5638808012008667,0.1567759066820144,0.1573474556207656,293.2457580566406,297.1499938964844,293.1499938964844,0.4739283621311188,-6123.0625,304.16015625,0.8496254086494446,0.5487501621246338,0.3880804777145386,293.30035400390625,297.1499938964844,293.1499938964844,0.6777406930923462,-10947.82421875,304.165771484375,0.936659336090088,0.7281712889671326,0.693576991558075,293.2014465332031,297.1499938964844,293.1499938964844,0.0386157631874084,-6029.6064453125,304.1543884277344,0.4211463928222656,0.0767369642853736,0.3823257684707641,291.102783203125,291.1499938964844,256.9231262207031,256.0324401855469,279.1804504394531,293.3143920898437,291.102294921875,1.0,0.5237278938293457,0.5595928430557251,0.5595928430557251,1.0,1.0,-2.209089994430542,0.8581169843673706,1.3509728908538818,0.3606016039848327,0.0,0.0,0.7241005301475525,226.25759887695312,208.0,-13.466973304748535,-26491.748046875,1463.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0192565917969,311.9665832519531,278.1499938964844,0.0,18000.0,314.2699890136719,35776.4375,36000.0,0.0,0.0,0.6024207472801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692378759384155,1.269255757331848,-1.7873393517220393e-05,0.0,0.0006113804411143,0.0,0.0,279.9122619628906,0.0,0.0,0.0,0.7463235855102539,4.0,0.0,1.0
