time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638400,293.3246765136719,297.1499938964844,293.1499938964844,0.1655958741903305,-3430.5712890625,304.16619873046875,0.6465651988983154,0.2330800741910934,0.2172755002975464,293.38043212890625,297.1499938964844,293.1499938964844,0.1017373353242874,-2444.00634765625,304.1714782714844,0.5621199011802673,0.1541745662689209,0.1547289788722992,293.2452392578125,297.1499938964844,293.1499938964844,0.4727315604686737,-6110.85009765625,304.1604919433594,0.8515249490737915,0.5476375222206116,0.3871999680995941,293.2995910644531,297.1499938964844,293.1499938964844,0.6757962107658386,-10922.892578125,304.1664428710937,0.9390456676483154,0.7264178991317749,0.6917892694473267,293.2002258300781,297.1499938964844,293.1499938964844,0.0381342396140098,-5990.56591796875,304.15447998046875,0.4216319918632507,0.0763268917798996,0.3797532021999359,291.0994567871094,291.1499938964844,256.9733581542969,256.0756530761719,279.1806945800781,293.3128967285156,291.0990295410156,1.0,0.5199539065361023,0.5611469149589539,0.5611469149589539,1.0,1.0,-2.1976001262664795,0.8547642827033997,1.342835783958435,0.3597224950790405,0.0,0.0,0.7278032898902893,222.3863525390625,196.0,-11.309859275817873,-26349.357421875,1435.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8254089355469,311.8436279296875,278.1499938964844,0.0,18000.0,313.7900085449219,35763.90625,36000.0,0.0,0.0,0.5942550301551819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2804728746414185,1.2804908752441406,-1.804451130738016e-05,0.0,0.0006030933000147,0.0,0.0,285.7086486816406,0.0,0.0,0.0,0.7512872219085693,4.0,0.0,1.0
638460,293.32196044921875,297.1499938964844,293.1499938964844,0.1640302836894989,-3404.737548828125,304.1661071777344,0.6471966505050659,0.2313961535692215,0.2155939042568206,293.37860107421875,297.1499938964844,293.1499938964844,0.0996435657143592,-2403.471923828125,304.17138671875,0.5606848001480103,0.1516153514385223,0.1521307229995727,293.2446594238281,297.1499938964844,293.1499938964844,0.4715145528316498,-6098.4375,304.1607971191406,0.8538663983345032,0.5465466380119324,0.3863201439380646,293.2987365722656,297.1499938964844,293.1499938964844,0.6738200783729553,-10897.6103515625,304.1670227050781,0.9419788718223572,0.7246899604797363,0.6900056600570679,293.19891357421875,297.1499938964844,293.1499938964844,0.0376578234136104,-5951.8857421875,304.1545104980469,0.4224416017532348,0.0759454146027565,0.3772173821926117,291.0966186523437,291.1499938964844,257.0234375,256.1185913085937,279.180908203125,293.3113098144531,291.0960998535156,1.0,0.5158441066741943,0.5627081394195557,0.5627081394195557,1.0,1.0,-2.1862142086029053,0.8514395356178284,1.334774613380432,0.3588436245918274,0.0,0.0,0.7316426038742065,218.00439453125,196.0,-10.421884536743164,-26202.01171875,1405.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6072998046875,311.7133178710937,278.1499938964844,0.0,18000.0,313.7900085449219,35753.4921875,36000.0,0.0,0.0,0.5905851125717163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2921533584594729,1.292171597480774,-1.822463127609808e-05,0.0,0.0005993688246235,0.0,0.0,291.8351745605469,0.0,0.0,0.0,0.756462037563324,4.0,0.0,1.0
638520,293.3192443847656,297.1499938964844,293.1499938964844,0.1625341027975082,-3380.072509765625,304.1658935546875,0.6481176614761353,0.2297569066286087,0.2139392495155334,293.3766784667969,297.1499938964844,293.1499938964844,0.0976011306047439,-2363.824951171875,304.17120361328125,0.5595168471336365,0.1490960270166397,0.1495559364557266,293.2439880371094,297.1499938964844,293.1499938964844,0.4704169034957886,-6087.357421875,304.16082763671875,0.8565871119499207,0.545477032661438,0.3854438960552215,293.2978210449219,297.1499938964844,293.1499938964844,0.6720048785209656,-10874.6328125,304.167236328125,0.9453519582748412,0.7229883074760437,0.6882307529449463,293.19757080078125,297.1499938964844,293.1499938964844,0.0372055284678936,-5915.33984375,304.1545104980469,0.4235368371009826,0.0755899474024772,0.3747325539588928,291.0908203125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3096618652344,291.090087890625,1.0,0.5114795565605164,0.5642749071121216,0.5642749071121216,1.0,1.0,-2.174964904785156,0.8481556177139282,1.326809287071228,0.3579709231853485,0.0,0.0,0.7361537218093872,213.24644470214844,184.0,-13.270524978637695,-26051.91796875,1374.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39471435546875,311.57440185546875,278.1499938964844,0.0,18000.0,313.7900085449219,35730.51953125,36000.0,0.0,0.0,0.5872896909713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3047878742218018,1.304806351661682,-1.8418681065668352e-05,0.0,0.0005960243288427,0.0,0.0,298.5390930175781,0.0,0.0,0.0,0.7621132731437683,4.0,0.0,1.0
638580,293.3164367675781,297.1499938964844,293.1499938964844,0.1610491573810577,-3355.51708984375,304.16571044921875,0.649297297000885,0.228159949183464,0.2123129367828369,293.37469482421875,297.1499938964844,293.1499938964844,0.0955738350749015,-2324.3251953125,304.1710205078125,0.5585787296295166,0.1466147899627685,0.1470067203044891,293.2432861328125,297.1499938964844,293.1499938964844,0.4692780971527099,-6075.814453125,304.1609191894531,0.8596503138542175,0.5444272756576538,0.3845737278461456,293.2968139648437,297.1499938964844,293.1499938964844,0.6701321005821228,-10850.8623046875,304.1675109863281,0.9490890502929688,0.7213118672370911,0.6864690184593201,293.1961975097656,297.1499938964844,293.1499938964844,0.0367586649954319,-5879.1103515625,304.1545104980469,0.4248965978622436,0.0752582773566246,0.3723058998584747,291.0860900878906,291.1499938964844,257.123046875,256.2037658691406,279.18121337890625,293.3079833984375,291.0855712890625,1.0,0.5069154500961304,0.5658462643623352,0.5658462643623352,1.0,1.0,-2.163873672485352,0.844920814037323,1.3189527988433838,0.3571085035800934,0.0,0.0,0.740902304649353,208.2054748535156,184.0,-12.568161010742188,-25912.224609375,1342.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.18609619140625,311.4414978027344,278.1499938964844,0.0,18000.0,313.7900085449219,35703.59375,36000.0,0.0,0.0,0.584380567073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3189371824264526,1.3189557790756226,-1.8638025721884333e-05,0.0,0.0005930719780735,0.0,0.0,306.1776123046875,0.0,0.0,0.0,0.7684082984924316,4.0,0.0,1.0
638640,293.31365966796875,297.1499938964844,293.1499938964844,0.1595728993415832,-3331.029052734375,304.16552734375,0.6507084965705872,0.2266013771295547,0.2107143104076385,293.3726501464844,297.1499938964844,293.1499938964844,0.0935590788722038,-2284.960205078125,304.1708679199219,0.5578360557556152,0.1441686004400253,0.1444831788539886,293.2425231933594,297.1499938964844,293.1499938964844,0.4680905342102051,-6063.73583984375,304.1611022949219,0.863023579120636,0.5433934330940247,0.3837094902992248,293.2957763671875,297.1499938964844,293.1499938964844,0.6681905388832092,-10826.1669921875,304.1678466796875,0.9531177282333374,0.7196557521820068,0.6847196221351624,293.1947937011719,297.1499938964844,293.1499938964844,0.0363170392811298,-5843.16748046875,304.1545104980469,0.4265026748180389,0.0749475434422493,0.3699390292167663,291.0827941894531,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3062438964844,291.0823974609375,1.0,0.5021968483924866,0.5674220323562622,0.5674220323562622,1.0,1.0,-2.152940273284912,0.8417353630065918,1.31120502948761,0.3562567830085754,0.0,0.0,0.7457149028778076,202.95993041992188,172.0,-10.728910446166992,-25777.078125,1311.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9823303222656,311.3123474121094,278.1499938964844,0.0,18000.0,313.7900085449219,35688.73046875,36000.0,0.0,0.0,0.5818303823471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3336039781570437,1.333622932434082,-1.887091093522031e-05,0.0,0.0005904838908463,0.0,0.0,314.2824401855469,0.0,0.0,0.0,0.7749537229537964,4.0,0.0,1.0
638700,293.31085205078125,297.1499938964844,293.1499938964844,0.1581137627363205,-3306.761962890625,304.1653747558594,0.6523434519767761,0.2250797003507614,0.2091438770294189,293.3705749511719,297.1499938964844,293.1499938964844,0.0915606468915939,-2245.8515625,304.17071533203125,0.5572750568389893,0.1417560428380966,0.1419861614704132,293.24176025390625,297.1499938964844,293.1499938964844,0.4668756425380707,-6051.36279296875,304.1612854003906,0.8666967749595642,0.5423742532730103,0.3828512132167816,293.2947082519531,297.1499938964844,293.1499938964844,0.6662093997001648,-10800.9580078125,304.168212890625,0.9573917984962464,0.7180187106132507,0.6829823851585388,293.1933898925781,297.1499938964844,293.1499938964844,0.0358838103711605,-5807.8017578125,304.15447998046875,0.4283548295497894,0.0746563971042633,0.3676338791847229,291.0803527832031,291.1499938964844,257.221923828125,256.2878723144531,279.1814270019531,293.30450439453125,291.0800476074219,1.0,0.4973492920398712,0.5690020322799683,0.5690020322799683,1.0,1.0,-2.1421687602996826,0.838600754737854,1.303567886352539,0.3554167747497558,0.0,0.0,0.7506087422370911,197.5555725097656,172.0,-8.684927940368652,-25645.99609375,1279.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7847595214844,311.1872863769531,278.1499938964844,0.0,18000.0,313.3099975585937,35679.90625,36000.0,0.0,0.0,0.5748283267021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.348568320274353,1.3485875129699707,-1.911264735099394e-05,0.0,0.0005833776667714,0.0,0.0,322.7304077148437,0.0,0.0,0.0,0.781662106513977,4.0,0.0,1.0
638760,293.3080749511719,297.1499938964844,293.1499938964844,0.1566745638847351,-3282.773193359375,304.1651916503906,0.6541867852210999,0.2235883325338363,0.2075986713171005,293.3684997558594,297.1499938964844,293.1499938964844,0.0895778983831405,-2207.028564453125,304.1705627441406,0.5568715929985046,0.1393705308437347,0.1395127177238464,293.240966796875,297.1499938964844,293.1499938964844,0.4656487107276916,-6038.865234375,304.1614685058594,0.8706533312797546,0.5413676500320435,0.3819987177848816,293.29364013671875,297.1499938964844,293.1499938964844,0.66420978307724,-10775.5322265625,304.16851806640625,0.9618566036224364,0.7163985371589661,0.6812568306922913,293.1919860839844,297.1499938964844,293.1499938964844,0.0354603119194507,-5773.14599609375,304.1544189453125,0.4304464161396026,0.0743821486830711,0.3653871417045593,291.07843017578125,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3027648925781,291.0780029296875,1.0,0.4923999011516571,0.5705866813659668,0.5705866813659668,1.0,1.0,-2.131546974182129,0.835512638092041,1.296034336090088,0.3545867800712585,0.0,0.0,0.7555679678916931,192.0413055419922,160.0,-7.892048835754394,-25510.0859375,1247.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56689453125,311.0565185546875,278.1499938964844,0.0,18000.0,313.3099975585937,35674.3203125,36000.0,0.0,0.0,0.572277843952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.363705039024353,1.3637243509292605,-1.936068838404026e-05,0.0,0.0005807892885059,0.0,0.0,331.45281982421875,0.0,0.0,0.0,0.7884703874588013,4.0,0.0,1.0
638820,293.3053283691406,297.1499938964844,293.1499938964844,0.15529665350914,-3259.82568359375,304.1649169921875,0.6562352776527405,0.2221212983131408,0.2060750424861908,293.366455078125,297.1499938964844,293.1499938964844,0.087630994617939,-2168.972412109375,304.1703491210937,0.5566123127937317,0.1370046287775039,0.1370582729578018,293.2401428222656,297.1499938964844,293.1499938964844,0.4645411074161529,-6027.69140625,304.1614074707031,0.8748931884765625,0.540374219417572,0.3811525702476501,293.2925109863281,297.1499938964844,293.1499938964844,0.6623733043670654,-10752.404296875,304.1684875488281,0.9664764404296876,0.7147968411445618,0.6795442700386047,293.19061279296875,297.1499938964844,293.1499938964844,0.0350614972412586,-5740.65380859375,304.15435791015625,0.4327852129936218,0.0741236209869384,0.3631980717182159,291.0736694335937,291.1499938964844,257.3199462890625,256.37091064453125,279.181640625,293.3010559082031,291.0730285644531,1.0,0.4873624145984649,0.572176456451416,0.572176456451416,1.0,1.0,-2.1210665702819824,0.832467794418335,1.288598656654358,0.3537658452987671,0.0,0.0,0.7611261606216431,186.44412231445312,160.0,-10.59884548187256,-25372.2265625,1215.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3581848144531,310.9202575683594,278.1499938964844,0.0,18000.0,313.3099975585937,35656.9609375,36000.0,0.0,0.0,0.5700642466545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795312643051147,1.3795509338378906,-1.9620401872089133e-05,0.0,0.0005785427638329,0.0,0.0,340.722900390625,0.0,0.0,0.0,0.7956474423408508,4.0,0.0,1.0
638880,293.3027038574219,297.1499938964844,293.1499938964844,0.1539222002029419,-3236.863037109375,304.1647033691406,0.6584835648536682,0.2206708788871765,0.2045672535896301,293.3644714355469,297.1499938964844,293.1499938964844,0.0856823995709419,-2130.90673828125,304.1701965332031,0.5564785003662109,0.1346490532159805,0.1346153318881988,293.23931884765625,297.1499938964844,293.1499938964844,0.4634034633636474,-6016.16796875,304.1614074707031,0.8794150948524475,0.5393924713134766,0.3803132772445678,293.2914123535156,297.1499938964844,293.1499938964844,0.6604968309402466,-10728.6923828125,304.1685485839844,0.9712138175964355,0.7132121920585632,0.6778459548950195,293.1892395019531,297.1499938964844,293.1499938964844,0.0346689596772193,-5708.5400390625,304.1542663574219,0.4353780448436737,0.0738789960741996,0.3610633313655853,291.0697631835937,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.29937744140625,291.0693359375,1.0,0.482248991727829,0.5737724304199219,0.5737724304199219,1.0,1.0,-2.1107096672058105,0.829459547996521,1.2812501192092896,0.352951318025589,0.0,0.0,0.7668778896331787,180.789306640625,148.0,-10.017271995544434,-25243.705078125,1183.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.156982421875,310.7917785644531,278.1499938964844,0.0,18000.0,313.3099975585937,35635.36328125,36000.0,0.0,0.0,0.5681820511817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3965249061584473,1.3965448141098022,-1.990198688872624e-05,0.0,0.0005766325630247,0.0,0.0,350.87799072265625,0.0,0.0,0.0,0.8033349514007568,4.0,0.0,1.0
638940,293.3002014160156,297.1499938964844,293.1499938964844,0.1525382548570633,-3213.65625,304.16455078125,0.6609326004981995,0.219230979681015,0.2030700594186782,293.3626403808594,297.1499938964844,293.1499938964844,0.0837205946445465,-2092.625732421875,304.17010498046875,0.5564574599266052,0.1322957426309585,0.1321765780448913,293.238525390625,297.1499938964844,293.1499938964844,0.4622085392475128,-6004.00439453125,304.1614990234375,0.8842236995697021,0.5384195446968079,0.3794797658920288,293.290283203125,297.1499938964844,293.1499938964844,0.6585426926612854,-10703.896484375,304.1687316894531,0.9760369658470154,0.7116410136222839,0.6761602163314819,293.1878662109375,297.1499938964844,293.1499938964844,0.0342795960605144,-5676.5048828125,304.1542053222656,0.4382387399673462,0.0736471340060234,0.3589806258678436,291.0675354003906,291.1499938964844,257.41705322265625,256.4527893066406,279.181884765625,293.2977600097656,291.0672912597656,1.0,0.4770655632019043,0.5753760933876038,0.5753760933876038,1.0,1.0,-2.1004552841186523,0.8264800310134888,1.273975133895874,0.3521402478218078,0.0,0.0,0.7726043462753296,175.0927276611328,148.0,-7.858683586120605,-25120.15625,1152.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9642028808594,310.6695861816406,278.1499938964844,0.0,18000.0,313.3099975585937,35626.28125,36000.0,0.0,0.0,0.5666171908378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138133525848389,1.413833498954773,-2.0194973330944777e-05,0.0,0.0005750443669967,0.0,0.0,361.4719848632813,0.0,0.0,0.0,0.8111714124679565,4.0,0.0,1.0
639000,293.2977905273437,297.1499938964844,293.1499938964844,0.1511488407850265,-3190.285400390625,304.1644287109375,0.6635823845863342,0.2177970260381698,0.2015787661075592,293.3609313964844,297.1499938964844,293.1499938964844,0.0817438960075378,-2054.137451171875,304.1700439453125,0.5565357208251953,0.1299384087324142,0.1297355741262436,293.2377319335937,297.1499938964844,293.1499938964844,0.4609774351119995,-5991.44091796875,304.1616516113281,0.8893201947212219,0.5374535322189331,0.3786507248878479,293.2891845703125,297.1499938964844,293.1499938964844,0.6565393805503845,-10678.4248046875,304.1689758300781,0.98091059923172,0.7100808620452881,0.674484372138977,293.1865539550781,297.1499938964844,293.1499938964844,0.0338952541351318,-5644.73681640625,304.1541442871094,0.4413780272006988,0.073426105082035,0.3569444715976715,291.06640625,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.29620361328125,291.0662841796875,1.0,0.4718188643455505,0.5769886374473572,0.5769886374473572,1.0,1.0,-2.090278387069702,0.8235195875167847,1.2667587995529177,0.3513282835483551,0.0,0.0,0.778292179107666,169.371337890625,136.0,-5.352738857269287,-24999.98828125,1121.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78045654296875,310.5533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,35624.6640625,35280.0,0.0,0.0,0.563730776309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310177564620972,1.4310382604599,-2.0491817849688232e-05,0.0,0.0005721150664612,0.0,0.0,372.265625,0.0,0.0,0.0,0.8090004920959473,4.0,0.0,1.0
639060,293.2955322265625,297.1499938964844,293.1499938964844,0.1499111950397491,-3169.66943359375,304.1640625,0.666444718837738,0.2163689732551574,0.2000917941331863,293.359375,297.1499938964844,293.1499938964844,0.0798351466655731,-2017.278564453125,304.1698608398437,0.5567121505737305,0.1275740563869476,0.1272883713245391,293.2369384765625,297.1499938964844,293.1499938964844,0.4601861536502838,-5983.76416015625,304.16094970703125,0.8947169184684753,0.5364981889724731,0.3778265416622162,293.2880554199219,297.1499938964844,293.1499938964844,0.6551410555839539,-10661.4296875,304.16802978515625,0.985810160636902,0.7085376977920532,0.6728195548057556,293.1852722167969,297.1499938964844,293.1499938964844,0.0335688889026641,-5618.494140625,304.1539611816406,0.4448168575763702,0.0732151642441749,0.3549518585205078,291.0544738769531,291.1499938964844,257.51318359375,256.53350830078125,279.18218994140625,293.29473876953125,291.0532531738281,1.0,0.4665106236934662,0.578610360622406,0.578610360622406,1.0,1.0,-2.0801708698272705,0.8205747604370117,1.2595961093902588,0.3505136966705322,0.0,0.0,0.785767674446106,163.632080078125,136.0,-19.442214965820312,-24832.771484375,1090.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6034240722656,310.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,35006.5078125,35280.0,0.0,0.0,0.5624194145202637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374582767486572,1.43747878074646,-2.0464209228521213e-05,0.0,0.0005707842647098,0.0,0.0,374.5460205078125,0.0,0.0,0.0,0.8205603361129761,4.0,0.0,1.0
639120,293.2933959960937,297.1499938964844,293.1499938964844,0.1485427320003509,-3146.55419921875,304.1640014648437,0.6695373058319092,0.2149493396282196,0.1986105144023895,293.35791015625,297.1499938964844,293.1499938964844,0.0778352096676826,-1978.6190185546875,304.1698913574219,0.5569933652877808,0.125204712152481,0.124834232032299,293.23614501953125,297.1499938964844,293.1499938964844,0.4589987695217132,-5971.61181640625,304.1611328125,0.9004300236701965,0.5355522036552429,0.37701016664505,293.28692626953125,297.1499938964844,293.1499938964844,0.6532067656517029,-10636.7666015625,304.1683044433594,0.990713596343994,0.7070099115371704,0.6711719632148743,293.1840209960937,297.1499938964844,293.1499938964844,0.0332039855420589,-5588.2138671875,304.1539306640625,0.4485788643360138,0.073013387620449,0.3529994785785675,291.0522766113281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2933044433594,291.052490234375,1.0,0.4611434936523437,0.5802409052848816,0.5802409052848816,1.0,1.0,-2.0701403617858887,0.8176485896110535,1.2524915933609009,0.349698007106781,0.0,0.0,0.7925723195075989,157.88038635253906,124.0,-9.632744789123535,-24731.419921875,1060.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4355163574219,310.3206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,34895.0703125,35280.0,0.0,0.0,0.5613608360290527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568660259246826,1.4568867683410645,-2.0780113118235025e-05,0.0,0.0005697099259123,0.0,0.0,386.7476806640625,0.0,0.0,0.0,0.8292544484138489,4.0,0.0,1.0
639180,293.2912902832031,297.1499938964844,293.1499938964844,0.1471242904663086,-3122.451171875,304.1640319824219,0.6728823184967041,0.2135452032089233,0.1971391141414642,293.3565673828125,297.1499938964844,293.1499938964844,0.0757910907268524,-1939.2222900390625,304.16998291015625,0.5573992133140564,0.122840017080307,0.1223790124058723,293.23541259765625,297.1499938964844,293.1499938964844,0.4576244056224823,-5957.41064453125,304.16162109375,0.906557023525238,0.5346078276634216,0.3761963844299316,293.2858581542969,297.1499938964844,293.1499938964844,0.6510154008865356,-10608.5703125,304.1689453125,0.9955901503562928,0.7054851651191711,0.6695307493209839,293.1828308105469,297.1499938964844,293.1499938964844,0.0328264608979225,-5556.46533203125,304.1539001464844,0.4526891112327575,0.0728200674057006,0.3510846793651581,291.0555419921875,291.1499938964844,257.6082458496094,256.613037109375,279.1825256347656,293.2919311523437,291.055908203125,1.0,0.4557181298732757,0.5818808078765869,0.5818808078765869,1.0,1.0,-2.060176134109497,0.81473708152771,1.245439052581787,0.3488796055316925,0.0,0.0,0.7985445857048035,152.1217803955078,124.0,-0.9499494433403016,-24627.81640625,1030.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2767028808594,310.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,34888.3203125,35280.0,0.0,0.0,0.560539960861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4749987125396729,1.4750198125839231,-2.1101415768498555e-05,0.0,0.0005688767996616,0.0,0.0,398.7058410644531,0.0,0.0,0.0,0.8375105857849121,4.0,0.0,1.0
639240,293.2891845703125,297.1499938964844,293.1499938964844,0.1457203775644302,-3098.534423828125,304.1640319824219,0.6762927174568176,0.2121700048446655,0.1956946104764938,293.35516357421875,297.1499938964844,293.1499938964844,0.0737452581524849,-1900.0015869140625,304.1700744628906,0.5577611923217773,0.120496779680252,0.119943268597126,293.2346496582031,297.1499938964844,293.1499938964844,0.4562186002731323,-5942.88427734375,304.1620483398437,0.9131081104278564,0.5336728096008301,0.3753919005393982,293.2845153808594,297.1499938964844,293.1499938964844,0.6473408341407776,-10558.6435546875,304.1723327636719,0.9990000128746032,0.7040292620658875,0.6663739085197449,293.1816101074219,297.1499938964844,293.1499938964844,0.0324614718556404,-5525.60986328125,304.1538391113281,0.4569617807865143,0.07264044880867,0.3492535650730133,291.0597839355469,291.1499938964844,257.65533447265625,256.6523132324219,279.183349609375,293.2904968261719,291.0603942871094,1.0,0.4501791000366211,0.5835998058319092,0.5835998058319092,1.0,1.0,-2.0486719608306885,0.8111537098884583,1.237518310546875,0.3478330075740814,0.0,0.0,0.8041446805000305,146.5485382080078,112.0,5.891987323760986,-24511.634765625,999.5491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12847900390625,310.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,34904.48046875,35280.0,0.0,0.0,0.5599188208580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919300079345703,1.4919514656066897,-2.141011464118492e-05,0.0,0.0005682464106939,0.0,0.0,410.179931640625,0.0,0.0,0.0,0.8452955484390259,4.0,0.0,1.0
639300,293.2869567871094,297.1499938964844,293.1499938964844,0.1442769914865493,-3073.72705078125,304.1640930175781,0.6789306998252869,0.2108433842658996,0.1943290084600448,293.3536071777344,297.1499938964844,293.1499938964844,0.0716918408870697,-1860.748291015625,304.170166015625,0.5573325753211975,0.1182032153010368,0.1175869181752204,293.2338256835937,297.1499938964844,293.1499938964844,0.4545222520828247,-5925.1318359375,304.1629638671875,0.9186875820159912,0.532763659954071,0.3746345043182373,293.27838134765625,297.1499938964844,293.1499938964844,0.6350074410438538,-10388.7841796875,304.1907653808594,0.9990000128746032,0.7035202980041504,0.6554443836212158,293.1802978515625,297.1499938964844,293.1499938964844,0.0321214571595191,-5496.13720703125,304.1537780761719,0.460587739944458,0.0725010782480239,0.3477551937103271,291.0726318359375,291.1499938964844,257.7021484375,256.6913146972656,279.1861877441406,293.2873840332031,291.0749206542969,1.0,0.4442181587219238,0.5856270790100098,0.5856270790100098,1.0,1.0,-2.028282403945923,0.8038628697395325,1.2244194746017456,0.3449788391590118,0.0,0.0,0.8080928921699524,141.81089782714844,112.0,24.65072059631348,-24328.578125,963.6749267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9975280761719,310.0644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,34950.25390625,34200.0,0.0,0.0,0.5594068169593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068835020065308,1.506905198097229,-2.1692774680559523e-05,0.0,0.0005677268491126,0.0,0.0,420.60687255859375,0.0,0.0,0.0,0.8371047377586365,4.0,0.0,1.0
639360,293.2848205566406,297.1499938964844,293.1499938964844,0.1429637670516967,-3051.2861328125,304.1639099121094,0.6818398833274841,0.2095285505056381,0.1929851770401001,293.3520812988281,297.1499938964844,293.1499938964844,0.0697067305445671,-1823.189208984375,304.17010498046875,0.5570924282073975,0.1159258559346199,0.1152570471167564,293.23309326171875,297.1499938964844,293.1499938964844,0.4531444609165191,-5911.0068359375,304.1630859375,0.9247461557388306,0.531844437122345,0.3738778531551361,293.2655944824219,297.1499938964844,293.1499938964844,0.6214109063148499,-10203.0361328125,304.2080078125,0.9990000128746032,0.7043969035148621,0.6431254744529724,293.178955078125,297.1499938964844,293.1499938964844,0.0318389758467674,-5472.04931640625,304.1535949707031,0.4645810723304748,0.0723792761564254,0.346365362405777,291.078125,291.1499938964844,257.7486877441406,256.7299499511719,279.1882629394531,293.2819519042969,291.0790100097656,1.0,0.4379830658435821,0.5876995325088501,0.5876995325088501,1.0,1.0,-2.0064876079559326,0.795962393283844,1.2105251550674438,0.3417348861694336,0.0,0.0,0.812207818031311,136.97116088867188,100.0,18.424535751342773,-24057.9609375,926.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968200683594,309.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,34142.4375,34200.0,0.0,0.0,0.5588236451148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994951486587524,1.499516487121582,-2.1375202777562663e-05,0.0,0.0005671349354088,0.0,0.0,413.01806640625,0.0,0.0,0.0,0.8465778231620789,4.0,0.0,1.0
639420,293.28271484375,297.1499938964844,293.1499938964844,0.1414851248264312,-3025.656982421875,304.1640930175781,0.6850938200950623,0.2082336246967315,0.1916511356830597,293.3505249023437,297.1499938964844,293.1499938964844,0.0676248967647552,-1783.8568115234375,304.17022705078125,0.5570927262306213,0.1136699095368385,0.1129398122429847,293.232421875,297.1499938964844,293.1499938964844,0.4512021839618683,-5890.5673828125,304.16424560546875,0.9313504695892334,0.5309225916862488,0.3731147944927215,293.2476806640625,297.1499938964844,293.1499938964844,0.606177568435669,-9995.884765625,304.22515869140625,0.9990000128746032,0.7064511179924011,0.6301946043968201,293.1775817871094,297.1499938964844,293.1499938964844,0.0315115936100482,-5443.044921875,304.1535339355469,0.4686557650566101,0.0722836479544639,0.3450522720813751,291.09686279296875,291.1499938964844,257.7948913574219,256.768310546875,279.1898498535156,293.27520751953125,291.099853515625,1.0,0.4315136671066284,0.5898120403289795,0.5898120403289795,1.0,1.0,-1.984081029891968,0.7877824902534485,1.196298599243164,0.3383291065692901,0.0,0.0,0.8139691352844238,131.9978790283203,100.0,39.41812133789063,-23863.919921875,889.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81768798828125,309.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,34072.34765625,34200.0,0.0,0.0,0.5582043528556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071665048599243,1.5071879625320437,-2.14994161069626e-05,0.0,0.0005665064090862,0.0,0.0,418.0909118652344,0.0,0.0,0.0,0.8498519659042358,4.0,0.0,1.0
639480,293.2806091308594,297.1499938964844,293.1499938964844,0.1399356424808502,-2998.622314453125,304.1643371582031,0.688706636428833,0.2069636136293411,0.1903334408998489,293.34893798828125,297.1499938964844,293.1499938964844,0.0654999688267707,-1743.9298095703125,304.17041015625,0.5573476552963257,0.1114420220255851,0.1106418967247009,293.2318420410156,297.1499938964844,293.1499938964844,0.4489516317844391,-5866.78759765625,304.1657409667969,0.93843811750412,0.5299956798553467,0.3723452985286712,293.2255554199219,297.1499938964844,293.1499938964844,0.5897499322891235,-9773.3671875,304.2413330078125,0.9990000128746032,0.7095513343811035,0.6166918873786926,293.1761474609375,297.1499938964844,293.1499938964844,0.0311743449419736,-5412.58935546875,304.15350341796875,0.4727286696434021,0.0722154900431633,0.3438428342342376,291.1239929199219,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2680969238281,291.1273193359375,1.0,0.4248335361480713,0.5919798016548157,0.5919798016548157,1.0,1.0,-1.9611475467681885,0.7793716192245483,1.1817760467529297,0.3347928524017334,0.0,0.0,0.8130046129226685,126.91976928710938,88.0,56.71572494506836,-23658.517578125,852.1450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7598876953125,309.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,34145.35546875,34200.0,0.0,0.0,0.5575083494186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097122192382812,1.5097336769104004,-2.1562562324106693e-05,0.0,0.0005658001173287,0.0,0.0,420.08245849609375,0.0,0.0,0.0,0.8508706092834473,4.0,0.0,1.0
639540,293.2785339355469,297.1499938964844,293.1499938964844,0.1383969485759735,-2971.703369140625,304.1645202636719,0.6926940083503723,0.2057210355997085,0.18903648853302,293.3472900390625,297.1499938964844,293.1499938964844,0.0633788183331489,-1704.396484375,304.1705627441406,0.5578776597976685,0.1092473641037941,0.1083700358867645,293.23126220703125,297.1499938964844,293.1499938964844,0.4466367959976196,-5842.37890625,304.1670837402344,0.9459406137466432,0.5290707349777222,0.3715724647045135,293.1996154785156,297.1499938964844,293.1499938964844,0.572525680065155,-9540.619140625,304.2560119628906,0.9990000128746032,0.713685154914856,0.6026456952095032,293.1746826171875,297.1499938964844,293.1499938964844,0.0308524817228317,-5383.2529296875,304.1534423828125,0.4768077731132507,0.0721696689724922,0.3427325487136841,291.1524353027344,291.1499938964844,257.88629150390625,256.843994140625,279.1927185058594,293.2615966796875,291.15594482421875,1.0,0.4179582297801971,0.5942260026931763,0.5942260026931763,1.0,1.0,-1.937733173370361,0.7707666754722595,1.166966438293457,0.3311528861522674,0.0,0.0,0.8099927306175232,121.76006317138672,88.0,67.64893341064453,-23441.642578125,814.8767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7244873046875,309.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,34252.94921875,34200.0,0.0,0.0,0.5566818118095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067265033721924,1.506748080253601,-2.153220702894032e-05,0.0,0.0005649612867273,0.0,0.0,418.3441467285156,0.0,0.0,0.0,0.8494079113006592,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.136875718832016,-2945.021484375,304.1646423339844,0.6970655918121338,0.2045055627822876,0.1877618134021759,293.3455505371094,297.1499938964844,293.1499938964844,0.0612677782773971,-1665.384521484375,304.170654296875,0.5586987733840942,0.1070888414978981,0.1061285212635994,293.230712890625,297.1499938964844,293.1499938964844,0.4442822635173797,-5817.59619140625,304.16827392578125,0.9537745714187622,0.5281518697738647,0.3708009421825409,293.1698608398437,297.1499938964844,293.1499938964844,0.5546152591705322,-9298.6943359375,304.269287109375,0.9990000128746032,0.7188946008682251,0.5880894064903259,293.1732788085937,297.1499938964844,293.1499938964844,0.0305416584014892,-5354.69775390625,304.15338134765625,0.4809115529060364,0.0721357017755508,0.3416890501976013,291.1817626953125,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2569274902344,291.18536376953125,1.0,0.4109005331993103,0.5965855717658997,0.5965855717658997,1.0,1.0,-1.9138514995574951,0.7619978785514832,1.1518536806106567,0.3274359703063965,0.0,0.0,0.804948091506958,116.54236602783205,106.0,74.60428619384766,-23214.17578125,777.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7115783691406,309.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,34371.65625,33120.0,0.0,0.0,0.5556775331497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982866048812866,1.4983080625534058,-2.140504147973843e-05,0.0,0.0005639420705847,0.0,0.0,412.8932495117188,0.0,0.0,0.0,0.8304299116134644,4.0,0.0,1.0
639660,293.2745666503906,297.1499938964844,293.1499938964844,0.1357130110263824,-2924.962158203125,304.1640930175781,0.6982031464576721,0.2032690048217773,0.1865924596786499,293.3439636230469,297.1499938964844,293.1499938964844,0.0593854151666164,-1631.191650390625,304.1703186035156,0.556540846824646,0.1049238070845604,0.1040089130401611,293.2303466796875,297.1499938964844,293.1499938964844,0.442840427160263,-5803.09130859375,304.1675109863281,0.9568406939506532,0.5272029042243958,0.3700988590717315,293.1400451660156,297.1499938964844,293.1499938964844,0.5458688735961914,-9188.765625,304.26318359375,0.9990000128746032,0.7245005369186401,0.5817491412162781,293.1720886230469,297.1499938964844,293.1499938964844,0.0304048079997301,-5342.6005859375,304.15301513671875,0.4825983345508575,0.0720730647444725,0.3411130905151367,291.1905517578125,291.1499938964844,257.97637939453125,256.9183654785156,279.1927185058594,293.2550048828125,291.1903381347656,1.0,0.4081396758556366,0.5985926985740662,0.5985926985740662,1.0,1.0,-1.900733232498169,0.7577952742576599,1.1429378986358645,0.3257228136062622,0.0,0.0,0.8011276721954346,114.23357391357422,106.0,41.57126235961914,-22995.81640625,759.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7245178222656,309.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,33576.02734375,33120.0,0.0,0.0,0.5544139742851257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467207431793213,1.4672281742095947,-2.066543856926728e-05,0.0,0.0005626596976071,0.0,0.0,389.5796203613281,0.0,0.0,0.0,0.8290272951126099,4.0,0.0,1.0
639720,293.2729187011719,297.1499938964844,293.1499938964844,0.134657397866249,-2906.800537109375,304.1634521484375,0.6970193386077881,0.2020173221826553,0.1854677051305771,293.3424377441406,297.1499938964844,293.1499938964844,0.0575795024633407,-1598.7039794921875,304.169921875,0.5522385239601135,0.1027659699320793,0.1019542589783668,293.23004150390625,297.1499938964844,293.1499938964844,0.441662073135376,-5791.39599609375,304.1664733886719,0.9566577672958374,0.5262433290481567,0.3694316744804382,293.1170654296875,297.1499938964844,293.1499938964844,0.5432313680648804,-9164.6484375,304.247314453125,0.9990000128746032,0.7291463017463684,0.5810124278068542,293.1710510253906,297.1499938964844,293.1499938964844,0.0303293503820896,-5336.1015625,304.1526184082031,0.4826375842094421,0.0719960182905197,0.3407544493675232,291.19207763671875,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.25494384765625,291.1923217773437,1.0,0.4073980450630188,0.600358784198761,0.600358784198761,1.0,1.0,-1.8947910070419312,0.7565469145774841,1.1382441520690918,0.3255763351917267,0.0,0.0,0.7981897592544556,113.8568878173828,124.0,25.70381736755371,-22918.05859375,753.5797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434387207031,309.8259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,33419.98828125,33120.0,0.0,0.0,0.5530572533607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555457830429075,1.455566167831421,-2.0423174646566625e-05,0.0,0.0005612827953882,0.0,0.0,381.48443603515625,0.0,0.0,0.0,0.8235387206077576,4.0,0.0,1.0
639780,293.2713928222656,297.1499938964844,293.1499938964844,0.1336750090122223,-2889.930419921875,304.16278076171875,0.6941227912902832,0.2007587403059005,0.184382364153862,293.3409729003906,297.1499938964844,293.1499938964844,0.0558309890329837,-1567.521484375,304.1694641113281,0.5463929772377014,0.1006153970956802,0.0999591425061225,293.2298278808594,297.1499938964844,293.1499938964844,0.4406486749649048,-5781.46337890625,304.1653137207031,0.9540641903877258,0.5252727270126343,0.3687944412231445,293.1028747558594,297.1499938964844,293.1499938964844,0.5451708436012268,-9204.1474609375,304.2260437011719,0.9990000128746032,0.7323639392852783,0.5844160318374634,293.1701965332031,297.1499938964844,293.1499938964844,0.0302973836660385,-5333.5439453125,304.1521911621094,0.4814642369747162,0.0718985721468925,0.3405681252479553,291.1911926269531,291.1499938964844,258.06500244140625,256.9913635253906,279.1858215332031,293.2549133300781,291.19061279296875,1.0,0.4084236919879913,0.6018599271774292,0.6018599271774292,1.0,1.0,-1.8941835165023804,0.7574633955955505,1.1367201805114746,0.3264689147472381,0.0,0.0,0.795497477054596,114.89774322509766,124.0,10.092376708984377,-22889.158203125,756.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608947753906,309.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,33351.0390625,33120.0,0.0,0.0,0.5516774654388428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458541870117188,1.4458744525909424,-2.0236828277120367e-05,0.0,0.0005598824936896,0.0,0.0,375.025146484375,0.0,0.0,0.0,0.8190244436264038,4.0,0.0,1.0
639840,293.2699890136719,297.1499938964844,293.1499938964844,0.1328119486570358,-2875.237060546875,304.1620178222656,0.6898194551467896,0.1994941383600235,0.1833326965570449,293.339599609375,297.1499938964844,293.1499938964844,0.0541552603244781,-1537.9439697265625,304.1689758300781,0.5393247008323669,0.0984652265906333,0.0980110764503479,293.22967529296875,297.1499938964844,293.1499938964844,0.4399581253528595,-5775.04150390625,304.1637878417969,0.9493979811668396,0.5242917537689209,0.3681817054748535,293.09796142578125,297.1499938964844,293.1499938964844,0.5512979030609131,-9301.2421875,304.2010192871094,0.9990000128746032,0.7339335680007935,0.591323971748352,293.1695861816406,297.1499938964844,293.1499938964844,0.0303084068000316,-5335.1826171875,304.1517639160156,0.4791967868804931,0.0717605948448181,0.3404550552368164,291.1829528808594,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.2537536621094,291.18145751953125,1.0,0.4109387695789337,0.6030867099761963,0.6030867099761963,1.0,1.0,-1.8980021476745603,0.7601419687271118,1.1378601789474487,0.3281912207603454,0.0,0.0,0.7940825819969177,117.15555572509766,142.0,-7.783023834228516,-22900.166015625,766.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7720947265625,309.8165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,33287.92578125,33120.0,0.0,0.0,0.550331175327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438587665557861,1.4386078119277954,-2.009527634072583e-05,0.0,0.000558516185265,0.0,0.0,370.1991271972656,0.0,0.0,0.0,0.8157204389572144,4.0,0.0,1.0
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.1320489197969436,-2862.364990234375,304.1612243652344,0.6843977570533752,0.198222354054451,0.1823136955499649,293.3383483886719,297.1499938964844,293.1499938964844,0.0525359623134136,-1509.6273193359375,304.16845703125,0.5313652753829956,0.0963114798069,0.0960998684167862,293.2295837402344,297.1499938964844,293.1499938964844,0.4395453333854675,-5771.60107421875,304.1620178222656,0.9429557919502258,0.5232996344566345,0.3675898313522339,293.10235595703125,297.1499938964844,293.1499938964844,0.5610825419425964,-9447.806640625,304.1739501953125,0.9990000128746032,0.7337388396263123,0.6012040972709656,293.1693420410156,297.1499938964844,293.1499938964844,0.030336121097207,-5338.66455078125,304.1513977050781,0.4758596420288086,0.0715617537498474,0.3402953147888183,291.1683959960937,291.1499938964844,258.1521301269531,257.0629577636719,279.1765441894531,293.2513732910156,291.1662292480469,1.0,0.4147078096866607,0.6040557026863098,0.6040557026863098,1.0,1.0,-1.9054408073425293,0.7642427086830139,1.1411981582641602,0.330573171377182,0.0,0.0,0.7942893505096436,120.47935485839844,142.0,-24.768064498901367,-22947.35546875,783.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77264404296875,309.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,33207.30859375,32040.0,0.0,0.0,0.5490790605545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435083270072937,1.4351032972335815,-2.0015893824165687e-05,0.0,0.0005572454538196,0.0,0.0,367.7396545410156,0.0,0.0,0.0,0.7991622090339661,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.131553903222084,-2854.547119140625,304.1600952148437,0.6781477928161621,0.1969423592090606,0.1813198179006576,293.3371887207031,297.1499938964844,293.1499938964844,0.0510537922382354,-1484.16796875,304.1678161621094,0.5228663086891174,0.0941511169075965,0.0942181199789047,293.22955322265625,297.1499938964844,293.1499938964844,0.4399794042110443,-5777.51806640625,304.1590270996094,0.9350702166557312,0.5222993493080139,0.3670154213905334,293.1154479980469,297.1499938964844,293.1499938964844,0.5748015642166138,-9647.3994140625,304.1446228027344,0.9990000128746032,0.7317796349525452,0.6135581731796265,293.1694641113281,297.1499938964844,293.1499938964844,0.0304252374917268,-5348.916015625,304.1509704589844,0.4713893830776214,0.0712910518050193,0.3399985432624817,291.1329345703125,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.1282653808594,1.0,0.4195147454738617,0.6048110127449036,0.6048110127449036,1.0,1.0,-1.915773034095764,0.7694787383079529,1.146294355392456,0.3334801495075226,0.0,0.0,0.7987945079803467,124.7362289428711,160.0,-63.66567993164063,-22955.1796875,806.1275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767822265625,309.7568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,32205.51953125,32040.0,0.0,0.0,0.5478843450546265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187250137329102,1.418744444847107,-1.950585283339024e-05,0.0,0.0005560329300351,0.0,0.0,354.58258056640625,0.0,0.0,0.0,0.8045740127563477,4.0,0.0,1.0
640020,293.2665710449219,297.1499938964844,293.1499938964844,0.1309687793254852,-2844.917724609375,304.1593322753906,0.6713391542434692,0.1956526637077331,0.1803467720746994,293.336181640625,297.1499938964844,293.1499938964844,0.0495205782353878,-1457.7940673828125,304.1673583984375,0.5141460299491882,0.0919765681028366,0.0923566147685051,293.22955322265625,297.1499938964844,293.1499938964844,0.4401149451732635,-5779.81982421875,304.1571655273437,0.9261263608932496,0.5212875604629517,0.3664581477642059,293.1365966796875,297.1499938964844,293.1499938964844,0.5906350612640381,-9873.099609375,304.1168518066406,0.9990000128746032,0.7280733585357666,0.6279535889625549,293.16998291015625,297.1499938964844,293.1499938964844,0.0304423328489065,-5352.248046875,304.1507873535156,0.4655787348747253,0.0709468349814415,0.339514672756195,291.1051940917969,291.1499938964844,258.2377014160156,257.1331481933594,279.1680603027344,293.2460632324219,291.1025695800781,1.0,0.4251768589019775,0.6054158210754395,0.6054158210754395,1.0,1.0,-1.9284026622772217,0.775633692741394,1.1527689695358276,0.3368201553821563,0.0,0.0,0.8046471476554871,129.8166961669922,160.0,-64.77090454101562,-23078.203125,833.4512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74468994140625,309.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,31917.89453125,32040.0,0.0,0.0,0.5469000339508057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276641607284546,1.427683711051941,-1.9595318008214235e-05,0.0,0.0005550340283662,0.0,0.0,359.2941589355469,0.0,0.0,0.0,0.8084888458251953,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1303297579288482,-2834.20751953125,304.1587829589844,0.6642221212387085,0.1943518966436386,0.1793892532587051,293.3353576660156,297.1499938964844,293.1499938964844,0.0479510128498077,-1430.8330078125,304.16705322265625,0.5054612755775452,0.0897846221923828,0.0905064567923545,293.2297058105469,297.1499938964844,293.1499938964844,0.44005286693573,-5779.79345703125,304.1559753417969,0.9165951609611512,0.5202504992485046,0.3659065365791321,293.1650390625,297.1499938964844,293.1499938964844,0.6083159446716309,-10121.0791015625,304.0907592773437,0.9990000128746032,0.7226634621620178,0.6439858078956604,293.1707763671875,297.1499938964844,293.1499938964844,0.0304020456969738,-5350.22314453125,304.15069580078125,0.4583781957626343,0.0705395936965942,0.3388474285602569,291.0843811035156,291.1499938964844,258.27984619140625,257.1676940917969,279.1651916503906,293.2462158203125,291.08184814453125,1.0,0.4315278232097626,0.6059536337852478,0.6059536337852478,1.0,1.0,-1.942817449569702,0.78254234790802,1.160275101661682,0.3405346572399139,0.0,0.0,0.8111037611961365,135.61721801757812,163.0,-62.032501220703125,-23217.91796875,865.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70135498046875,309.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,31781.91796875,32040.0,0.0,0.0,0.5461840629577637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408223628997805,1.4408421516418457,-1.9793767933151685e-05,0.0,0.0005543073639273,0.0,0.0,367.1731262207031,0.0,0.0,0.0,0.8144791722297668,4.0,0.0,1.0
