time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640140,293.2647705078125,297.1499938964844,293.1499938964844,0.1296368837356567,-2822.47021484375,304.158447265625,0.6583736538887024,0.1930680274963379,0.1783991158008575,293.3345031738281,297.1499938964844,293.1499938964844,0.0463198348879814,-1402.889404296875,304.1669311523437,0.4979672431945801,0.0876006856560707,0.088614709675312,293.2298583984375,297.1499938964844,293.1499938964844,0.4398701190948486,-5778.32763671875,304.1552429199219,0.9091159105300904,0.5192121863365173,0.3653188645839691,293.1983947753906,297.1499938964844,293.1499938964844,0.6235068440437317,-10329.15234375,304.0740661621094,0.9990000128746032,0.7159292101860046,0.657122015953064,293.1716003417969,297.1499938964844,293.1499938964844,0.0302870646119117,-5341.5859375,304.1507873535156,0.4523264169692993,0.0701150298118591,0.3378207683563232,291.06561279296875,291.1499938964844,258.3215637207031,257.2018737792969,279.1654968261719,293.25054931640625,291.0638732910156,1.0,0.4362344443798065,0.6067423820495605,0.6067423820495605,1.0,1.0,-1.9532012939453125,0.7877907752990723,1.1654105186462402,0.3435811698436737,0.0,0.0,0.8186472058296204,140.44276428222656,163.0,-54.77266311645508,-23326.9921875,890.2041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6404113769531,309.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,31689.173828125,32040.0,0.0,0.0,0.5457496643066406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574379920959473,1.4574581384658811,-2.0065222997800447e-05,0.0,0.0005538665573112,0.0,0.0,377.5433044433594,0.0,0.0,0.0,0.822166383266449,4.0,0.0,1.0
640200,293.2637939453125,297.1499938964844,293.1499938964844,0.1288625746965408,-2809.146484375,304.1583251953125,0.6533323526382446,0.1918039172887802,0.177407756447792,293.33367919921875,297.1499938964844,293.1499938964844,0.0446298271417617,-1373.9501953125,304.1669311523437,0.4911421835422516,0.0854278206825256,0.0867129936814308,293.2300109863281,297.1499938964844,293.1499938964844,0.439404159784317,-5773.64892578125,304.1551208496094,0.9030378460884094,0.5181693434715271,0.3647153675556183,293.2325439453125,297.1499938964844,293.1499938964844,0.6368644833564758,-10508.48828125,304.06365966796875,0.9990000128746032,0.7086108922958374,0.6684888601303101,293.17242431640625,297.1499938964844,293.1499938964844,0.0301175378262996,-5327.7333984375,304.1509704589844,0.4471193850040436,0.0696792528033256,0.3366538286209106,291.05419921875,291.1499938964844,258.3628845214844,257.2356872558594,279.167236328125,293.2588806152344,291.0531005859375,1.0,0.4403649568557739,0.6077311038970947,0.6077311038970947,1.0,1.0,-1.9612524509429927,0.7921604514122009,1.1690919399261477,0.346179336309433,0.0,0.0,0.8262014389038086,144.66871643066406,166.0,-42.82390594482422,-23414.98828125,911.5022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56707763671875,309.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,31641.369140625,30960.0,0.0,0.0,0.545573890209198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759236574172974,1.4759440422058103,-2.038369348156266e-05,0.0,0.0005536881508305,0.0,0.0,389.50006103515625,0.0,0.0,0.0,0.8157073259353638,4.0,0.0,1.0
640260,293.2626037597656,297.1499938964844,293.1499938964844,0.1282541304826736,-2798.908203125,304.1579284667969,0.647641658782959,0.1905927956104278,0.1764871627092361,293.3326416015625,297.1499938964844,293.1499938964844,0.0430419221520423,-1346.9986572265625,304.1667175292969,0.4836314916610718,0.0833044797182083,0.0848789811134338,293.22998046875,297.1499938964844,293.1499938964844,0.4393433928489685,-5773.49169921875,304.154296875,0.896026611328125,0.517159640789032,0.3641513586044311,293.2621459960937,297.1499938964844,293.1499938964844,0.6396151781082153,-10534.7353515625,304.0749816894531,0.9949090480804444,0.7017399072647095,0.6684845685958862,293.1731262207031,297.1499938964844,293.1499938964844,0.0300161782652139,-5320.4365234375,304.1509704589844,0.4412469565868377,0.0692522823810577,0.3356608152389526,291.03338623046875,291.1499938964844,258.4037170410156,257.2691345214844,279.1736145019531,293.2689208984375,291.032470703125,1.0,0.4435800611972809,0.6093665957450867,0.6093665957450867,1.0,1.0,-1.956075668334961,0.7909634113311768,1.1651122570037842,0.3463294804096222,0.0,0.0,0.8359965085983276,149.70248413085938,166.0,-44.901588439941406,-23324.125,923.6004638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975280761719,309.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,30740.78515625,30960.0,0.0,0.0,0.5455061793327332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760916233062744,1.476111888885498,-2.0183038941468112e-05,0.0,0.0005536194657906,0.0,0.0,386.8861999511719,0.0,0.0,0.0,0.82867431640625,4.0,0.0,1.0
640320,293.26153564453125,297.1499938964844,293.1499938964844,0.1273103058338165,-2782.12841796875,304.158203125,0.6424009203910828,0.1893809288740158,0.1755964457988739,293.3316345214844,297.1499938964844,293.1499938964844,0.0413097441196441,-1317.1669921875,304.1668395996094,0.4757924675941467,0.081188216805458,0.0830794125795364,293.2301025390625,297.1499938964844,293.1499938964844,0.4380804300308227,-5759.7822265625,304.1558532714844,0.8894657492637634,0.5161270499229431,0.3635982275009155,293.27911376953125,297.1499938964844,293.1499938964844,0.6350303292274475,-10459.767578125,304.0969543457031,0.9877097606658936,0.6969777345657349,0.6632773280143738,293.1739196777344,297.1499938964844,293.1499938964844,0.0297866612672805,-5299.68896484375,304.1512145996094,0.4359057545661926,0.068807415664196,0.3346721529960632,291.0445251464844,291.1499938964844,258.4441223144531,257.3022155761719,279.1788024902344,293.2756042480469,291.0469970703125,1.0,0.4459772408008575,0.6112052798271179,0.6112052798271179,1.0,1.0,-1.9447431564331048,0.7872037887573242,1.1575393676757812,0.3449564576148987,0.0,0.0,0.8420645594596863,154.47439575195312,169.0,-2.4323174953460693,-23265.123046875,929.1546630859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354553222656,309.6054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,30626.037109375,30960.0,0.0,0.0,0.5454949736595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493774652481079,1.4937951564788818,-2.0475992641877383e-05,0.0,0.0005536080570891,0.0,0.0,398.3374938964844,0.0,0.0,0.0,0.8365509510040283,4.0,0.0,1.0
640380,293.26055908203125,297.1499938964844,293.1499938964844,0.1262455135583877,-2763.058837890625,304.1586303710937,0.6380547285079956,0.1881569176912307,0.1746600270271301,293.33074951171875,297.1499938964844,293.1499938964844,0.039502128958702,-1285.9453125,304.16705322265625,0.467361569404602,0.0790593549609184,0.0812355875968933,293.2304077148437,297.1499938964844,293.1499938964844,0.4364382028579712,-5741.97998046875,304.15777587890625,0.8841448426246643,0.5150497555732727,0.3629891574382782,293.28814697265625,297.1499938964844,293.1499938964844,0.6312980055809021,-10399.5625,304.1133117675781,0.9817611575126648,0.6935645937919617,0.6596522927284241,293.1746826171875,297.1499938964844,293.1499938964844,0.029486509039998,-5271.83740234375,304.1515197753906,0.4315093457698822,0.0683511942625045,0.3334259390830993,291.0650329589844,291.1499938964844,258.48406982421875,257.3348999023437,279.1817932128906,293.2792663574219,291.06744384765625,1.0,0.4478863775730133,0.6130275726318359,0.6130275726318359,1.0,1.0,-1.934838056564331,0.7840635180473328,1.150774598121643,0.343849778175354,0.0,0.0,0.8456735014915466,158.40318298339844,169.0,24.011905670166016,-23201.373046875,933.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815002441406,309.5897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,30679.478515625,30960.0,0.0,0.0,0.5455188155174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063350200653076,1.5063556432724,-2.0716903236461803e-05,0.0,0.000553632271476,0.0,0.0,407.0384216308594,0.0,0.0,0.0,0.8422955870628357,4.0,0.0,1.0
640440,293.2596130371094,297.1499938964844,293.1499938964844,0.1251838505268097,-2744.05810546875,304.15899658203125,0.6343116760253906,0.1869455426931381,0.1737006157636642,293.3299255371094,297.1499938964844,293.1499938964844,0.0376865267753601,-1254.5526123046875,304.1672668457031,0.4578413963317871,0.0769366398453712,0.0793637633323669,293.23077392578125,297.1499938964844,293.1499938964844,0.4347938001155853,-5724.29248046875,304.1593322753906,0.8796705603599548,0.5139583349227905,0.3623415827751159,293.2930603027344,297.1499938964844,293.1499938964844,0.6282561421394348,-10351.673828125,304.1254577636719,0.9767093062400818,0.69084632396698,0.6569415926933289,293.17535400390625,297.1499938964844,293.1499938964844,0.0291841570287942,-5243.0947265625,304.1517944335937,0.4277983903884887,0.0679094418883323,0.3320721983909607,291.08367919921875,291.1499938964844,258.5235595703125,257.3672180175781,279.18341064453125,293.28125,291.0859069824219,1.0,0.4494267106056213,0.6148238778114319,0.6148238778114319,1.0,1.0,-1.925778865814209,0.7812542915344238,1.1445245742797852,0.3429155945777893,0.0,0.0,0.8482224941253662,161.7298126220703,172.0,36.43194580078125,-23135.1953125,935.8282470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,309.5731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,30746.798828125,30960.0,0.0,0.0,0.5455571413040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.515332818031311,1.515353798866272,-2.0897230569971725e-05,0.0,0.0005536711541935,0.0,0.0,413.4434814453125,0.0,0.0,0.0,0.8464922308921814,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1241363734006881,-2725.306884765625,304.1592712402344,0.6310057640075684,0.1857584118843078,0.1727408617734909,293.3290100097656,297.1499938964844,293.1499938964844,0.035883579403162,-1223.2459716796875,304.1673889160156,0.4488060772418976,0.074833258986473,0.0774859338998794,293.2311096191406,297.1499938964844,293.1499938964844,0.4331500232219696,-5706.71923828125,304.1606140136719,0.8758130669593811,0.5128689408302307,0.3616767525672912,293.2957763671875,297.1499938964844,293.1499938964844,0.6255348920822144,-10309.958984375,304.13482666015625,0.9722766280174256,0.6884962916374207,0.6547033190727234,293.17584228515625,297.1499938964844,293.1499938964844,0.028433134779334,-5215.357421875,304.1528625488281,0.4246236085891723,0.067490741610527,0.3307192921638489,291.1011657714844,291.1499938964844,258.56256103515625,257.3991394042969,279.1842956542969,293.2822265625,291.1033020019531,1.0,0.4506858885288238,0.6166079640388489,0.6166079640388489,1.0,1.0,-1.9172598123550413,0.7786556482315063,1.1386041641235352,0.3420805037021637,0.0,0.0,0.8497111201286316,164.6069793701172,172.0,41.9569206237793,-23068.267578125,937.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,309.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,30808.21484375,29880.0,0.0,0.0,0.5455918312072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216279029846191,1.52164888381958,-2.1027211914770305e-05,0.0,0.0005537063698284,0.0,0.0,418.0106506347656,0.0,0.0,0.0,0.8344228267669678,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1232921183109283,-2710.469482421875,304.1591186523437,0.6280151009559631,0.1845988482236862,0.1717912405729293,293.3280334472656,297.1499938964844,293.1499938964844,0.0341862551867961,-1193.7974853515625,304.1673278808594,0.440467894077301,0.0727566480636596,0.0756161138415336,293.2313842773437,297.1499938964844,293.1499938964844,0.432147741317749,-5696.451171875,304.1604919433594,0.8724077343940735,0.5117923617362976,0.3610063195228576,293.2972717285156,297.1499938964844,293.1499938964844,0.6238290071487427,-10283.85546875,304.140625,0.9682722091674804,0.6863543391227722,0.652714192867279,293.1761779785156,297.1499938964844,293.1499938964844,0.0285049546509981,-5204.22314453125,304.1522827148437,0.4218575954437256,0.067096397280693,0.3294075131416321,291.10137939453125,291.1499938964844,258.6010437011719,257.4306640625,279.1847839355469,293.2825927734375,291.1012268066406,1.0,0.4517349600791931,0.6183832883834839,0.6183832883834839,1.0,1.0,-1.9091047048568728,0.7761917114257812,1.1329129934310913,0.3413049280643463,0.0,0.0,0.8527684807777405,167.15196228027344,175.0,18.82759666442871,-22928.267578125,938.3985595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,309.5124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,29993.015625,29880.0,0.0,0.0,0.545515239238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058318376541138,1.5058523416519165,-2.055245749943424e-05,0.0,0.0005536286043934,0.0,0.0,404.5748901367188,0.0,0.0,0.0,0.8399648666381836,4.0,0.0,1.0
640620,293.2563171386719,297.1499938964844,293.1499938964844,0.1223626509308815,-2693.911376953125,304.1591491699219,0.6252593398094177,0.1834668070077896,0.1708569377660751,293.32696533203125,297.1499938964844,293.1499938964844,0.0324822030961513,-1163.764892578125,304.1672668457031,0.4327852427959442,0.0707124322652816,0.0737640783190727,293.2315368652344,297.1499938964844,293.1499938964844,0.430806964635849,-5682.3203125,304.1610412597656,0.8693516254425049,0.510730504989624,0.360339492559433,293.29803466796875,297.1499938964844,293.1499938964844,0.6216875910758972,-10252.294921875,304.146240234375,0.964586079120636,0.6843384504318237,0.6508735418319702,293.1763916015625,297.1499938964844,293.1499938964844,0.028046341612935,-5171.337890625,304.15264892578125,0.4194090664386749,0.0667227357625961,0.3281479775905609,291.1093139648437,291.1499938964844,258.6390686035156,257.4618225097656,279.1849975585937,293.2825927734375,291.1110534667969,1.0,0.4526239037513733,0.6201505661010742,0.6201505661010742,1.0,1.0,-1.901234984397888,0.7738284468650818,1.1274064779281616,0.3405713140964508,0.0,0.0,0.8547635078430176,169.44139099121094,175.0,25.4776611328125,-22871.81640625,938.6946411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,309.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,29853.962890625,29880.0,0.0,0.0,0.5453978180885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090941190719604,1.5091147422790527,-2.0580737327691168e-05,0.0,0.0005535094533115,0.0,0.0,406.3775024414063,0.0,0.0,0.0,0.8412984013557434,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1213834881782531,-2676.33984375,304.1592712402344,0.6226715445518494,0.1823592633008957,0.1699383109807968,293.3257751464844,297.1499938964844,293.1499938964844,0.0308013129979372,-1133.6077880859375,304.16717529296875,0.4257113635540008,0.0687050074338913,0.0719366520643234,293.2316589355469,297.1499938964844,293.1499938964844,0.4292304217815399,-5665.58642578125,304.1618957519531,0.8665554523468018,0.5096717476844788,0.3596721887588501,293.2984313964844,297.1499938964844,293.1499938964844,0.6192059516906738,-10216.708984375,304.1513977050781,0.961125910282135,0.6823869943618774,0.6491114497184753,293.176513671875,297.1499938964844,293.1499938964844,0.0278501156717538,-5146.27490234375,304.15252685546875,0.4172037243843078,0.0663674846291542,0.3269404470920563,291.1243591308594,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2823791503906,291.1263122558594,1.0,0.4533919394016266,0.621912956237793,0.621912956237793,1.0,1.0,-1.893569827079773,0.7715321183204651,1.122037649154663,0.3398633301258087,0.0,0.0,0.8549792170524597,171.5387725830078,178.0,33.40068817138672,-22816.74609375,938.5352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,309.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,29845.3359375,29880.0,0.0,0.0,0.545240581035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511236310005188,1.5112569332122805,-2.061807572317776e-05,0.0,0.0005533499061129,0.0,0.0,407.821044921875,0.0,0.0,0.0,0.842180609703064,4.0,0.0,1.0
640740,293.2538452148437,297.1499938964844,293.1499938964844,0.1204185783863067,-2658.99609375,304.1593322753906,0.6202043890953064,0.1812752187252044,0.1690356433391571,293.3244323730469,297.1499938964844,293.1499938964844,0.0291903298348188,-1104.037353515625,304.1669921875,0.419198215007782,0.0667415261268615,0.0701414942741394,293.2317810058594,297.1499938964844,293.1499938964844,0.4276342391967773,-5648.68310546875,304.1626281738281,0.8639594316482544,0.5086160898208618,0.3590024411678314,293.298583984375,297.1499938964844,293.1499938964844,0.6166674494743347,-10181.005859375,304.15576171875,0.9578330516815186,0.6804782748222351,0.6473928093910217,293.176513671875,297.1499938964844,293.1499938964844,0.0276630129665136,-5121.8916015625,304.15240478515625,0.4151874780654907,0.0660271346569061,0.3257791399955749,291.1397399902344,291.1499938964844,258.7135314941406,257.52294921875,279.18511962890625,293.2820129394531,291.14166259765625,1.0,0.4540677666664123,0.6236708760261536,0.6236708760261536,1.0,1.0,-1.886067509651184,0.7692848443984985,1.116782546043396,0.3391715884208679,0.0,0.0,0.8541064262390137,173.4881591796875,178.0,37.62855529785156,-22758.89453125,938.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,309.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,29876.646484375,29880.0,0.0,0.0,0.5450300574302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5112886428833008,1.511309266090393,-2.062611747533083e-05,0.0,0.0005531362257897,0.0,0.0,407.9540100097656,0.0,0.0,0.0,0.8421576619148254,4.0,0.0,1.0
640800,293.2525329589844,297.1499938964844,293.1499938964844,0.1194752380251884,-2642.02294921875,304.15936279296875,0.6178183555603027,0.1802125126123428,0.1681483834981918,293.3229064941406,297.1499938964844,293.1499938964844,0.0276740118861198,-1078.858154296875,304.1665954589844,0.4131729900836944,0.0648348778486251,0.0683876648545265,293.2318420410156,297.1499938964844,293.1499938964844,0.4260495603084564,-5631.947265625,304.1632080078125,0.8615192770957947,0.5075644850730896,0.3583317399024963,293.2985534667969,297.1499938964844,293.1499938964844,0.6141141653060913,-10145.640625,304.1593322753906,0.95466548204422,0.6786017417907715,0.6457039713859558,293.1764831542969,297.1499938964844,293.1499938964844,0.0274868384003639,-5098.34423828125,304.1522827148437,0.4133159518241882,0.0656985193490982,0.3246548771858215,291.1546325683594,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.281494140625,291.156494140625,1.0,0.4546770453453064,0.6254235506057739,0.6254235506057739,1.0,1.0,-1.8787124156951904,0.7670798897743225,1.1116324663162231,0.3384924232959747,0.0,0.0,0.852304220199585,175.3263397216797,181.0,39.188663482666016,-22698.443359375,937.2897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,309.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,29918.65625,28800.0,0.0,0.0,0.5447563529014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093411207199097,1.5093616247177124,-2.059989310509991e-05,0.0,0.0005528584006242,0.0,0.0,406.7469177246094,0.0,0.0,0.0,0.8262128233909607,4.0,0.0,1.0
640860,293.251220703125,297.1499938964844,293.1499938964844,0.118732139468193,-2628.930419921875,304.15899658203125,0.6154870390892029,0.1791711598634719,0.1672767698764801,293.3211975097656,297.1499938964844,293.1499938964844,0.0262408256530761,-1048.592529296875,304.1661682128906,0.4075283706188202,0.0629786550998687,0.0666858479380607,293.2318725585937,297.1499938964844,293.1499938964844,0.4251116812229156,-5622.55126953125,304.1624755859375,0.8592087626457214,0.5065222382545471,0.3576622307300567,293.29833984375,297.1499938964844,293.1499938964844,0.6124340891838074,-10123.123046875,304.16064453125,0.9516024589538574,0.6767602562904358,0.6440414190292358,293.1763916015625,297.1499938964844,293.1499938964844,0.0273465178906917,-5082.4423828125,304.1521301269531,0.4115609228610992,0.0653800368309021,0.3235626518726349,291.1524353027344,291.1499938964844,258.7860107421875,257.58251953125,279.1850280761719,293.2808837890625,291.15185546875,1.0,0.455236554145813,0.6271713972091675,0.6271713972091675,1.0,1.0,-1.8715101480484009,0.7649206519126892,1.106589436531067,0.3378267884254455,0.0,0.0,0.85219407081604,177.07518005371094,181.0,13.606603622436523,-22562.61328125,936.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,309.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,29095.62890625,28800.0,0.0,0.0,0.5443155169487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4854722023010254,1.48549222946167,-1.997968865907751e-05,0.0,0.0005524110747501,0.0,0.0,388.1058654785156,0.0,0.0,0.0,0.8279291987419128,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1179136037826538,-2614.29052734375,304.1588439941406,0.6131845116615295,0.1781500577926635,0.1664214134216308,293.3195495605469,297.1499938964844,293.1499938964844,0.0257687959820032,-1032.8458251953125,304.1639099121094,0.4019894599914551,0.0611310862004756,0.0650074109435081,293.2318420410156,297.1499938964844,293.1499938964844,0.4238699972629547,-5609.62451171875,304.1624755859375,0.8570050597190857,0.505490243434906,0.3569991290569305,293.2979736328125,297.1499938964844,293.1499938964844,0.6103166341781616,-10094.4873046875,304.1625671386719,0.9486255645751952,0.6749517917633057,0.6424112915992737,293.17626953125,297.1499938964844,293.1499938964844,0.0271850824356079,-5063.43359375,304.15203857421875,0.4098969995975494,0.0650700032711029,0.3224990367889404,291.1573181152344,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.2801818847656,291.1587219238281,1.0,0.4557602107524872,0.6289185881614685,0.6289185881614685,1.0,1.0,-1.8644365072250368,0.7627992630004883,1.1016372442245483,0.3371712565422058,0.0,0.0,0.8513032793998718,178.75733947753906,184.0,18.857635498046875,-22509.2109375,935.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,309.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28941.72265625,28800.0,0.0,0.0,0.5437846779823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814057350158691,1.481425642967224,-1.9871620679623447e-05,0.0,0.0005518723046407,0.0,0.0,384.9429931640625,0.0,0.0,0.0,0.8258299231529236,4.0,0.0,1.0
640980,293.2485656738281,297.1499938964844,293.1499938964844,0.1170438453555107,-2598.59814453125,304.1588134765625,0.6108845472335815,0.1771473139524459,0.165581464767456,293.3180847167969,297.1499938964844,293.1499938964844,0.023526469245553,-994.303955078125,304.1653137207031,0.396186500787735,0.059272177517414,0.0633254498243331,293.2318420410156,297.1499938964844,293.1499938964844,0.422391414642334,-5594.03271484375,304.16290283203125,0.85487961769104,0.5044567584991455,0.3563367128372192,293.2975769042969,297.1499938964844,293.1499938964844,0.6078507304191589,-10061.1943359375,304.1647644042969,0.9457061886787416,0.6731560230255127,0.6407987475395203,293.1761169433594,297.1499938964844,293.1499938964844,0.0269894860684871,-5042.28759765625,304.1520080566406,0.4083014130592346,0.0647664964199066,0.3214601576328277,291.1696472167969,291.1499938964844,258.8570861816406,257.6406555175781,279.1850280761719,293.2795104980469,291.1712951660156,1.0,0.4562564492225647,0.6306706666946411,0.6306706666946411,1.0,1.0,-1.857428789138794,0.7606910467147827,1.0967377424240112,0.3365146815776825,0.0,0.0,0.8487651944160461,180.393310546875,184.0,26.37494850158692,-22456.48046875,934.2833251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,309.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,28919.53515625,28800.0,0.0,0.0,0.5431702733039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4767932891845703,1.4768130779266355,-1.9783745301538147e-05,0.0,0.000551248784177,0.0,0.0,381.8360595703125,0.0,0.0,0.0,0.8235390782356262,4.0,0.0,1.0
641040,293.2472229003906,297.1499938964844,293.1499938964844,0.1161841377615928,-2583.055908203125,304.1587829589844,0.6085976362228394,0.1761620491743087,0.1647561192512512,293.3168029785156,297.1499938964844,293.1499938964844,0.0222173817455768,-966.671142578125,304.1649169921875,0.3896202445030212,0.057396437972784,0.0616289526224136,293.2318115234375,297.1499938964844,293.1499938964844,0.4208892583847046,-5578.1943359375,304.1632995605469,0.8528144955635071,0.5034220814704895,0.3556722700595855,293.2971496582031,297.1499938964844,293.1499938964844,0.6053352355957031,-10027.4619140625,304.1666564941406,0.9428271651268004,0.6713716387748718,0.6391957402229309,293.17596435546875,297.1499938964844,293.1499938964844,0.0267505533993244,-5021.18505859375,304.152099609375,0.4067557156085968,0.0644675940275192,0.3204396963119507,291.1826171875,291.1499938964844,258.8921203613281,257.669189453125,279.1850891113281,293.27886962890625,291.18426513671875,1.0,0.4567318856716156,0.6324302554130554,0.6324302554130554,1.0,1.0,-1.850452542304993,0.758582353591919,1.0918701887130735,0.3358501195907593,0.0,0.0,0.8452939391136169,181.9969177246093,187.0,30.6718864440918,-22399.486328125,933.1002197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651428222656,309.56707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28941.4765625,28800.0,0.0,0.0,0.5424672961235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4705233573913574,1.4705430269241333,-1.967649041034747e-05,0.0,0.0005505353910848,0.0,0.0,377.7980651855469,0.0,0.0,0.0,0.820548951625824,4.0,0.0,1.0
641100,293.2458801269531,297.1499938964844,293.1499938964844,0.1153458133339881,-2567.886474609375,304.1587219238281,0.606339156627655,0.1751944422721862,0.1639457046985626,293.3157043457031,297.1499938964844,293.1499938964844,0.0209493041038513,-938.83740234375,304.1644897460937,0.3821952044963836,0.0555005073547363,0.0599133782088756,293.2318115234375,297.1499938964844,293.1499938964844,0.4194051325321197,-5562.57421875,304.16357421875,0.8508015871047974,0.5023879408836365,0.3550068438053131,293.29669189453125,297.1499938964844,293.1499938964844,0.6028316020965576,-9994.119140625,304.1681823730469,0.9399842619895936,0.6696006059646606,0.6376033425331116,293.17578125,297.1499938964844,293.1499938964844,0.0265335422009229,-5000.73828125,304.152099609375,0.4052468240261078,0.0641721934080123,0.3194326162338257,291.19500732421875,291.1499938964844,258.92681884765625,257.6974182128906,279.1852111816406,293.2782287597656,291.196533203125,1.0,0.4571910798549652,0.6341988444328308,0.6341988444328308,1.0,1.0,-1.843498945236206,0.7564702033996582,1.087028741836548,0.3351762592792511,0.0,0.0,0.8410395383834839,183.5755920410156,187.0,32.11197280883789,-22337.802734375,931.8518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,309.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,28976.08203125,27720.0,0.0,0.0,0.5416669249534607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462497591972351,1.4625171422958374,-1.954137223947328e-05,0.0,0.0005497230449691,0.0,0.0,372.6942138671875,0.0,0.0,0.0,0.8017608523368835,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1147063300013542,-2556.606689453125,304.1582946777344,0.604106068611145,0.1742445677518844,0.1631500571966171,293.31475830078125,297.1499938964844,293.1499938964844,0.0197664909064769,-912.0618286132812,304.1640014648437,0.3745092451572418,0.0535845160484313,0.0581779889762401,293.2317810058594,297.1499938964844,293.1499938964844,0.4185841679573059,-5554.48388671875,304.1625671386719,0.848835825920105,0.5013604164123535,0.354342520236969,293.2961120605469,297.1499938964844,293.1499938964844,0.6012416481971741,-9973.953125,304.167724609375,0.9371766448020936,0.6678512096405029,0.6360246539115906,293.1756286621094,297.1499938964844,293.1499938964844,0.0263838786631822,-4987.55810546875,304.1519775390625,0.4037639498710632,0.0638795718550682,0.3184354603290558,291.1898193359375,291.1499938964844,258.961181640625,257.72528076171875,279.1853332519531,293.2776184082031,291.188720703125,1.0,0.4576383531093597,0.635976254940033,0.635976254940033,1.0,1.0,-1.8365689516067505,0.7543551921844482,1.0822137594223022,0.3344932496547699,0.0,0.0,0.8387276530265808,185.1349334716797,175.0,5.335122585296631,-22196.484375,930.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443359375,309.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,28144.595703125,27720.0,0.0,0.0,0.540668785572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43295156955719,1.432970404624939,-1.883383629319724e-05,0.0,0.0005487100570462,0.0,0.0,351.521240234375,0.0,0.0,0.0,0.8008027672767639,4.0,0.0,1.0
641220,293.2431030273437,297.1499938964844,293.1499938964844,0.11392592638731,-2542.57373046875,304.158203125,0.6032586693763733,0.1733254939317703,0.162292793393135,293.3139343261719,297.1499938964844,293.1499938964844,0.0185483116656541,-883.0359497070312,304.1636962890625,0.3677287995815277,0.051659170538187,0.0563408397138118,293.23162841796875,297.1499938964844,293.1499938964844,0.4173774123191833,-5541.91552734375,304.1625061035156,0.8486706614494324,0.5003511905670166,0.3536238372325897,293.2954406738281,297.1499938964844,293.1499938964844,0.5991483926773071,-9946.4638671875,304.1683349609375,0.9367603063583374,0.6661343574523926,0.6343876123428345,293.1753845214844,297.1499938964844,293.1499938964844,0.0261390507221221,-4964.8642578125,304.1520690917969,0.403251051902771,0.063599482178688,0.3170568346977234,291.1917419433594,291.1499938964844,258.9952392578125,257.7528076171875,279.185791015625,293.2769470214844,291.19293212890625,1.0,0.4560884535312652,0.6378006339073181,0.6378006339073181,1.0,1.0,-1.8288507461547847,0.7518846988677979,1.0769661664962769,0.3336371779441833,0.0,0.0,0.8358485102653503,184.49288940429688,175.0,11.54283046722412,-22133.21484375,921.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4922180175781,309.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,27978.009765625,27720.0,0.0,0.0,0.5395535230636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238176345825195,1.423836350440979,-1.863771103671752e-05,0.0,0.0005475782672874,0.0,0.0,345.399658203125,0.0,0.0,0.0,0.7963274121284485,4.0,0.0,1.0
641280,293.2415771484375,297.1499938964844,293.1499938964844,0.1130542904138565,-2526.732177734375,304.1582946777344,0.6032799482345581,0.1724503487348556,0.1614215970039367,293.3131408691406,297.1499938964844,293.1499938964844,0.0172275211662054,-850.7078857421875,304.1600646972656,0.3614992201328277,0.050000000745058,0.0544680319726467,293.2314147949219,297.1499938964844,293.1499938964844,0.4158414304256439,-5525.63525390625,304.1630249023437,0.8495907187461853,0.499358206987381,0.352879136800766,293.294677734375,297.1499938964844,293.1499938964844,0.5966057181358337,-9912.6943359375,304.16961669921875,0.9377900958061218,0.6644389033317566,0.6327235102653503,293.175048828125,297.1499938964844,293.1499938964844,0.0258409492671489,-4936.53564453125,304.1522521972656,0.4033600687980652,0.0633427128195762,0.3155197501182556,291.202880859375,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2762145996094,291.2044372558594,1.0,0.4537360370159149,0.6396527290344238,0.6396527290344238,1.0,1.0,-1.820817828178405,0.7492712736129761,1.0715465545654297,0.3326879441738128,0.0,0.0,0.831226646900177,182.53738403320312,163.0,21.114931106567383,-22066.689453125,908.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415954589844,309.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,27953.13671875,27720.0,0.0,0.0,0.5383263230323792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142483472824097,1.41426682472229,-1.846716804720927e-05,0.0,0.0005463327397592,0.0,0.0,339.49664306640625,0.0,0.0,0.0,0.791713535785675,4.0,0.0,1.0
641340,293.2398986816406,297.1499938964844,293.1499938964844,0.1121848672628402,-2510.911865234375,304.1583557128906,0.6040270924568176,0.1716150790452957,0.1605492830276489,293.3127746582031,297.1499938964844,293.1499938964844,0.0167140047997236,-837.2693481445312,304.13140869140625,0.3602572381496429,0.050000000745058,0.0536849088966846,293.2311706542969,297.1499938964844,293.1499938964844,0.4142780303955078,-5509.07861328125,304.1634826660156,0.8514112830162048,0.4983786046504974,0.3521143198013305,293.2938842773437,297.1499938964844,293.1499938964844,0.5940263271331787,-9878.5498046875,304.1707458496094,0.9400012493133544,0.6627621650695801,0.6310368180274963,293.1746520996094,297.1499938964844,293.1499938964844,0.0255295932292938,-4906.80517578125,304.15240478515625,0.403997391462326,0.0631062760949134,0.3138881027698517,291.2142333984375,291.1499938964844,259.0623474121094,257.806884765625,279.1863098144531,293.2755432128906,291.21551513671875,1.0,0.4507675468921661,0.6414699554443359,0.6414699554443359,1.0,1.0,-1.8139249086380005,0.7471451163291931,1.066779851913452,0.33195760846138,0.0,0.0,0.8257985711097717,179.5730743408203,163.0,24.847299575805664,-22002.234375,893.3688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922546386719,309.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,27974.59375,27720.0,0.0,0.0,0.5369858145713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4028762578964231,1.4028944969177246,-1.827747837523929e-05,0.0,0.000544972368516,0.0,0.0,332.7218322753906,0.0,0.0,0.0,0.7863631844520569,4.0,0.0,1.0
641400,293.2381591796875,297.1499938964844,293.1499938964844,0.1113520115613937,-2495.781005859375,304.1583557128906,0.6053293943405151,0.170821338891983,0.1596855223178863,293.3137512207031,297.1499938964844,293.1499938964844,0.0164851248264312,-831.9559936523438,304.09893798828125,0.3620520830154419,0.050000000745058,0.0535175502300262,293.2308044433594,297.1499938964844,293.1499938964844,0.4127975106239319,-5493.484375,304.1637268066406,0.8539304733276367,0.4974183440208435,0.3513390719890594,293.29302978515625,297.1499938964844,293.1499938964844,0.5915626287460327,-9846.1611328125,304.17144775390625,0.9430952072143556,0.6611119508743286,0.6293416619300842,293.1741638183594,297.1499938964844,293.1499938964844,0.0252220723778009,-4877.44482421875,304.15252685546875,0.4050443768501282,0.0628905370831489,0.3122096955776214,291.2227783203125,291.1499938964844,259.0954284667969,257.8334045410156,279.1862487792969,293.275146484375,291.2237243652344,1.0,0.4473268985748291,0.6432771682739258,0.6432771682739258,1.0,1.0,-1.8077051639556885,0.7452948689460754,1.0624103546142578,0.3313833773136139,0.0,0.0,0.8200762271881104,175.89723205566406,151.0,23.391019821166992,-21937.189453125,876.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6432800292969,309.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,28000.341796875,26640.0,0.0,0.0,0.5355401039123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901371955871582,1.39015531539917,-1.8067239579977468e-05,0.0,0.0005435051280073,0.0,0.0,325.2544250488281,0.0,0.0,0.0,0.7654251456260681,4.0,0.0,1.0
641460,293.2362976074219,297.1499938964844,293.1499938964844,0.1107304021716117,-2484.816162109375,304.157958984375,0.6070613861083984,0.1700686067342758,0.1588407456874847,293.3160400390625,297.1499938964844,293.1499938964844,0.0162880681455135,-827.8410034179688,304.0630798339844,0.3642900884151459,0.050000000745058,0.0533557757735252,293.2303466796875,297.1499938964844,293.1499938964844,0.4120297729969024,-5486.005859375,304.16259765625,0.8570040464401245,0.4964840412139892,0.3505648672580719,293.2919921875,297.1499938964844,293.1499938964844,0.5900884866714478,-9827.96875,304.170166015625,0.9468429088592528,0.6594986915588379,0.6276558637619019,293.1736145019531,297.1499938964844,293.1499938964844,0.024981627240777,-4855.71728515625,304.1524963378906,0.4064199030399322,0.0626936256885528,0.3105297684669494,291.2120666503906,291.1499938964844,259.128173828125,257.8596496582031,279.1863098144531,293.2749328613281,291.2101135253906,1.0,0.4435021579265594,0.6450963020324707,0.6450963020324707,1.0,1.0,-1.8015254735946653,0.7434511780738831,1.0580742359161377,0.3308071196079254,0.0,0.0,0.8168165683746338,171.72962951660156,151.0,-7.109209537506104,-21789.912109375,858.6062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70379638671875,309.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27146.60546875,26640.0,0.0,0.0,0.5338881015777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.357077717781067,1.3570951223373413,-1.7322654457530007e-05,0.0,0.0005418285145424,0.0,0.0,303.88250732421875,0.0,0.0,0.0,0.7628490328788757,4.0,0.0,1.0
641520,293.234375,297.1499938964844,293.1499938964844,0.1100413724780082,-2472.436279296875,304.15777587890625,0.6091640591621399,0.1693522185087204,0.1580167412757873,293.3192749023437,297.1499938964844,293.1499938964844,0.0160635523498058,-822.7998657226562,304.0245361328125,0.3668451905250549,0.050000000745058,0.05318184196949,293.22979736328125,297.1499938964844,293.1499938964844,0.4109707772731781,-5475.08349609375,304.1622619628906,0.8605827689170837,0.4955738186836242,0.349798709154129,293.2908630371094,297.1499938964844,293.1499938964844,0.5882223844528198,-9803.9150390625,304.169921875,0.9511351585388184,0.6579219698905945,0.6259930729866028,293.1730041503906,297.1499938964844,293.1499938964844,0.0247140564024448,-4830.60400390625,304.15252685546875,0.408088743686676,0.0625116154551506,0.3088547885417938,291.2080993652344,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.27490234375,291.2085266113281,1.0,0.4393698275089264,0.6469278931617737,0.6469278931617737,1.0,1.0,-1.7953993082046509,0.7416206002235413,1.0537787675857544,0.3302317857742309,0.0,0.0,0.8134409785270691,167.18682861328125,139.0,-2.5134823322296143,-21734.099609375,839.5481567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7628173828125,309.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,26956.107421875,26640.0,0.0,0.0,0.5321308970451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3455301523208618,1.3455473184585571,-1.7090060282498598e-05,0.0,0.000540045206435,0.0,0.0,296.93438720703125,0.0,0.0,0.0,0.7572624087333679,4.0,0.0,1.0
641580,293.232421875,297.1499938964844,293.1499938964844,0.1092944219708442,-2458.85205078125,304.15771484375,0.6115872263908386,0.1686674505472183,0.1572124361991882,293.32330322265625,297.1499938964844,293.1499938964844,0.0158163998275995,-816.94580078125,303.9837341308594,0.3696811497211456,0.050000000745058,0.05299673974514,293.229248046875,297.1499938964844,293.1499938964844,0.4096360504627228,-5461.01611328125,304.1624450683594,0.8646249175071716,0.4946726858615875,0.3490347862243652,293.28973388671875,297.1499938964844,293.1499938964844,0.5859780311584473,-9774.4599609375,304.1703796386719,0.9558647274971008,0.6563597917556763,0.6243410110473633,293.1723937988281,297.1499938964844,293.1499938964844,0.0244239941239357,-4802.59814453125,304.152587890625,0.410029649734497,0.0623413249850273,0.3071862161159515,291.213134765625,291.1499938964844,259.19268798828125,257.9111328125,279.1866455078125,293.2751159667969,291.2138977050781,1.0,0.4349862933158874,0.6487758755683899,0.6487758755683899,1.0,1.0,-1.789306879043579,0.739795982837677,1.049510836601257,0.3296547830104828,0.0,0.0,0.8087365031242371,162.3602294921875,139.0,5.50307559967041,-21677.9765625,819.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81884765625,309.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,26910.056640625,26640.0,0.0,0.0,0.5302876234054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.334343671798706,1.3343605995178225,-1.689760210865643e-05,0.0,0.0005381745286285,0.0,0.0,290.6847229003906,0.0,0.0,0.0,0.7519321441650391,4.0,0.0,1.0
641640,293.2304382324219,297.1499938964844,293.1499938964844,0.1085625439882278,-2445.52099609375,304.1576538085937,0.6142539381980896,0.1680113971233368,0.1564269959926605,293.327880859375,297.1499938964844,293.1499938964844,0.0155638046562671,-810.8507690429688,303.94097900390625,0.3727796971797943,0.050000000745058,0.0528032220900058,293.22869873046875,297.1499938964844,293.1499938964844,0.4082903563976288,-5446.8310546875,304.1626281738281,0.8691039085388184,0.4937791228294372,0.3482702374458313,293.2886047363281,297.1499938964844,293.1499938964844,0.583719789981842,-9744.84765625,304.1707763671875,0.9609403610229492,0.6548107862472534,0.6226930618286133,293.1717529296875,297.1499938964844,293.1499938964844,0.0241363923996686,-4774.61572265625,304.15264892578125,0.4122351109981537,0.062180183827877,0.3055242896080017,291.2186584472656,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.2754821777344,291.21929931640625,1.0,0.4303964078426361,0.6506416201591492,0.6506416201591492,1.0,1.0,-1.7832390069961548,0.7379738688468933,1.0452650785446167,0.3290742635726928,0.0,0.0,0.8036050796508789,157.32154846191406,127.0,9.530610084533691,-21615.9453125,799.4935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.872314453125,309.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,26911.33203125,26640.0,0.0,0.0,0.528361439704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.322284698486328,1.3223015069961548,-1.6703352230251767e-05,0.0,0.0005362196825444,0.0,0.0,284.1905212402344,0.0,0.0,0.0,0.7463131546974182,4.0,0.0,1.0
641700,293.2284545898437,297.1499938964844,293.1499938964844,0.1078577190637588,-2432.682373046875,304.15753173828125,0.617127537727356,0.1673827022314071,0.1556607186794281,293.3328857421875,297.1499938964844,293.1499938964844,0.015309315174818,-804.6254272460938,303.8963928222656,0.3761331140995025,0.050000000745058,0.0526032522320747,293.2281188964844,297.1499938964844,293.1499938964844,0.4069802165031433,-5433.0517578125,304.1627197265625,0.8740142583847046,0.4928943216800689,0.3475066423416137,293.2874755859375,297.1499938964844,293.1499938964844,0.5815133452415466,-9715.99609375,304.1710205078125,0.9662938117980956,0.6532773971557617,0.6210522055625916,293.171142578125,297.1499938964844,293.1499938964844,0.0238551385700702,-4747.1220703125,304.1526794433594,0.4147143065929413,0.062026496976614,0.3038690686225891,291.2231750488281,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.2760009765625,291.2236633300781,1.0,0.42563197016716,0.6525251865386963,0.6525251865386963,1.0,1.0,-1.7772042751312256,0.7361581921577454,1.041046142578125,0.3284921050071716,0.0,0.0,0.798267662525177,152.12081909179688,127.0,10.452462196350098,-21549.017578125,778.8787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,309.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26921.33984375,25560.0,0.0,0.0,0.5263539552688599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.30955171585083,1.3095682859420776,-1.6502119251526892e-05,0.0,0.0005341823562048,0.0,0.0,277.4709167480469,0.0,0.0,0.0,0.7254207134246826,4.0,0.0,1.0
641760,293.2264709472656,297.1499938964844,293.1499938964844,0.1073602959513664,-2423.968994140625,304.1570739746094,0.6202068328857422,0.1667803972959518,0.1549136638641357,293.33819580078125,297.1499938964844,293.1499938964844,0.0150846745818853,-799.5269775390625,303.8497314453125,0.3797377049922943,0.050000000745058,0.0523983873426914,293.2275085449219,297.1499938964844,293.1499938964844,0.4063875377178192,-5427.4619140625,304.1614685058594,0.8793581128120422,0.4920236766338348,0.3467465341091156,293.28631591796875,297.1499938964844,293.1499938964844,0.5803043842315674,-9701.4541015625,304.1693420410156,0.9718627333641052,0.6517682671546936,0.6194233298301697,293.1705322265625,297.1499938964844,293.1499938964844,0.0236387327313423,-4727.29931640625,304.152587890625,0.4174871146678924,0.0618791617453098,0.302221417427063,291.2083435058594,291.1499938964844,259.2870483398437,257.9859924316406,279.1875305175781,293.2766418457031,291.2056884765625,1.0,0.4207185506820678,0.6544255018234253,0.6544255018234253,1.0,1.0,-1.771214246749878,0.7343535423278809,1.036860704421997,0.327910453081131,0.0,0.0,0.7956579923629761,146.7976837158203,115.0,-19.92764472961425,-21395.685546875,758.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9821472167969,309.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,26051.271484375,25560.0,0.0,0.0,0.5241610407829285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2773356437683103,1.2773513793945312,-1.5799274478922598e-05,0.0,0.0005319568444974,0.0,0.0,258.6398010253906,0.0,0.0,0.0,0.7232471108436584,4.0,0.0,1.0
641820,293.2244873046875,297.1499938964844,293.1499938964844,0.1067885309457779,-2413.69384765625,304.1568298339844,0.6235093474388123,0.1662035435438156,0.1541866064071655,293.3437805175781,297.1499938964844,293.1499938964844,0.0148438150063157,-793.6777954101562,303.8017272949219,0.3835959136486053,0.050000000745058,0.0521897040307521,293.22686767578125,297.1499938964844,293.1499938964844,0.40547776222229,-5418.11279296875,304.1610412597656,0.8851510286331177,0.4911682605743408,0.3459956049919128,293.2850646972656,297.1499938964844,293.1499938964844,0.5786718130111694,-9680.525390625,304.1688232421875,0.9775969386100768,0.6502858996391296,0.6178182363510132,293.169921875,297.1499938964844,293.1499938964844,0.023394851014018,-4703.89404296875,304.1525573730469,0.4205862283706665,0.061737585812807,0.3005830347537994,291.200927734375,291.1499938964844,259.31787109375,258.0103454589844,279.1878356933594,293.2773742675781,291.2010498046875,1.0,0.4156748652458191,0.6563411355018616,0.6563411355018616,1.0,1.0,-1.7652944326400757,0.7325706481933594,1.0327237844467163,0.327334851026535,0.0,0.0,0.7931169867515564,141.37997436523438,115.0,-12.800860404968262,-21342.1875,737.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0364685058594,309.8105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,25845.703125,25560.0,0.0,0.0,0.5218979716300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672669887542725,1.2672826051712036,-1.5597204765072092e-05,0.0,0.0005296600866131,0.0,0.0,253.100326538086,0.0,0.0,0.0,0.7183517217636108,4.0,0.0,1.0
