time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641880,293.2225036621094,297.1499938964844,293.1499938964844,0.106145441532135,-2401.941650390625,304.15673828125,0.627058207988739,0.1656495928764343,0.1534783989191055,293.3495483398437,297.1499938964844,293.1499938964844,0.0145892919972538,-787.1375122070312,303.7526550292969,0.3877085149288177,0.050000000745058,0.0519782789051532,293.22625732421875,297.1499938964844,293.1499938964844,0.4042416214942932,-5405.0322265625,304.1612854003906,0.8913947939872742,0.4903143942356109,0.3452475368976593,293.28387451171875,297.1499938964844,293.1499938964844,0.5765935182571411,-9653.1904296875,304.169189453125,0.9834286570549012,0.6488094329833984,0.6162238121032715,293.1693420410156,297.1499938964844,293.1499938964844,0.0231260675936937,-4677.16162109375,304.152587890625,0.4240482151508331,0.0616009049117565,0.298955500125885,291.2042541503906,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2782592773437,291.20477294921875,1.0,0.410514771938324,0.6582748889923096,0.6582748889923096,1.0,1.0,-1.7594233751296997,0.7308008670806885,1.0286225080490112,0.3267616927623749,0.0,0.0,0.7891852259635925,135.89439392089844,103.0,-2.167985439300537,-21287.857421875,716.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0851745605469,309.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,25794.853515625,25560.0,0.0,0.0,0.5195883512496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2577131986618042,1.2577285766601562,-1.5439216440427117e-05,0.0,0.0005273161223158,0.0,0.0,248.28887939453125,0.0,0.0,0.0,0.7137964963912964,4.0,0.0,1.0
641940,293.22052001953125,297.1499938964844,293.1499938964844,0.1055173501372337,-2390.447998046875,304.1566772460937,0.6308925151824951,0.1651183068752288,0.1527888029813766,293.3554077148437,297.1499938964844,293.1499938964844,0.014335754327476,-780.4951782226562,303.70233154296875,0.3919670879840851,0.050000000745058,0.0517648197710514,293.2256774902344,297.1499938964844,293.1499938964844,0.4029959738254547,-5391.85546875,304.1614990234375,0.8981019258499146,0.4894625544548034,0.3444990217685699,293.28271484375,297.1499938964844,293.1499938964844,0.5745048522949219,-9625.7353515625,304.16949462890625,0.9893009662628174,0.6473395824432373,0.614632785320282,293.16876220703125,297.1499938964844,293.1499938964844,0.022860512137413,-4650.53857421875,304.152587890625,0.4279193580150604,0.0614683963358402,0.2973388135433197,291.2080078125,291.1499938964844,259.3785400390625,258.05816650390625,279.18853759765625,293.2792663574219,291.2084350585937,1.0,0.4052469134330749,0.6602275967597961,0.6602275967597961,1.0,1.0,-1.7535887956619265,0.7290389537811279,1.0245498418807983,0.3261879384517669,0.0,0.0,0.7849361300468445,130.3587646484375,103.0,3.153859138488769,-21226.46875,695.2393188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12896728515625,309.8641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25791.232421875,25560.0,0.0,0.0,0.517234742641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2473784685134888,1.2473937273025513,-1.5281184460036457e-05,0.0,0.0005249275127425,0.0,0.0,243.2886505126953,0.0,0.0,0.0,0.7090172171592712,4.0,0.0,1.0
642000,293.21856689453125,297.1499938964844,293.1499938964844,0.1049144193530082,-2379.417724609375,304.15655517578125,0.635061502456665,0.1646089404821396,0.1521176546812057,293.36138916015625,297.1499938964844,293.1499938964844,0.0140859214588999,-773.8457641601562,303.6507873535156,0.3961222171783447,0.050000000745058,0.051549918949604,293.22509765625,297.1499938964844,293.1499938964844,0.401783138513565,-5379.0576171875,304.16162109375,0.9053336381912231,0.4886152446269989,0.3437517285346985,293.2815856933594,297.1499938964844,293.1499938964844,0.5724647641181946,-9598.9921875,304.1696472167969,0.9951627254486084,0.6458801627159119,0.6130481958389282,293.168212890625,297.1499938964844,293.1499938964844,0.0226013418287038,-4624.42578125,304.152587890625,0.432252824306488,0.0613394752144813,0.2957324683666229,291.2108154296875,291.1499938964844,259.40838623046875,258.0816345214844,279.1888732910156,293.2803649902344,291.21112060546875,1.0,0.3998799324035644,0.6621986627578735,0.6621986627578735,1.0,1.0,-1.7477962970733645,0.7272871136665344,1.020509123802185,0.3256145417690277,0.0,0.0,0.7805938124656677,124.7880401611328,91.0,4.903621673583984,-21160.30859375,674.3501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1684265136719,309.88201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,25795.451171875,24480.0,0.0,0.0,0.5148423910140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2366589307785034,1.2366740703582764,-1.5120443094929216e-05,0.0,0.0005224996129982,0.0,0.0,238.1997833251953,0.0,0.0,0.0,0.689099907875061,4.0,0.0,1.0
642060,293.2165832519531,297.1499938964844,293.1499938964844,0.104526937007904,-2372.691650390625,304.15606689453125,0.6393391489982605,0.1641288697719574,0.1514774709939956,293.3674011230469,297.1499938964844,293.1499938964844,0.0138716949149966,-768.5670776367188,303.5973205566406,0.4000501930713653,0.050000000745058,0.0513456277549266,293.2244873046875,297.1499938964844,293.1499938964844,0.4013067483901977,-5374.68994140625,304.16033935546875,0.913085162639618,0.4877857565879822,0.3430177271366119,293.2800598144531,297.1499938964844,293.1499938964844,0.569381058216095,-9556.8525390625,304.171875,0.9990000128746032,0.6445131897926331,0.6093586087226868,293.1676330566406,297.1499938964844,293.1499938964844,0.0224135909229517,-4606.93017578125,304.1524658203125,0.4368157684803009,0.061221208423376,0.2941971123218536,291.1938171386719,291.1499938964844,259.4379272460937,258.10479736328125,279.1903991699219,293.2814025878906,291.1909484863281,1.0,0.3943469226360321,0.6643154621124268,0.6643154621124268,1.0,1.0,-1.7396607398986816,0.724476158618927,1.0151846408843994,0.3245910406112671,0.0,0.0,0.7791643142700195,119.43871307373048,91.0,-24.896671295166016,-20986.013671875,652.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21466064453125,309.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24915.80859375,24480.0,0.0,0.0,0.5122969150543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2070692777633667,1.2070837020874023,-1.4482415281236172e-05,0.0,0.0005199162405915,0.0,0.0,222.3485412597656,0.0,0.0,0.0,0.6881269216537476,4.0,0.0,1.0
642120,293.21453857421875,297.1499938964844,293.1499938964844,0.1040040999650955,-2363.07958984375,304.1559143066406,0.6429800987243652,0.1636869311332702,0.1509116142988205,293.373291015625,297.1499938964844,293.1499938964844,0.0136510515585541,-762.5598754882812,303.5437927246094,0.4032825827598572,0.050000000745058,0.0511812046170234,293.2237548828125,297.1499938964844,293.1499938964844,0.4001598060131073,-5362.48095703125,304.1605834960937,0.9198936820030212,0.4869843423366546,0.3423362076282501,293.2723388671875,297.1499938964844,293.1499938964844,0.556358277797699,-9372.9150390625,304.191650390625,0.9990000128746032,0.64436936378479,0.5969041585922241,293.1669311523437,297.1499938964844,293.1499938964844,0.0222127344459295,-4586.3134765625,304.1523742675781,0.4408591687679291,0.0611371994018554,0.2929723858833313,291.1952514648437,291.1499938964844,259.4671630859375,258.127685546875,279.19464111328125,293.2801818847656,291.1979064941406,1.0,0.3883434236049652,0.6668724417686462,0.6668724417686462,1.0,1.0,-1.7215297222137451,0.7172848582267761,1.0042449235916138,0.3212324380874634,0.0,0.0,0.7762351036071777,114.88182830810548,79.0,3.9644968509674072,-20843.201171875,626.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2624816894531,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24727.19140625,24480.0,0.0,0.0,0.5096423029899597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.199111819267273,1.199126124382019,-1.432349017704837e-05,0.0,0.0005172221572138,0.0,0.0,218.3212432861328,0.0,0.0,0.0,0.6841082572937012,4.0,0.0,1.0
642180,293.2126159667969,297.1499938964844,293.1499938964844,0.1033114343881607,-2350.00537109375,304.1560974121094,0.647027313709259,0.1632456928491592,0.150354728102684,293.3793029785156,297.1499938964844,293.1499938964844,0.0134048452600836,-755.243896484375,303.4902648925781,0.4067401885986328,0.050000000745058,0.0510126166045665,293.22320556640625,297.1499938964844,293.1499938964844,0.398313045501709,-5342.326171875,304.1620178222656,0.9274165630340576,0.4861580431461334,0.3416482806205749,293.2572937011719,297.1499938964844,293.1499938964844,0.5409976243972778,-9157.380859375,304.21197509765625,0.9990000128746032,0.6457681655883789,0.5833525061607361,293.1661682128906,297.1499938964844,293.1499938964844,0.0219708587974309,-4559.8779296875,304.1523742675781,0.4454713761806488,0.0610704831779003,0.2918276786804199,291.21893310546875,291.1499938964844,259.4960632324219,258.1502990722656,279.1978759765625,293.2763977050781,291.2224426269531,1.0,0.3820342123508453,0.6695119142532349,0.6695119142532349,1.0,1.0,-1.702182054519653,0.7095559239387512,0.9926261901855468,0.3175213038921356,0.0,0.0,0.7692963480949402,110.19622802734376,79.0,33.647491455078125,-20673.75,599.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31524658203125,309.93658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,24760.7578125,24480.0,0.0,0.0,0.5068376064300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18700110912323,1.187015175819397,-1.4155600183585191e-05,0.0,0.0005143757443875,0.0,0.0,213.063720703125,0.0,0.0,0.0,0.6783525347709656,4.0,0.0,1.0
642240,293.2107849121094,297.1499938964844,293.1499938964844,0.1026222109794616,-2336.9873046875,304.15625,0.6515411734580994,0.1628133803606033,0.1497982442378997,293.3853454589844,297.1499938964844,293.1499938964844,0.0131605928763747,-747.8413696289062,303.4358215332031,0.4105253219604492,0.050000000745058,0.0508395619690418,293.2227783203125,297.1499938964844,293.1499938964844,0.3964362442493438,-5321.9189453125,304.1632385253906,0.9356210231781006,0.4853182733058929,0.340943694114685,293.23651123046875,297.1499938964844,293.1499938964844,0.5246935486793518,-8929.8134765625,304.2303161621094,0.9990000128746032,0.6484858989715576,0.5691056251525879,293.16534423828125,297.1499938964844,293.1499938964844,0.0217439904808998,-4534.814453125,304.1523742675781,0.450743705034256,0.0610302984714508,0.2907640933990478,291.2430725097656,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.27154541015625,291.2462463378906,1.0,0.3754509389400482,0.6722468137741089,0.6722468137741089,1.0,1.0,-1.6820783615112305,0.7014941573143005,0.9805841445922852,0.3136229813098907,0.0,0.0,0.7606678605079651,105.38693237304688,67.0,48.05004501342773,-20475.095703125,571.8724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3759765625,309.9665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,24850.763671875,24480.0,0.0,0.0,0.5038405656814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1693732738494873,1.1693871021270752,-1.392371723341057e-05,0.0,0.0005113341030664,0.0,0.0,205.6770782470703,0.0,0.0,0.0,0.6703318953514099,4.0,0.0,1.0
642300,293.208984375,297.1499938964844,293.1499938964844,0.1019625887274742,-2324.542236328125,304.15631103515625,0.6565776467323303,0.1623974740505218,0.1492500752210617,293.39141845703125,297.1499938964844,293.1499938964844,0.0129215754568576,-740.4998168945312,303.38037109375,0.414733350276947,0.050000000745058,0.0506629422307014,293.22235107421875,297.1499938964844,293.1499938964844,0.3946206569671631,-5302.275390625,304.16412353515625,0.9444156289100648,0.484478235244751,0.3402320742607116,293.2107849121094,297.1499938964844,293.1499938964844,0.5076237916946411,-8692.2001953125,304.2467041015625,0.9990000128746032,0.6524381041526794,0.5541878342628479,293.1644287109375,297.1499938964844,293.1499938964844,0.0215413812547922,-4512.27490234375,304.1523132324219,0.4567548334598541,0.0610168501734733,0.2898063957691192,291.2648010253906,291.1499938964844,259.55291748046875,258.1946716308594,279.203369140625,293.2671813964844,291.2677001953125,1.0,0.3686127364635467,0.6751236319541931,0.6751236319541931,1.0,1.0,-1.661293625831604,0.6931478977203369,0.9681457281112672,0.3095697164535522,0.0,0.0,0.750823974609375,100.47925567626952,67.0,53.2601432800293,-20255.373046875,544.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4464416503906,309.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,24934.529296875,23400.0,0.0,0.0,0.5006142258644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1477004289627075,1.1477140188217163,-1.363771480100695e-05,0.0,0.0005080598057247,0.0,0.0,196.7959747314453,0.0,0.0,0.0,0.6455512046813965,4.0,0.0,1.0
642360,293.2071838378906,297.1499938964844,293.1499938964844,0.1015143319964408,-2316.37255859375,304.1559753417969,0.6621886491775513,0.1620013415813446,0.1487155258655548,293.3974609375,297.1499938964844,293.1499938964844,0.0127103719860315,-734.3812866210938,303.3226623535156,0.4194717109203338,0.050000000745058,0.0504837445914745,293.221923828125,297.1499938964844,293.1499938964844,0.3935645520687103,-5291.40771484375,304.1634521484375,0.953678548336029,0.4836486876010895,0.3395213484764099,293.1803894042969,297.1499938964844,293.1499938964844,0.4907060265541076,-8457.47265625,304.25982666015625,0.9990000128746032,0.6576313972473145,0.5386298298835754,293.1634521484375,297.1499938964844,293.1499938964844,0.0214138105511665,-4499.1474609375,304.152099609375,0.4635404348373413,0.0610218271613121,0.2889402210712433,291.2654113769531,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.26513671875,291.26434326171875,1.0,0.3615359961986542,0.6782170534133911,0.6782170534133911,1.0,1.0,-1.6398646831512451,0.6845574975013733,0.9553071856498718,0.3053936958312988,0.0,0.0,0.7428351044654846,95.4994125366211,85.0,20.92692947387696,-19929.07421875,516.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5385131835937,309.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,24115.431640625,23400.0,0.0,0.0,0.4970109164714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1047356128692627,1.1047484874725342,-1.286480801354628e-05,0.0,0.0005044029094278,0.0,0.0,177.80511474609375,0.0,0.0,0.0,0.6386173963546753,4.0,0.0,1.0
642420,293.20562744140625,297.1499938964844,293.1499938964844,0.1011174693703651,-2309.088623046875,304.1556091308594,0.6646742820739746,0.1615832597017288,0.1482748836278915,293.4037170410156,297.1499938964844,293.1499938964844,0.0125369010493159,-729.4198608398438,303.263427734375,0.421868622303009,0.050000000745058,0.0504005216062068,293.2216186523437,297.1499938964844,293.1499938964844,0.3925067782402038,-5280.4013671875,304.1629333496094,0.9577556252479552,0.4827961921691894,0.3388805389404297,293.1487731933594,297.1499938964844,293.1499938964844,0.4816177189350128,-8337.44921875,304.2561340332031,0.9990000128746032,0.6634551882743835,0.5312449932098389,293.1627502441406,297.1499938964844,293.1499938964844,0.0213425643742084,-4491.61572265625,304.15185546875,0.4666891098022461,0.0609939843416214,0.2885071635246277,291.2668151855469,291.1499938964844,259.6085205078125,258.2379455566406,279.2062683105469,293.2672424316406,291.26690673828125,1.0,0.3587906062602997,0.6810004711151123,0.6810004711151123,1.0,1.0,-1.6290626525878906,0.6807229518890381,0.9483397006988524,0.303554356098175,0.0,0.0,0.7349559664726257,93.16497039794922,85.0,14.43376350402832,-19787.099609375,503.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6336669921875,309.9949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23949.140625,23400.0,0.0,0.0,0.4931860566139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0818020105361938,1.081814527511597,-1.2522696124506185e-05,0.0,0.0005005211569368,0.0,0.0,168.78855895996094,0.0,0.0,0.0,0.628058135509491,4.0,0.0,1.0
642480,293.20428466796875,297.1499938964844,293.1499938964844,0.1008160263299942,-2303.68408203125,304.1551208496094,0.6647721529006958,0.1611428409814834,0.147871047258377,293.41015625,297.1499938964844,293.1499938964844,0.0123963970690965,-725.700927734375,303.2021789550781,0.4224256873130798,0.050000000745058,0.0503818616271019,293.2214660644531,297.1499938964844,293.1499938964844,0.3917366564273834,-5272.662109375,304.1619567871094,0.958209216594696,0.4819202423095703,0.3382669687271118,293.12335205078125,297.1499938964844,293.1499938964844,0.4786462485790252,-8305.5830078125,304.2421264648437,0.9990000128746032,0.6684711575508118,0.5295732617378235,293.1621398925781,297.1499938964844,293.1499938964844,0.0213164929300546,-4489.34716796875,304.1515808105469,0.4672394096851349,0.060947485268116,0.2882466614246368,291.2622375488281,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728271484375,291.26055908203125,1.0,0.3581263124942779,0.6835744976997375,0.6835744976997375,1.0,1.0,-1.6254923343658447,0.6800478100776672,0.9454445838928224,0.3035016357898712,0.0,0.0,0.7278627157211304,92.61686706542967,103.0,-3.698880195617676,-19701.17578125,500.0105590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7208557128906,310.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,23875.396484375,23400.0,0.0,0.0,0.4892581105232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.060341238975525,1.060353398323059,-1.222685386892408e-05,0.0,0.0004965348052792,0.0,0.0,160.8258056640625,0.0,0.0,0.0,0.6184310913085938,4.0,0.0,1.0
642540,293.2030944824219,297.1499938964844,293.1499938964844,0.100638248026371,-2300.741455078125,304.1545104980469,0.6630584597587585,0.1606888175010681,0.147497609257698,293.416748046875,297.1499938964844,293.1499938964844,0.0122858639806509,-723.2173461914062,303.1384582519531,0.4215563535690307,0.050000000745058,0.0504111759364604,293.22137451171875,297.1499938964844,293.1499938964844,0.3913868069648742,-5269.6650390625,304.1604309082031,0.9559396505355836,0.4810317158699035,0.3376769721508026,293.1064758300781,297.1499938964844,293.1499938964844,0.4806017875671386,-8344.203125,304.22174072265625,0.9990000128746032,0.6721351742744446,0.5321897268295288,293.16168212890625,297.1499938964844,293.1499938964844,0.0213432628661394,-4493.44580078125,304.1512451171875,0.4659331142902374,0.0608832277357578,0.2881429493427276,291.2462158203125,291.1499938964844,259.66290283203125,258.2801818847656,279.20074462890625,293.2790222167969,291.2430725097656,1.0,0.3593051433563232,0.6858516931533813,0.6858516931533813,1.0,1.0,-1.6273819208145142,0.68173748254776,0.9456443786621094,0.3046950697898865,0.0,0.0,0.7230045199394226,93.39440155029295,103.0,-26.72833251953125,-19667.626953125,503.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7938537597656,310.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,23785.095703125,23400.0,0.0,0.0,0.4853103160858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0428699254989624,1.0428818464279177,-1.1983293006778696e-05,0.0,0.0004925282555632,0.0,0.0,154.48130798339844,0.0,0.0,0.0,0.6106842160224915,4.0,0.0,1.0
642600,293.2020568847656,297.1499938964844,293.1499938964844,0.1005520597100257,-2299.608642578125,304.1538391113281,0.6598508954048157,0.1602236181497573,0.1471526324748993,293.4234619140625,297.1499938964844,293.1499938964844,0.0121976817026734,-721.664306640625,303.0724182128906,0.4195183217525482,0.050000000745058,0.0504822358489036,293.2213439941406,297.1499938964844,293.1499938964844,0.3913435339927673,-5270.07177734375,304.1585998535156,0.951299488544464,0.4801322221755981,0.3371094763278961,293.0990295410156,297.1499938964844,293.1499938964844,0.486812025308609,-8442.9560546875,304.1973571777344,0.9990000128746032,0.674156904220581,0.5384839773178101,293.1614685058594,297.1499938964844,293.1499938964844,0.0214021764695644,-4501.4716796875,304.1509094238281,0.4628473222255707,0.0607817471027374,0.2881165742874145,291.2221374511719,291.1499938964844,259.6896057128906,258.3009033203125,279.195556640625,293.2836303710937,291.21807861328125,1.0,0.3620592355728149,0.687747061252594,0.687747061252594,1.0,1.0,-1.6338919401168823,0.6853916645050049,0.9485003352165222,0.3069066703319549,0.0,0.0,0.7205716967582703,95.32332611083984,121.0,-48.10146331787109,-19686.658203125,512.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8465270996094,310.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23672.359375,22320.0,0.0,0.0,0.4814399778842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0309135913848877,1.0309253931045532,-1.180723211291479e-05,0.0,0.0004886003443971,0.0,0.0,150.1363983154297,0.0,0.0,0.0,0.5903746485710144,4.0,0.0,1.0
642660,293.2011108398437,297.1499938964844,293.1499938964844,0.1007264778017997,-2303.750244140625,304.15283203125,0.655465841293335,0.1597487926483154,0.1468336284160614,293.4303283691406,297.1499938964844,293.1499938964844,0.0121479826048016,-722.0377807617188,303.00225830078125,0.416585624217987,0.050000000745058,0.0505906827747821,293.22137451171875,297.1499938964844,293.1499938964844,0.3922699689865112,-5281.51025390625,304.15533447265625,0.944583535194397,0.4792248904705047,0.3365620970726013,293.1011962890625,297.1499938964844,293.1499938964844,0.4976757168769836,-8607.2783203125,304.1689453125,0.9990000128746032,0.674383282661438,0.5479514598846436,293.1615295410156,297.1499938964844,293.1499938964844,0.0215283837169408,-4518.56982421875,304.1505126953125,0.4581339657306671,0.0606203041970729,0.2880504727363586,291.171875,291.1499938964844,259.71600341796875,258.3213806152344,279.1891174316406,293.2858581542969,291.1632385253906,1.0,0.3661626577377319,0.689223051071167,0.689223051071167,1.0,1.0,-1.6442652940750122,0.6906629204750061,0.953602373600006,0.3099427223205566,0.0,0.0,0.7238726615905762,98.27890014648438,121.0,-100.8274154663086,-19657.333984375,527.3693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8858642578125,309.9790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,22648.474609375,22320.0,0.0,0.0,0.477610170841217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0079911947250366,1.0080024003982544,-1.1291873306618072e-05,0.0,0.0004847136151511,0.0,0.0,140.37786865234375,0.0,0.0,0.0,0.5923135876655579,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008278429508209,-2306.319580078125,304.1521301269531,0.6502256989479065,0.159264251589775,0.1465381532907486,293.4373474121094,297.1499938964844,293.1499938964844,0.0120990388095378,-722.2282104492188,302.9306945800781,0.4130276441574096,0.050000000745058,0.050732746720314,293.221435546875,297.1499938964844,293.1499938964844,0.3928974270820617,-5289.2109375,304.1532592773437,0.936137318611145,0.4783079326152801,0.3360353410243988,293.1126708984375,297.1499938964844,293.1499938964844,0.5112356543540955,-8807.326171875,304.140869140625,0.9990000128746032,0.6727573275566101,0.5601121783256531,293.1620178222656,297.1499938964844,293.1499938964844,0.0216038208454847,-4529.48681640625,304.1502685546875,0.4522238969802856,0.0603816509246826,0.2878338098526001,291.1285705566406,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861328125,291.124267578125,1.0,0.3714024424552917,0.6902957558631897,0.6902957558631897,1.0,1.0,-1.657785415649414,0.6972384452819824,0.9605470299720764,0.313634991645813,0.0,0.0,0.7297959327697754,102.15257263183594,139.0,-98.06293487548828,-19802.85546875,546.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8908996582031,310.0018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,22302.150390625,22320.0,0.0,0.0,0.4740766882896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.013592004776001,1.0136033296585083,-1.1282308150839526e-05,0.0,0.0004811275866813,0.0,0.0,141.48690795898438,0.0,0.0,0.0,0.5942872166633606,4.0,0.0,1.0
642780,293.1995544433594,297.1499938964844,293.1499938964844,0.1008153706789016,-2306.527099609375,304.1517639160156,0.6444182395935059,0.1587681174278259,0.1462618112564087,293.44451904296875,297.1499938964844,293.1499938964844,0.0120413023978471,-721.841796875,302.85870361328125,0.4090596139431,0.050000000745058,0.0509053170680999,293.2216491699219,297.1499938964844,293.1499938964844,0.3930449783802032,-5291.294921875,304.15240478515625,0.9263736605644226,0.4773608148097992,0.335516095161438,293.13299560546875,297.1499938964844,293.1499938964844,0.5268656611442566,-9033.7822265625,304.1141357421875,0.9990000128746032,0.6692478656768799,0.5745383501052856,293.16290283203125,297.1499938964844,293.1499938964844,0.0216059014201164,-4531.65185546875,304.1502380371094,0.4454512298107147,0.0600584596395492,0.2873952388763428,291.10211181640625,291.1499938964844,259.76788330078125,258.361572265625,279.17510986328125,293.2857666015625,291.0985107421875,1.0,0.3775912225246429,0.6910293102264404,0.6910293102264404,1.0,1.0,-1.6738284826278689,0.7048606276512146,0.968967854976654,0.3178512752056122,0.0,0.0,0.7356655597686768,106.85437774658205,139.0,-86.21935272216797,-19975.150390625,570.6176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8587951660156,310.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22144.9609375,22320.0,0.0,0.0,0.4709428250789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0241552591323853,1.024166703224182,-1.1377472219464836e-05,0.0,0.000477947120089,0.0,0.0,144.64573669433594,0.0,0.0,0.0,0.5986801385879517,4.0,0.0,1.0
642840,293.1989440917969,297.1499938964844,293.1499938964844,0.1008181050419807,-2307.015380859375,304.1514587402344,0.6382937431335449,0.1582612991333007,0.1460013389587402,293.4518737792969,297.1499938964844,293.1499938964844,0.0119900638237595,-721.71533203125,302.7847595214844,0.4048257768154144,0.050000000745058,0.0511052161455154,293.2220153808594,297.1499938964844,293.1499938964844,0.3932048976421356,-5293.4716796875,304.15167236328125,0.9158682227134703,0.4763836860656738,0.3349957168102264,293.161376953125,297.1499938964844,293.1499938964844,0.5448023080825806,-9289.8505859375,304.08807373046875,0.9990000128746032,0.6639012694358826,0.5908085703849792,293.1640930175781,297.1499938964844,293.1499938964844,0.0215723514556884,-4530.140625,304.1502380371094,0.4381929636001587,0.0596571527421474,0.2867190837860107,291.07586669921875,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0720520019531,1.0,0.3845524787902832,0.6915382146835327,0.6915382146835327,1.0,1.0,-1.6918513774871826,0.713323175907135,0.9785282015800476,0.3224940299987793,0.0,0.0,0.743221640586853,112.29405212402344,142.0,-81.1313705444336,-20159.150390625,598.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7910461425781,309.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,22042.025390625,22320.0,0.0,0.0,0.4682649374008178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0381739139556885,1.0381853580474854,-1.1529754374350888e-05,0.0,0.0004752293752972,0.0,0.0,149.14906311035156,0.0,0.0,0.0,0.6048489809036255,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1007784008979797,-2306.666015625,304.1512451171875,0.6333490610122681,0.1577681303024292,0.1457121968269348,293.4592590332031,297.1499938964844,293.1499938964844,0.0119224796071648,-720.92919921875,302.7093505859375,0.4014224112033844,0.050000000745058,0.0512755885720253,293.2223815917969,297.1499938964844,293.1499938964844,0.3932517170906067,-5294.30126953125,304.1512756347656,0.907602608203888,0.4754006862640381,0.3344401717185974,293.1953430175781,297.1499938964844,293.1499938964844,0.5604164600372314,-9507.943359375,304.0710754394531,0.9990000128746032,0.657089352607727,0.6043310761451721,293.1654357910156,297.1499938964844,293.1499938964844,0.0214697532355785,-4521.27392578125,304.150390625,0.4321798980236053,0.0592175833880901,0.2856268584728241,291.0512390136719,291.1499938964844,259.81854248046875,258.4007873535156,279.16748046875,293.2917785644531,291.048583984375,1.0,0.3899049460887909,0.6922698616981506,0.6922698616981506,1.0,1.0,-1.7059733867645264,0.7200451493263245,0.985928237438202,0.3263149857521057,0.0,0.0,0.7523115277290344,116.91091918945312,142.0,-71.23040771484375,-20317.361328125,621.3141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6908569335937,309.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21946.357421875,21240.0,0.0,0.0,0.4660806059837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0565145015716553,1.0565261840820312,-1.174141107185278e-05,0.0,0.0004730125656351,0.0,0.0,155.28549194335938,0.0,0.0,0.0,0.5979960560798645,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1008682325482368,-2308.97119140625,304.1508483886719,0.6291068196296692,0.1572930663824081,0.1454227268695831,293.4666748046875,297.1499938964844,293.1499938964844,0.0118587333709001,-720.5820922851562,302.6307678222656,0.3984584808349609,0.050000000745058,0.0514284931123256,293.22271728515625,297.1499938964844,293.1499938964844,0.3937861621379852,-5300.74267578125,304.1500549316406,0.9008869528770448,0.4744158685207367,0.3338697254657745,293.230712890625,297.1499938964844,293.1499938964844,0.5752902030944824,-9712.5537109375,304.05841064453125,0.9990000128746032,0.6495739221572876,0.6160508394241333,293.16680908203125,297.1499938964844,293.1499938964844,0.0213748849928379,-4514.3603515625,304.1504821777344,0.426989734172821,0.0587508417665958,0.2843283414840698,291.0130920410156,291.1499938964844,259.8434143066406,258.4200439453125,279.1684265136719,293.30126953125,291.0073547363281,1.0,0.3946928381919861,0.6932516098022461,0.6932516098022461,1.0,1.0,-1.717645287513733,0.7257406115531921,0.9919046759605408,0.3295817971229553,0.0,0.0,0.7650377750396729,121.03421020507812,145.0,-93.37511444091795,-20347.19140625,641.5199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5774230957031,309.8627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,21014.607421875,21240.0,0.0,0.0,0.4642435908317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0584033727645874,1.0584149360656738,-1.1554955563042311e-05,0.0,0.0004711482324637,0.0,0.0,153.92787170410156,0.0,0.0,0.0,0.6109622716903687,4.0,0.0,1.0
643020,293.1966857910156,297.1499938964844,293.1499938964844,0.1007947251200676,-2307.77587890625,304.1508483886719,0.6237836480140686,0.1568716913461685,0.1452217102050781,293.473876953125,297.1499938964844,293.1499938964844,0.0117925172671675,-719.5654907226562,302.5538635253906,0.3943980038166046,0.050000000745058,0.0516400560736656,293.2228698730469,297.1499938964844,293.1499938964844,0.3934881687164306,-5297.44091796875,304.150634765625,0.8924866914749146,0.4734661877155304,0.3333571553230285,293.2593688964844,297.1499938964844,293.1499938964844,0.5740919709205627,-9682.966796875,304.07769775390625,0.9922990798950196,0.6429054141044617,0.6126963496208191,293.1681213378906,297.1499938964844,293.1499938964844,0.0212377849966287,-4500.86572265625,304.1506652832031,0.4209480285644531,0.0582835115492343,0.2832299768924713,290.9980773925781,291.1499938964844,259.8679504394531,258.4390563964844,279.1775207519531,293.3130798339844,291.0002746582031,1.0,0.3984490633010864,0.6953006386756897,0.6953006386756897,1.0,1.0,-1.7117255926132202,0.7236331105232239,0.9880924224853516,0.3289346396923065,0.0,0.0,0.776984691619873,126.27184295654295,145.0,-45.24509811401367,-20372.861328125,652.5833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44677734375,309.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20777.619140625,21240.0,0.0,0.0,0.4628254473209381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0835825204849243,1.0835943222045898,-1.1828870810859373e-05,0.0,0.00046970898984,0.0,0.0,162.4032745361328,0.0,0.0,0.0,0.6219078898429871,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1004139930009841,-2300.314208984375,304.1513977050781,0.6191466450691223,0.1564327329397201,0.1450179517269134,293.481201171875,297.1499938964844,293.1499938964844,0.0116799222305417,-716.0810546875,302.48028564453125,0.3906912207603454,0.050000000745058,0.0518301352858543,293.2232666015625,297.1499938964844,293.1499938964844,0.3919580578804016,-5280.111328125,304.1533203125,0.8852875232696533,0.4724633991718292,0.3328228890895843,293.2752685546875,297.1499938964844,293.1499938964844,0.5691023468971252,-9602.322265625,304.09979248046875,0.9841824173927308,0.6383862495422363,0.607714056968689,293.16949462890625,297.1499938964844,293.1499938964844,0.0209842398762702,-4472.32177734375,304.1510009765625,0.4158365726470947,0.0577803216874599,0.2819546461105346,291.0220031738281,291.1499938964844,259.8922119140625,258.4578552246094,279.1845092773437,293.3223571777344,291.0255126953125,1.0,0.4014855921268463,0.6975609660148621,0.6975609660148621,1.0,1.0,-1.7035653591156006,0.7206286787986755,0.9829367399215698,0.327572762966156,0.0,0.0,0.7831815481185913,130.90870666503906,148.0,7.116583824157715,-20348.841796875,660.2141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3128967285156,309.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,20807.427734375,21240.0,0.0,0.0,0.4617045223712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1044623851776123,1.1044745445251465,-1.2113039701944215e-05,0.0,0.0004685714084189,0.0,0.0,170.21066284179688,0.0,0.0,0.0,0.6311312317848206,4.0,0.0,1.0
643140,293.1952209472656,297.1499938964844,293.1499938964844,0.1000350713729858,-2292.966552734375,304.1518249511719,0.6151906847953796,0.1559862345457077,0.1447713673114776,293.48858642578125,297.1499938964844,293.1499938964844,0.0115576386451721,-712.26220703125,302.405029296875,0.3874835073947906,0.050000000745058,0.051990270614624,293.2238464355469,297.1499938964844,293.1499938964844,0.3904733061790466,-5263.5087890625,304.1553955078125,0.8793861865997314,0.4714231789112091,0.3322318494319916,293.2839050292969,297.1499938964844,293.1499938964844,0.5654611587524414,-9544.064453125,304.1154479980469,0.9773648977279664,0.6351013779640198,0.6042473912239075,293.1708374023437,297.1499938964844,293.1499938964844,0.020707769319415,-4441.45361328125,304.1513061523437,0.4115581810474396,0.0572698675096035,0.2804305553436279,291.0425720214844,291.1499938964844,259.9161682128906,258.4764404296875,279.1890563964844,293.329345703125,291.0448913574219,1.0,0.4040279984474182,0.6998627185821533,0.6998627185821533,1.0,1.0,-1.6967337131500244,0.7182287573814392,0.9785048961639404,0.3265537917613983,0.0,0.0,0.788235068321228,134.81683349609375,148.0,26.787158966064453,-20298.958984375,666.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18035888671875,309.7483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,20893.873046875,21240.0,0.0,0.0,0.4608373641967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1193517446517944,1.1193640232086182,-1.2333655831753276e-05,0.0,0.0004676913376897,0.0,0.0,176.0901641845703,0.0,0.0,0.0,0.6379969120025635,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.0996935293078422,-2286.417724609375,304.152099609375,0.6116982698440552,0.1555514931678772,0.1445060223340988,293.4959716796875,297.1499938964844,293.1499938964844,0.011432590894401,-708.384765625,302.3278503417969,0.3847916424274444,0.050000000745058,0.0521279200911521,293.22442626953125,297.1499938964844,293.1499938964844,0.3891351222991943,-5248.72509765625,304.1568298339844,0.8744173645973206,0.4703754782676697,0.3316093981266022,293.2886047363281,297.1499938964844,293.1499938964844,0.5627461075782776,-9500.865234375,304.1266174316406,0.9715125560760498,0.6324796080589294,0.6016337871551514,293.1720275878906,297.1499938964844,293.1499938964844,0.0204375181347131,-4411.4541015625,304.1515808105469,0.4078831374645233,0.0567750334739685,0.2788231968879699,291.0565795898437,291.1499938964844,259.9397888183594,258.4947814941406,279.19207763671875,293.3349304199219,291.05828857421875,1.0,0.4061881005764007,0.702197253704071,0.702197253704071,1.0,1.0,-1.6907644271850586,0.7162202596664429,0.974544107913971,0.3257458209991455,0.0,0.0,0.7930368781089783,138.1746826171875,151.0,31.16032218933105,-20243.470703125,671.9966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516357421875,309.6791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,20947.587890625,20160.0,0.0,0.0,0.4601934850215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.131973385810852,1.1319859027862549,-1.2518356015789324e-05,0.0,0.0004670378984883,0.0,0.0,181.139404296875,0.0,0.0,0.0,0.6288517117500305,4.0,0.0,1.0
643260,293.1937561035156,297.1499938964844,293.1499938964844,0.0995741710066795,-2284.434814453125,304.1519470214844,0.6085641980171204,0.1551375985145568,0.144239529967308,293.5032958984375,297.1499938964844,293.1499938964844,0.0113234855234622,-705.5946044921875,302.24609375,0.382501870393753,0.050000000745058,0.0522487387061119,293.2248840332031,297.1499938964844,293.1499938964844,0.3886371254920959,-5243.7236328125,304.1564636230469,0.8701315522193909,0.4693382978439331,0.3309750854969024,293.2911376953125,297.1499938964844,293.1499938964844,0.5615366697311401,-9480.7685546875,304.13299560546875,0.9663461446762084,0.630223274230957,0.5994762182235718,293.1730041503906,297.1499938964844,293.1499938964844,0.020234752446413,-4390.54443359375,304.1516418457031,0.4046410620212555,0.0563030876219272,0.2772247791290283,291.045654296875,291.1499938964844,259.963134765625,258.5129089355469,279.19415283203125,293.3396301269531,291.0429077148437,1.0,0.4080491662025451,0.7045650482177734,0.7045650482177734,1.0,1.0,-1.6853177547454834,0.7144454717636108,0.9708722829818726,0.3250651359558105,0.0,0.0,0.8008227348327637,141.11788940429688,151.0,-6.658553600311279,-20084.93359375,676.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9399108886719,309.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20136.15625,20160.0,0.0,0.0,0.4596208333969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.122408390045166,1.1224205493927002,-1.2203909136587754e-05,0.0,0.0004664566949941,0.0,0.0,175.5303497314453,0.0,0.0,0.0,0.6368423700332642,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0993846133351326,-2280.979248046875,304.1519470214844,0.6057626605033875,0.1547466963529586,0.1439808756113052,293.5104675292969,297.1499938964844,293.1499938964844,0.0112048778682947,-702.1515502929688,302.16412353515625,0.3805128037929535,0.050000000745058,0.0523566231131553,293.2252502441406,297.1499938964844,293.1499938964844,0.3878489136695862,-5235.291015625,304.15673828125,0.8663648366928101,0.4683176577091217,0.3303425908088684,293.2924499511719,297.1499938964844,293.1499938964844,0.5600672364234924,-9457.5517578125,304.1387634277344,0.9616854786872864,0.6281781792640686,0.5975770354270935,293.1737976074219,297.1499938964844,293.1499938964844,0.0200172774493694,-4367.14599609375,304.1517333984375,0.4017011225223541,0.055853821337223,0.275668203830719,291.0403747558594,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34381103515625,291.0411071777344,1.0,0.4096767902374267,0.7069628834724426,0.7069628834724426,1.0,1.0,-1.680227756500244,0.7128269672393799,0.967400848865509,0.3244677782058716,0.0,0.0,0.8087968826293945,143.7416229248047,154.0,-0.5507404208183289,-20049.08203125,680.3359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8319396972656,309.5,278.1499938964844,0.0,18000.0,313.1499938964844,19937.990234375,20160.0,0.0,0.0,0.4592291116714477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1352965831756592,1.135308861732483,-1.2335790415818336e-05,0.0,0.0004660591657739,0.0,0.0,180.10316467285156,0.0,0.0,0.0,0.6424862146377563,4.0,0.0,1.0
643380,293.1920471191406,297.1499938964844,293.1499938964844,0.0991032868623733,-2275.631591796875,304.152099609375,0.6032207608222961,0.1543769091367721,0.1437325477600097,293.5175170898437,297.1499938964844,293.1499938964844,0.0110714258626103,-697.810546875,302.08331298828125,0.3787495791912079,0.050000000745058,0.0524546541273593,293.2255859375,297.1499938964844,293.1499938964844,0.3866612017154693,-5222.3037109375,304.1576843261719,0.8629850149154663,0.467298686504364,0.3297082483768463,293.29315185546875,297.1499938964844,293.1499938964844,0.5580840706825256,-9427.6865234375,304.1444091796875,0.9573893547058104,0.6262377500534058,0.5958122611045837,293.1744689941406,297.1499938964844,293.1499938964844,0.0197805389761924,-4340.53271484375,304.15185546875,0.3989575803279876,0.0554238222539424,0.2741596698760986,291.0483703613281,291.1499938964844,260.0089111328125,258.54852294921875,279.1968078613281,293.34771728515625,291.0497436523437,1.0,0.4111208021640777,0.7093919515609741,0.7093919515609741,1.0,1.0,-1.6753554344177246,0.7113008499145508,0.9640545845031738,0.3239187896251678,0.0,0.0,0.8147909641265869,146.120849609375,154.0,11.166135787963867,-20016.353515625,683.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72705078125,309.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,19891.58984375,20160.0,0.0,0.0,0.4590204358100891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.148431420326233,1.1484439373016355,-1.2507450264820363e-05,0.0,0.0004658474063035,0.0,0.0,185.225326538086,0.0,0.0,0.0,0.6483928561210632,4.0,0.0,1.0
643440,293.19110107421875,297.1499938964844,293.1499938964844,0.0988227427005767,-2270.2861328125,304.1522216796875,0.6008825302124023,0.1540268659591674,0.1434953659772873,293.5244445800781,297.1499938964844,293.1499938964844,0.0109353130683302,-693.2509765625,302.0019226074219,0.3771583139896393,0.050000000745058,0.052545141428709,293.22589111328125,297.1499938964844,293.1499938964844,0.3854249119758606,-5208.81787109375,304.1585388183594,0.8598973155021667,0.4662805497646332,0.3290689587593078,293.2934875488281,297.1499938964844,293.1499938964844,0.5560351610183716,-9397.5595703125,304.1491394042969,0.9533604979515076,0.624358594417572,0.5941164493560791,293.17498779296875,297.1499938964844,293.1499938964844,0.0195496529340744,-4314.26513671875,304.1519470214844,0.3963259160518646,0.0550089441239833,0.2726924419403076,291.0577087402344,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.3514709472656,291.0589904785156,1.0,0.412420392036438,0.7118517160415649,0.7118517160415649,1.0,1.0,-1.6706140041351318,0.709827184677124,0.9607868194580078,0.323395311832428,0.0,0.0,0.8200103044509888,148.3121337890625,157.0,17.766498565673828,-19978.931640625,686.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6265869140625,309.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,19898.822265625,20160.0,0.0,0.0,0.4589720964431762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1602715253829956,1.160284161567688,-1.267507832380943e-05,0.0,0.0004657983372453,0.0,0.0,190.0501251220703,0.0,0.0,0.0,0.6538494229316711,4.0,0.0,1.0
643500,293.19012451171875,297.1499938964844,293.1499938964844,0.0985561534762382,-2265.21044921875,304.1523132324219,0.5987095832824707,0.1536956876516342,0.1432699561119079,293.5312194824219,297.1499938964844,293.1499938964844,0.0107981534674763,-688.566162109375,301.91973876953125,0.3757022321224212,0.050000000745058,0.0526296868920326,293.2261657714844,297.1499938964844,293.1499938964844,0.3841927647590637,-5195.42919921875,304.1592102050781,0.8570404052734375,0.4652649462223053,0.3284265100955963,293.2935791015625,297.1499938964844,293.1499938964844,0.5539776086807251,-9367.875,304.15301513671875,0.9495409727096558,0.6225221157073975,0.5924630761146545,293.1754455566406,297.1499938964844,293.1499938964844,0.0193266682326793,-4288.6953125,304.1519775390625,0.393740713596344,0.0546057671308517,0.2712575197219848,291.0665283203125,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.0677490234375,1.0,0.4136052429676056,0.7143409252166748,0.7143409252166748,1.0,1.0,-1.665965557098389,0.7083879709243774,0.957577645778656,0.3228868544101715,0.0,0.0,0.8246830701828003,150.35520935058594,157.0,20.7895622253418,-19938.638671875,688.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,309.3477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,19917.91015625,19080.0,0.0,0.0,0.4590642750263214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1709989309310913,1.1710118055343628,-1.2831259482481984e-05,0.0,0.0004658918769564,0.0,0.0,194.52891540527344,0.0,0.0,0.0,0.6438307166099548,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0984923690557479,-2264.29052734375,304.1519775390625,0.5966711640357971,0.1533838659524917,0.1430568397045135,293.5378723144531,297.1499938964844,293.1499938964844,0.0106762759387493,-684.90576171875,301.83306884765625,0.3743524551391601,0.050000000745058,0.0527096018195152,293.22637939453125,297.1499938964844,293.1499938964844,0.3837025165557861,-5190.6630859375,304.15838623046875,0.8543673753738403,0.4642575085163116,0.3277834951877594,293.29345703125,297.1499938964844,293.1499938964844,0.5529422163963318,-9353.46484375,304.154296875,0.9458885192871094,0.6207253336906433,0.5908414125442505,293.1758117675781,297.1499938964844,293.1499938964844,0.0191601701080799,-4271.0859375,304.15191650390625,0.3911451399326324,0.0542113408446311,0.269846111536026,291.05401611328125,291.1499938964844,260.0753173828125,258.6004333496094,279.19927978515625,293.3586120605469,291.051025390625,1.0,0.4147014319896698,0.7168570756912231,0.7168570756912231,1.0,1.0,-1.6613918542861938,0.7069739699363708,0.9544178247451782,0.3223878443241119,0.0,0.0,0.832084059715271,152.28297424316406,160.0,-14.315711975097656,-19794.8671875,690.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552001953125,309.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,19119.181640625,19080.0,0.0,0.0,0.4591454565525055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1581794023513794,1.1581919193267822,-1.2469308785512112e-05,0.0,0.0004659742699004,0.0,0.0,187.3431396484375,0.0,0.0,0.0,0.6502895355224609,4.0,0.0,1.0
