time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643620,293.1881103515625,297.1499938964844,293.1499938964844,0.0983690395951271,-2262.1005859375,304.15185546875,0.5947518348693848,0.1530924588441848,0.1428585648536682,293.5443725585937,297.1499938964844,293.1499938964844,0.0105502605438232,-680.7850341796875,301.7464294433594,0.373090535402298,0.050000000745058,0.0527857057750225,293.2265319824219,297.1499938964844,293.1499938964844,0.3829493820667267,-5182.74462890625,304.15826416015625,0.851851761341095,0.4632610380649566,0.3271460831165313,293.29315185546875,297.1499938964844,293.1499938964844,0.5515324473381042,-9333.66796875,304.1560974121094,0.9423856735229492,0.6189672350883484,0.5892563462257385,293.1761169433594,297.1499938964844,293.1499938964844,0.0189776364713907,-4250.83447265625,304.15191650390625,0.3884962797164917,0.053823847323656,0.2684519588947296,291.0468139648437,291.1499938964844,260.09686279296875,258.6173400878906,279.19989013671875,293.362060546875,291.0472717285156,1.0,0.4157281816005707,0.7193973064422607,0.7193973064422607,1.0,1.0,-1.6569029092788696,0.7055891156196594,0.9513137936592102,0.321899950504303,0.0,0.0,0.8398136496543884,154.11624145507812,160.0,-7.449728012084961,-19765.650390625,692.8137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38427734375,309.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18919.294921875,19080.0,0.0,0.0,0.4593165218830108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1680541038513184,1.1680666208267212,-1.256359519175021e-05,0.0,0.0004661478742491,0.0,0.0,190.91343688964844,0.0,0.0,0.0,0.6546303033828735,4.0,0.0,1.0
643680,293.1870422363281,297.1499938964844,293.1499938964844,0.0981501564383506,-2257.92822265625,304.15191650390625,0.5929283499717712,0.1528171747922897,0.1426738202571869,293.5507507324219,297.1499938964844,293.1499938964844,0.0104134827852249,-675.8635864257812,301.6615600585937,0.3718977570533752,0.050000000745058,0.0528589114546775,293.2266845703125,297.1499938964844,293.1499938964844,0.3817784190177917,-5170.01416015625,304.15887451171875,0.8494569659233093,0.4622610807418823,0.3265083730220794,293.2928161621094,297.1499938964844,293.1499938964844,0.5495244860649109,-9305.490234375,304.1586303710937,0.9389970898628236,0.6172215938568115,0.5876906514167786,293.1763610839844,297.1499938964844,293.1499938964844,0.018770569935441,-4226.6328125,304.1519470214844,0.3858649134635925,0.0534417144954204,0.2670716941356659,291.0536804199219,291.1499938964844,260.1181030273437,258.634033203125,279.2004699707031,293.3654479980469,291.0550231933594,1.0,0.4167004823684692,0.72196364402771,0.72196364402771,1.0,1.0,-1.6524662971496582,0.7042186260223389,0.9482476711273192,0.3214158415794372,0.0,0.0,0.8455825448036194,155.87759399414062,148.0,6.76338005065918,-19743.1484375,694.5324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,309.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18862.611328125,19080.0,0.0,0.0,0.4595816433429718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178892731666565,1.178905367851257,-1.2705245353572536e-05,0.0,0.0004664169682655,0.0,0.0,195.28805541992188,0.0,0.0,0.0,0.659530520439148,4.0,0.0,1.0
643740,293.1859130859375,297.1499938964844,293.1499938964844,0.0978535264730453,-2252.245849609375,304.152099609375,0.5927319526672363,0.1525681316852569,0.1424279510974884,293.5570068359375,297.1499938964844,293.1499938964844,0.0102517874911427,-669.6524047851562,301.5768127441406,0.3720486462116241,0.050000000745058,0.0528496392071247,293.226806640625,297.1499938964844,293.1499938964844,0.3804137110710144,-5155.10400390625,304.1597595214844,0.8491054177284241,0.4612656831741333,0.3258088827133178,293.2924194335937,297.1499938964844,293.1499938964844,0.547257661819458,-9273.8701171875,304.16119384765625,0.9383012056350708,0.6154924035072327,0.5860543847084045,293.1765441894531,297.1499938964844,293.1499938964844,0.018510315567255,-4195.798828125,304.1520690917969,0.384613424539566,0.0530726388096809,0.2653353214263916,291.0641174316406,291.1499938964844,260.1390380859375,258.65057373046875,279.2013854980469,293.3688049316406,291.0658569335937,1.0,0.4155936241149902,0.7246018648147583,0.7246018648147583,1.0,1.0,-1.6472721099853516,0.7024962306022644,0.9447758793830872,0.3207505643367767,0.0,0.0,0.8502771258354187,155.53555297851562,148.0,18.13668441772461,-19712.005859375,689.7832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563171386719,309.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18864.193359375,19080.0,0.0,0.0,0.4599220156669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1886982917785645,1.188711166381836,-1.2846579920733348e-05,0.0,0.0004667623725254,0.0,0.0,199.4377899169922,0.0,0.0,0.0,0.6640733480453491,4.0,0.0,1.0
643800,293.1846618652344,297.1499938964844,293.1499938964844,0.0975245311856269,-2245.928466796875,304.1523132324219,0.5935781002044678,0.1523593217134475,0.1421650201082229,293.56304931640625,297.1499938964844,293.1499938964844,0.0100771840661764,-662.667724609375,301.4920959472656,0.3730326890945434,0.050000000745058,0.052789382636547,293.2268371582031,297.1499938964844,293.1499938964844,0.3789325654506683,-5138.9091796875,304.1606750488281,0.8500204086303711,0.4602866768836975,0.3250799179077148,293.2919006347656,297.1499938964844,293.1499938964844,0.5448254942893982,-9240.15234375,304.16357421875,0.9392882585525512,0.6137892007827759,0.5843879580497742,293.1766052246094,297.1499938964844,293.1499938964844,0.0182277001440525,-4161.84912109375,304.1521911621094,0.3842663466930389,0.0527266189455986,0.2634429633617401,291.0768127441406,291.1499938964844,260.1596984863281,258.6669006347656,279.2023620605469,293.3720703125,291.0787658691406,1.0,0.4136050641536712,0.7272936701774597,0.7272936701774597,1.0,1.0,-1.6417362689971924,0.7006153464317322,0.941120982170105,0.3199861347675323,0.0,0.0,0.8538970947265625,153.89547729492188,136.0,26.679105758666992,-19674.771484375,681.1812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015380859375,309.1368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18888.546875,18000.0,0.0,0.0,0.4603129029273987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1971139907836914,1.1971269845962524,-1.297401286137756e-05,0.0,0.0004671590868383,0.0,0.0,203.10577392578125,0.0,0.0,0.0,0.6530025601387024,4.0,0.0,1.0
643860,293.18328857421875,297.1499938964844,293.1499938964844,0.097374178469181,-2243.296630859375,304.15216064453125,0.5951938629150391,0.1521904319524765,0.1419043838977813,293.5688781738281,297.1499938964844,293.1499938964844,0.0099084349349141,-656.2242431640625,301.4029235839844,0.3746226131916046,0.050000000745058,0.0526937618851661,293.22674560546875,297.1499938964844,293.1499938964844,0.3781116306781769,-5130.4365234375,304.1601867675781,0.8518629670143127,0.4593303799629211,0.3243375718593597,293.2912292480469,297.1499938964844,293.1499938964844,0.54330974817276,-9220.0302734375,304.163818359375,0.9414885640144348,0.612121045589447,0.5827129483222961,293.176513671875,297.1499938964844,293.1499938964844,0.0179838556796312,-4133.7763671875,304.1522521972656,0.3846082091331482,0.0524046197533607,0.2614884376525879,291.0699462890625,291.1499938964844,260.1800537109375,258.6830444335937,279.20330810546875,293.3752136230469,291.0676574707031,1.0,0.4108844101428985,0.7300310134887695,0.7300310134887695,1.0,1.0,-1.6360597610473633,0.6986637115478516,0.9373961091041564,0.319177895784378,0.0,0.0,0.8596745729446411,151.35751342773438,136.0,-4.129587650299072,-19530.22265625,670.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,309.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.61328125,18000.0,0.0,0.0,0.4606052935123443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1799778938293457,1.1799904108047483,-1.2553665328596251e-05,0.0,0.0004674558294937,0.0,0.0,193.9562530517578,0.0,0.0,0.0,0.6574103236198425,4.0,0.0,1.0
643920,293.18182373046875,297.1499938964844,293.1499938964844,0.0971692204475402,-2239.50732421875,304.15216064453125,0.5974576473236084,0.1520586460828781,0.1416522413492202,293.57452392578125,297.1499938964844,293.1499938964844,0.0097341192886233,-649.1849365234375,301.3140869140625,0.3767285346984863,0.050000000745058,0.0525703318417072,293.2265319824219,297.1499938964844,293.1499938964844,0.3770564198493957,-5119.1572265625,304.1602783203125,0.8545082807540894,0.4584001004695892,0.323593258857727,293.2904052734375,297.1499938964844,293.1499938964844,0.5414720177650452,-9195.134765625,304.1646728515625,0.9447019100189208,0.6104939579963684,0.5810493230819702,293.17633056640625,297.1499938964844,293.1499938964844,0.0177239831537008,-4102.87109375,304.1523132324219,0.3855482935905456,0.0521062910556793,0.2595093846321106,291.0672302246094,291.1499938964844,260.2001037597656,258.69903564453125,279.2041931152344,293.37823486328125,291.0682983398437,1.0,0.4075806736946106,0.7328073978424072,0.7328073978424072,1.0,1.0,-1.6303417682647705,0.6966850161552429,0.9336567521095276,0.3183495700359344,0.0,0.0,0.86558997631073,148.11495971679688,124.0,3.611050605773926,-19492.884765625,656.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,309.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.044921875,18000.0,0.0,0.0,0.4608907699584961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.185187578201294,1.1852002143859863,-1.2586523553181904e-05,0.0,0.000467745529022,0.0,0.0,195.6961212158203,0.0,0.0,0.0,0.659619927406311,4.0,0.0,1.0
643980,293.1802673339844,297.1499938964844,293.1499938964844,0.0968696475028991,-2233.7568359375,304.1523132324219,0.6002717018127441,0.1519593149423599,0.1414106339216232,293.5799865722656,297.1499938964844,293.1499938964844,0.0095486855134367,-641.2180786132812,301.2278137207031,0.3792853951454162,0.050000000745058,0.0524251721799373,293.2262878417969,297.1499938964844,293.1499938964844,0.3755927681922912,-5103.16845703125,304.1610717773437,0.8578631281852722,0.4574814736843109,0.322845309972763,293.28955078125,297.1499938964844,293.1499938964844,0.5390620231628418,-9162.0751953125,304.1663818359375,0.948753297328949,0.6088864207267761,0.5793908834457397,293.176025390625,297.1499938964844,293.1499938964844,0.0174427926540374,-4068.04833984375,304.15240478515625,0.3870167434215545,0.0518300086259841,0.25753054022789,291.0782165527344,291.1499938964844,260.2198486328125,258.71484375,279.2050170898437,293.38116455078125,291.0802917480469,1.0,0.4038059711456299,0.7356216311454773,0.7356216311454773,1.0,1.0,-1.62461256980896,0.6946925520896912,0.929919958114624,0.3175089657306671,0.0,0.0,0.8693050742149353,144.32244873046875,124.0,18.42304801940918,-19463.015625,642.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,309.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17883.5390625,18000.0,0.0,0.0,0.4611752927303314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.191389083862305,1.191401720046997,-1.2663695997616742e-05,0.0,0.0004680342972278,0.0,0.0,198.19140625,0.0,0.0,0.0,0.6623840928077698,4.0,0.0,1.0
644040,293.1786804199219,297.1499938964844,293.1499938964844,0.0965490415692329,-2227.55908203125,304.1524658203125,0.6035547256469727,0.1518887132406234,0.141180545091629,293.58526611328125,297.1499938964844,293.1499938964844,0.0093609495088458,-632.8858032226562,301.1421203613281,0.3822423815727234,0.050000000745058,0.0522633492946624,293.2259826660156,297.1499938964844,293.1499938964844,0.3739970624446869,-5085.6943359375,304.1619567871094,0.8618592023849487,0.4565716683864593,0.3220919072628021,293.28863525390625,297.1499938964844,293.1499938964844,0.5364628434181213,-9126.4541015625,304.1681213378906,0.9534882307052612,0.6072947382926941,0.5777317881584167,293.1756591796875,297.1499938964844,293.1499938964844,0.0171602610498666,-4032.3369140625,304.1524658203125,0.3889534175395965,0.0515731610357761,0.255565345287323,291.09326171875,291.1499938964844,260.23931884765625,258.7304992675781,279.205810546875,293.3840026855469,291.0956420898437,1.0,0.3996513187885284,0.7384718656539917,0.7384718656539917,1.0,1.0,-1.618886113166809,0.692692220211029,0.92619389295578,0.31665900349617,0.0,0.0,0.8715984225273132,140.1084747314453,112.0,30.076068878173828,-19431.32421875,626.8472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,309.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17887.896484375,18000.0,0.0,0.0,0.4614487290382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1965688467025757,1.1965816020965576,-1.273979160032468e-05,0.0,0.0004683118022512,0.0,0.0,200.4160919189453,0.0,0.0,0.0,0.6647717356681824,4.0,0.0,1.0
644100,293.17706298828125,297.1499938964844,293.1499938964844,0.0962283611297607,-2221.34326171875,304.152587890625,0.6072497367858887,0.1518443524837494,0.1409629136323928,293.59039306640625,297.1499938964844,293.1499938964844,0.009172641672194,-624.32080078125,301.0564270019531,0.3855677545070648,0.050000000745058,0.0520885996520519,293.2256774902344,297.1499938964844,293.1499938964844,0.3723503649234772,-5067.67236328125,304.16278076171875,0.8664636611938477,0.4556713700294494,0.3213353455066681,293.2877197265625,297.1499938964844,293.1499938964844,0.5337885022163391,-9089.9140625,304.169677734375,0.9587876796722412,0.6057206988334656,0.5760754942893982,293.1752319335937,297.1499938964844,293.1499938964844,0.0168822687119245,-3996.63623046875,304.15252685546875,0.3912510573863983,0.0513335242867469,0.2536214888095855,291.1096496582031,291.1499938964844,260.25848388671875,258.7459716796875,279.2065734863281,293.38677978515625,291.1121826171875,1.0,0.3951826989650726,0.7413567304611206,0.7413567304611206,1.0,1.0,-1.6131844520568848,0.6906936764717102,0.9224907159805298,0.3158047795295715,0.0,0.0,0.8726465702056885,135.568115234375,112.0,37.6954345703125,-19396.130859375,610.4813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,309.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.1640625,18000.0,0.0,0.0,0.4616972804069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.20024311542511,1.2002559900283811,-1.2799210708180908e-05,0.0,0.0004685640451498,0.0,0.0,202.0619659423828,0.0,0.0,0.0,0.666485607624054,4.0,0.0,1.0
644160,293.1754150390625,297.1499938964844,293.1499938964844,0.0959167331457138,-2215.2958984375,304.1526794433594,0.6113130450248718,0.1518238633871078,0.1407582908868789,293.595458984375,297.1499938964844,293.1499938964844,0.008986011147499,-615.646728515625,300.9703674316406,0.3892393410205841,0.050000000745058,0.0519038140773773,293.225341796875,297.1499938964844,293.1499938964844,0.3706904649734497,-5049.5322265625,304.1634826660156,0.8716632723808289,0.4547809660434723,0.3205780684947967,293.2867431640625,297.1499938964844,293.1499938964844,0.5310932397842407,-9053.2158203125,304.1710205078125,0.9645472764968872,0.6041653752326965,0.5744261741638184,293.1747436523437,297.1499938964844,293.1499938964844,0.0166111569851636,-3961.33056640625,304.1525573730469,0.3937990665435791,0.0511089228093624,0.2517025768756866,291.1263732910156,291.1499938964844,260.2773742675781,258.7612609863281,279.207275390625,293.3895263671875,291.1288452148437,1.0,0.3904508352279663,0.7442754507064819,0.7442754507064819,1.0,1.0,-1.6075236797332764,0.6887041926383972,0.9188194870948792,0.3149502873420715,0.0,0.0,0.8725453615188599,130.77505493164062,100.0,41.82218551635742,-19357.056640625,593.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760803222656,309.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.541015625,18000.0,0.0,0.0,0.4619071185588836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.202223777770996,1.2022366523742676,-1.283610617974773e-05,0.0,0.0004687769978772,0.0,0.0,203.0053100585937,0.0,0.0,0.0,0.6674158573150635,4.0,0.0,1.0
644220,293.1737670898437,297.1499938964844,293.1499938964844,0.0956203341484069,-2209.54345703125,304.1527404785156,0.6156267523765564,0.1518252044916153,0.1405668407678604,293.60040283203125,297.1499938964844,293.1499938964844,0.0088018961250782,-606.9234008789062,300.8837280273437,0.3930412828922272,0.050000000745058,0.0517113581299781,293.2249450683594,297.1499938964844,293.1499938964844,0.369044542312622,-5031.580078125,304.1640014648437,0.8774552345275879,0.4539004266262054,0.3198219835758209,293.2857666015625,297.1499938964844,293.1499938964844,0.5284169912338257,-9016.9033203125,304.17205810546875,0.97066730260849,0.6026293635368347,0.5727869272232056,293.1742248535156,297.1499938964844,293.1499938964844,0.016348261386156,-3926.66650390625,304.152587890625,0.3965601623058319,0.0508973263204097,0.2498100847005844,291.142578125,291.1499938964844,260.29595947265625,258.77642822265625,279.2079772949219,293.3922424316406,291.1449584960937,1.0,0.3854967057704925,0.7472272515296936,0.7472272515296936,1.0,1.0,-1.6019147634506226,0.6867284178733826,0.91518634557724,0.3140981495380401,0.0,0.0,0.8714092373847961,125.78921508789062,100.0,43.20856094360352,-19314.310546875,576.2518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07525634765625,309.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.49609375,18000.0,0.0,0.0,0.4620647132396698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2024848461151123,1.2024976015090942,-1.2848501683038194e-05,0.0,0.0004689369525294,0.0,0.0,203.2118988037109,0.0,0.0,0.0,0.6675412058830261,4.0,0.0,1.0
644280,293.172119140625,297.1499938964844,293.1499938964844,0.0953427702188491,-2204.158935546875,304.1527404785156,0.6201419830322266,0.1518464982509613,0.1403885781764984,293.6053161621094,297.1499938964844,293.1499938964844,0.0086208190768957,-598.1906127929688,300.7964172363281,0.3968591392040252,0.050000000745058,0.0515130795538425,293.2245483398437,297.1499938964844,293.1499938964844,0.3674295246601105,-5014.00146484375,304.1643981933594,0.8838465809822083,0.453029453754425,0.3190683126449585,293.28472900390625,297.1499938964844,293.1499938964844,0.525784969329834,-8981.3115234375,304.1728210449219,0.977053701877594,0.6011123657226562,0.5711596608161926,293.1736755371094,297.1499938964844,293.1499938964844,0.0160941239446401,-3892.774169921875,304.1525573730469,0.3995281457901001,0.0506969913840293,0.2479442656040191,291.1578674316406,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3949279785156,291.1600952148437,1.0,0.3803516328334808,0.7502116560935974,0.7502116560935974,1.0,1.0,-1.596364140510559,0.6847692728042603,0.9115948677062988,0.3132499158382416,0.0,0.0,0.8693522214889526,120.6575164794922,88.0,42.6353759765625,-19268.375,558.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804748535156,309.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.916015625,18000.0,0.0,0.0,0.462157279253006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2010959386825562,1.2011088132858276,-1.2836692803830374e-05,0.0,0.0004690308996941,0.0,0.0,202.70298767089844,0.0,0.0,0.0,0.6668909192085266,4.0,0.0,1.0
644340,293.17047119140625,297.1499938964844,293.1499938964844,0.0950862094759941,-2199.186279296875,304.1527099609375,0.6249275207519531,0.1518876552581787,0.140223816037178,293.6101379394531,297.1499938964844,293.1499938964844,0.0084434952586889,-589.4927368164062,300.70831298828125,0.4007678925991058,0.050000000745058,0.0513102449476718,293.22412109375,297.1499938964844,293.1499938964844,0.3658550381660461,-4996.89892578125,304.1646423339844,0.8908594846725464,0.4521679282188415,0.3183178901672363,293.2836608886719,297.1499938964844,293.1499938964844,0.5232120156288147,-8946.6259765625,304.17333984375,0.983623206615448,0.5996144413948059,0.5695457458496094,293.1731262207031,297.1499938964844,293.1499938964844,0.0158488471060991,-3859.715087890625,304.1525573730469,0.4027318656444549,0.0505067072808742,0.2461051046848297,291.1719970703125,291.1499938964844,260.332275390625,258.8062744140625,279.2093200683594,293.3975830078125,291.1740417480469,1.0,0.3750355541706085,0.753228485584259,0.753228485584259,1.0,1.0,-1.5908761024475098,0.6828286051750183,0.9080474376678468,0.3124066591262817,0.0,0.0,0.8664657473564148,115.41221618652344,88.0,40.68756484985352,-19219.68359375,540.9934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916748046875,309.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.51953125,18000.0,0.0,0.0,0.4621734619140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1981382369995115,1.1981511116027832,-1.2801652701455168e-05,0.0,0.0004690472851507,0.0,0.0,201.514404296875,0.0,0.0,0.0,0.6655020117759705,4.0,0.0,1.0
644400,293.1687927246094,297.1499938964844,293.1499938964844,0.0948559269309043,-2194.72607421875,304.15264892578125,0.6300775408744812,0.1519586741924286,0.1400775909423828,293.6147766113281,297.1499938964844,293.1499938964844,0.0082703260704875,-580.8597412109375,300.6197814941406,0.4048708081245422,0.050000000745058,0.0511040203273296,293.22369384765625,297.1499938964844,293.1499938964844,0.364328533411026,-4980.349609375,304.1647644042969,0.8985161781311035,0.451317697763443,0.3175719976425171,293.2825622558594,297.1499938964844,293.1499938964844,0.5207095146179199,-8912.982421875,304.17364501953125,0.990288019180298,0.5981370210647583,0.56794673204422,293.17254638671875,297.1499938964844,293.1499938964844,0.0156123712658882,-3827.5234375,304.15252685546875,0.4062264859676361,0.0503256432712078,0.2442926317453384,291.184814453125,291.1499938964844,260.3500061035156,258.82098388671875,279.2099609375,293.4001770019531,291.1866455078125,1.0,0.3695681691169739,0.756274402141571,0.756274402141571,1.0,1.0,-1.5854616165161133,0.6809110045433044,0.9045506119728088,0.3115706443786621,0.0,0.0,0.8628640174865723,110.08292388916016,76.0,37.88115310668945,-19168.783203125,523.2202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,309.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.4621027410030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1937438249588013,1.1937565803527832,-1.274531132366974e-05,0.0,0.0004689755442086,0.0,0.0,199.70982360839844,0.0,0.0,0.0,0.6634371876716614,4.0,0.0,1.0
644460,293.1670227050781,297.1499938964844,293.1499938964844,0.0946622937917709,-2190.975341796875,304.15252685546875,0.6357240080833435,0.1520729064941406,0.1399615108966827,293.6189880371094,297.1499938964844,293.1499938964844,0.0081020910292863,-572.3392944335938,300.5312805175781,0.4093074202537536,0.050000000745058,0.0508949719369411,293.2231750488281,297.1499938964844,293.1499938964844,0.3628572225570678,-4964.43212890625,304.16473388671875,0.906968593597412,0.4504818618297577,0.3168329298496246,293.2814025878906,297.1499938964844,293.1499938964844,0.5182859301567078,-8880.498046875,304.1737670898437,0.9969753623008728,0.5966832041740417,0.566365659236908,293.1719665527344,297.1499938964844,293.1499938964844,0.0153849367052316,-3796.27197265625,304.1524658203125,0.4101082980632782,0.0501545369625091,0.2425099909305572,291.1962280273437,291.1499938964844,260.3671875,258.8352966308594,279.2104187011719,293.402587890625,291.1978454589844,1.0,0.3639581203460693,0.7593328952789307,0.7593328952789307,1.0,1.0,-1.5801434516906738,0.6790236830711365,0.9011197686195374,0.3107470870018005,0.0,0.0,0.85862135887146,104.68455505371094,76.0,34.43547439575195,-19116.14453125,505.4343872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313781738281,309.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.02734375,18000.0,0.0,0.0,0.4619355797767639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.187983512878418,1.1879961490631104,-1.2668874660448635e-05,0.0,0.0004688058979809,0.0,0.0,197.3309326171875,0.0,0.0,0.0,0.6607307195663452,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.0945154130458831,-2188.086181640625,304.1523132324219,0.6410747766494751,0.1522340774536132,0.1399118900299072,293.6227111816406,297.1499938964844,293.1499938964844,0.0079449685290455,-564.2352905273438,300.4436950683594,0.4134846925735473,0.050000000745058,0.0507146194577217,293.2225646972656,297.1499938964844,293.1499938964844,0.3614040613174438,-4948.6884765625,304.1647033691406,0.9152531027793884,0.4496752917766571,0.3161288201808929,293.2782897949219,297.1499938964844,293.1499938964844,0.509701669216156,-8757.654296875,304.1854248046875,0.9990000128746032,0.5956255197525024,0.5585178732872009,293.1712646484375,297.1499938964844,293.1499938964844,0.0151829877868294,-3768.044677734375,304.1523742675781,0.4137665331363678,0.0500137172639369,0.2409375160932541,291.2080993652344,291.1499938964844,260.38360595703125,258.8489685058594,279.2144470214844,293.4046325683594,291.21063232421875,1.0,0.3580136001110077,0.7628260850906372,0.7628260850906372,1.0,1.0,-1.5677571296691897,0.6738792061805725,0.8938778638839722,0.3083023130893707,0.0,0.0,0.8535875678062439,99.88115692138672,64.0,38.17732238769531,-19007.21875,485.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,309.11981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.3671875,18000.0,0.0,0.0,0.4616424739360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1809929609298706,1.181005597114563,-1.257494841411244e-05,0.0,0.0004685084277298,0.0,0.0,194.4537811279297,0.0,0.0,0.0,0.6574403643608093,4.0,0.0,1.0
644580,293.1632080078125,297.1499938964844,293.1499938964844,0.0942973122000694,-2183.636962890625,304.1523132324219,0.646340548992157,0.1524130254983902,0.1399149894714355,293.62615966796875,297.1499938964844,293.1499938964844,0.0077889175154268,-555.7841186523438,300.3603210449219,0.4176062047481537,0.050000000745058,0.0505528971552848,293.22198486328125,297.1499938964844,293.1499938964844,0.3595564663410187,-4928.28955078125,304.1654052734375,0.9234368801116944,0.4488744139671325,0.3154559433460235,293.26678466796875,297.1499938964844,293.1499938964844,0.4942100346088409,-8536.14453125,304.2071228027344,0.9990000128746032,0.5962550640106201,0.5446102023124695,293.1704406738281,297.1499938964844,293.1499938964844,0.0150089748203754,-3742.437255859375,304.1510009765625,0.4176254570484161,0.050000000745058,0.23982535302639,291.23358154296875,291.1499938964844,260.3993225097656,258.862060546875,279.22027587890625,293.4056396484375,291.23846435546875,1.0,0.3516205847263336,0.7667804956436157,0.7667804956436157,1.0,1.0,-1.5486992597579956,0.6657606959342957,0.8829385638237,0.3040705323219299,0.0,0.0,0.8455438613891602,95.41915130615234,64.0,59.35744857788086,-18843.685546875,462.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,309.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18211.29296875,18000.0,0.0,0.0,0.4611087739467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.171512007713318,1.1715245246887207,-1.2452606824808754e-05,0.0,0.0004679667763411,0.0,0.0,190.64431762695312,0.0,0.0,0.0,0.652921199798584,4.0,0.0,1.0
644640,293.16143798828125,297.1499938964844,293.1499938964844,0.0940237864851951,-2178.04931640625,304.1523742675781,0.6522512435913086,0.1525905877351761,0.1399154961109161,293.6295471191406,297.1499938964844,293.1499938964844,0.0076320879161357,-547.0274047851562,300.2791748046875,0.4223436415195465,0.050000000745058,0.0503854900598526,293.2214660644531,297.1499938964844,293.1499938964844,0.3574890792369842,-4905.35107421875,304.1663513183594,0.9325962662696838,0.4480591714382171,0.3147721886634826,293.24774169921875,297.1499938964844,293.1499938964844,0.4773712158203125,-8296.1171875,304.2273254394531,0.9990000128746032,0.5985034108161926,0.5298283100128174,293.1695556640625,297.1499938964844,293.1499938964844,0.0148621452972292,-3719.78466796875,304.1497497558594,0.4223461747169494,0.050000000745058,0.2390100657939911,291.2665710449219,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.4067077636719,291.2718200683594,1.0,0.3449111580848694,0.7709913849830627,0.7709913849830627,1.0,1.0,-1.5289541482925415,0.657343327999115,0.8716107606887817,0.2996862232685089,0.0,0.0,0.8344882130622864,90.80555725097656,52.0,75.24934387207031,-18662.91015625,439.1099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,309.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18310.779296875,18000.0,0.0,0.0,0.4602945744991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.157112717628479,1.1571249961853027,-1.2271490959392397e-05,0.0,0.0004671404603868,0.0,0.0,184.99191284179688,0.0,0.0,0.0,0.6461456418037415,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.0937458947300911,-2172.37353515625,304.1524658203125,0.6588406562805176,0.1527756303548813,0.1399158686399459,293.6329040527344,297.1499938964844,293.1499938964844,0.0074761537835001,-538.1781616210938,300.1982116699219,0.4277826845645904,0.050000000745058,0.0502146109938621,293.2210388183594,297.1499938964844,293.1499938964844,0.3553918600082397,-4882.09521484375,304.1672058105469,0.942527949810028,0.447239875793457,0.3140797913074493,293.2225646972656,297.1499938964844,293.1499938964844,0.4596107602119446,-8043.35205078125,304.2455139160156,0.9990000128746032,0.6022043824195862,0.5143017768859863,293.1684875488281,297.1499938964844,293.1499938964844,0.01471858471632,-3697.29638671875,304.1490478515625,0.4277827441692352,0.050000000745058,0.2381965667009353,291.3002014160156,291.1499938964844,260.4286499023437,258.88653564453125,279.2323303222656,293.4101257324219,291.3055114746094,1.0,0.3378994762897491,0.7755886316299438,0.7755886316299438,1.0,1.0,-1.508302092552185,0.6485458016395569,0.859756350517273,0.2951011955738067,0.0,0.0,0.821103572845459,86.09296417236328,52.0,84.15058898925781,-18460.8671875,415.7059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537902832031,309.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18421.759765625,18000.0,0.0,0.0,0.4591521918773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1374504566192627,1.137462496757507,-1.2022620467178058e-05,0.0,0.0004659810801967,0.0,0.0,177.418212890625,0.0,0.0,0.0,0.6369733810424805,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0934778675436973,-2166.893310546875,304.1524963378906,0.666184663772583,0.1529721170663833,0.1399226188659668,293.63623046875,297.1499938964844,293.1499938964844,0.0073237898759543,-529.400634765625,300.11700439453125,0.4340479075908661,0.050000000745058,0.0500412508845329,293.2206115722656,297.1499938964844,293.1499938964844,0.3533086776733398,-4859.02099609375,304.1678466796875,0.953061044216156,0.4464230239391327,0.3133850991725921,293.1918334960937,297.1499938964844,293.1499938964844,0.4410642087459564,-7779.16064453125,304.2618408203125,0.9990000128746032,0.6073158383369446,0.4980551898479461,293.16729736328125,297.1499938964844,293.1499938964844,0.0145782977342605,-3675.08544921875,304.14898681640625,0.4340479075908661,0.050000000745058,0.2373741418123245,291.3332824707031,291.1499938964844,260.4423217773437,258.89794921875,279.2408752441406,293.4189147949219,291.3385009765625,1.0,0.3306008875370025,0.780765950679779,0.780765950679779,1.0,1.0,-1.4867773056030271,0.6394063830375671,0.8473709225654602,0.2903449535369873,0.0,0.0,0.8055598735809326,81.30781555175781,70.0,87.85021209716797,-18236.244140625,392.21978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545593261719,309.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18537.0546875,18000.0,0.0,0.0,0.4576382637023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1124707460403442,1.1124824285507202,-1.1707406883942896e-05,0.0,0.0004644446598831,0.0,0.0,168.0719451904297,0.0,0.0,0.0,0.6253803372383118,4.0,0.0,1.0
644820,293.1567687988281,297.1499938964844,293.1499938964844,0.0933317095041275,-2163.81884765625,304.1523132324219,0.6701448559761047,0.153141051530838,0.1400103271007537,293.6397399902344,297.1499938964844,293.1499938964844,0.0071908603422343,-521.77294921875,300.0333557128906,0.4373967349529266,0.050000000745058,0.049957238137722,293.2203674316406,297.1499938964844,293.1499938964844,0.3515130281448364,-4839.326171875,304.1678466796875,0.9579600691795348,0.4455778002738952,0.3127488791942596,293.1592102050781,297.1499938964844,293.1499938964844,0.4306642711162567,-7636.25537109375,304.2601318359375,0.9990000128746032,0.6131951212882996,0.4899840354919433,293.1661376953125,297.1499938964844,293.1499938964844,0.014495501294732,-3661.429443359375,304.14892578125,0.4373967349529266,0.050000000745058,0.2369756251573562,291.3604736328125,291.1499938964844,260.4553527832031,258.9088439941406,279.2457275390625,293.4339599609375,291.36297607421875,1.0,0.327652245759964,0.7859321236610413,0.7859321236610413,1.0,1.0,-1.4758341312408447,0.6351532340049744,0.8406808972358704,0.2881332039833069,0.0,0.0,0.7887213230133057,78.97694396972656,70.0,72.31350708007812,-18075.68359375,380.7640075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56988525390625,309.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18648.40234375,18000.0,0.0,0.0,0.4557617008686065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0822068452835083,1.0822181701660156,-1.1329255357850345e-05,0.0,0.0004625401925295,0.0,0.0,157.1788787841797,0.0,0.0,0.0,0.6114494800567627,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0934013798832893,-2165.156494140625,304.1517639160156,0.6714444756507874,0.1532788127660751,0.140124961733818,293.6433410644531,297.1499938964844,293.1499938964844,0.0070786718279123,-515.688232421875,299.9414978027344,0.4383798241615295,0.050000000745058,0.049933586269617,293.22021484375,297.1499938964844,293.1499938964844,0.3504826724529266,-4828.59912109375,304.1664733886719,0.9588882327079772,0.444717675447464,0.312138944864273,293.1322326660156,297.1499938964844,293.1499938964844,0.4269140660762787,-7591.26611328125,304.2467956542969,0.9990000128746032,0.6183835864067078,0.487686812877655,293.1649780273437,297.1499938964844,293.1499938964844,0.0144803011789917,-3659.125,304.1488952636719,0.4383798241615295,0.050000000745058,0.2368634343147277,291.36431884765625,291.1499938964844,260.4678039550781,258.9192810058594,279.24761962890625,293.45074462890625,291.3629455566406,1.0,0.3268305957317352,0.7909678220748901,0.7909678220748901,1.0,1.0,-1.4723124504089355,0.6342328190803528,0.8380796909332275,0.2878656089305877,0.0,0.0,0.7739167809486389,78.31281280517578,88.0,32.73187255859375,-17960.568359375,377.3237609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898803710937,309.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18695.48046875,18000.0,0.0,0.0,0.4536022841930389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0495895147323608,1.04960036277771,-1.09176617115736e-05,0.0,0.0004603486449923,0.0,0.0,145.87437438964844,0.0,0.0,0.0,0.5966289639472961,4.0,0.0,1.0
644940,293.1546936035156,297.1499938964844,293.1499938964844,0.0936501324176788,-2170.149169921875,304.1509704589844,0.6706520915031433,0.1533906906843185,0.1402577459812164,293.6470031738281,297.1499938964844,293.1499938964844,0.0069836289621889,-510.8843688964844,299.84197998046875,0.4374781847000122,0.050000000745058,0.0499553047120571,293.2200622558594,297.1499938964844,293.1499938964844,0.3501139879226684,-4825.54345703125,304.16412353515625,0.9567964673042296,0.4438547790050506,0.3115572333335876,293.11358642578125,297.1499938964844,293.1499938964844,0.428377628326416,-7622.6494140625,304.2264709472656,0.9990000128746032,0.6222800612449646,0.4897926151752472,293.1639404296875,297.1499938964844,293.1499938964844,0.014517905190587,-3665.85498046875,304.1487731933594,0.4374781847000122,0.050000000745058,0.2369664460420608,291.3475952148437,291.1499938964844,260.4797058105469,258.9292297363281,279.2453308105469,293.4642028808594,291.34332275390625,1.0,0.3279129564762115,0.7955796718597412,0.7955796718597412,1.0,1.0,-1.474445939064026,0.6358295679092407,0.8386163115501404,0.2889836728572845,0.0,0.0,0.7623286247253418,78.89985656738281,88.0,-12.438044548034668,-17895.24609375,379.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8077087402344,309.3204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18653.71484375,18000.0,0.0,0.0,0.4512243866920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0195541381835938,1.0195646286010742,-1.053082633006852e-05,0.0,0.0004579354135785,0.0,0.0,135.8231201171875,0.0,0.0,0.0,0.5830313563346863,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0940358862280845,-2177.92626953125,304.15008544921875,0.6680942177772522,0.1534792929887771,0.140405997633934,293.6507263183594,297.1499938964844,293.1499938964844,0.0069008348509669,-507.00830078125,299.736083984375,0.4350128173828125,0.050000000745058,0.0500165745615959,293.219970703125,297.1499938964844,293.1499938964844,0.3502579629421234,-4828.361328125,304.1612854003906,0.952065646648407,0.4429887533187866,0.3110026121139526,293.1044311523437,297.1499938964844,293.1499938964844,0.4343484044075012,-7719.38818359375,304.20166015625,0.9990000128746032,0.6245501637458801,0.4956894516944885,293.16314697265625,297.1499938964844,293.1499938964844,0.0145967919379472,-3679.620361328125,304.1481628417969,0.4350128173828125,0.050000000745058,0.2372570931911468,291.3154296875,291.1499938964844,260.49102783203125,258.938720703125,279.2384033203125,293.4713439941406,291.3090515136719,1.0,0.3306374847888946,0.799498438835144,0.799498438835144,1.0,1.0,-1.481454849243164,0.6395640969276428,0.841890811920166,0.2912637889385223,0.0,0.0,0.7544426918029785,80.57721710205078,106.0,-54.596805572509766,-17885.232421875,387.6492004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9158935546875,309.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18546.9375,18000.0,0.0,0.0,0.4487168788909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9949744343757628,0.9949846267700196,-1.02059893833939e-05,0.0,0.0004553906037472,0.0,0.0,127.82917785644533,0.0,0.0,0.0,0.5719109177589417,4.0,0.0,1.0
645060,293.1533508300781,297.1499938964844,293.1499938964844,0.094518557190895,-2187.656982421875,304.1492004394531,0.6641104817390442,0.1535470336675644,0.1405680179595947,293.6545715332031,297.1499938964844,293.1499938964844,0.0068274708464741,-503.81976318359375,299.6250915527344,0.4313457310199737,0.050000000745058,0.050113383680582,293.21990966796875,297.1499938964844,293.1499938964844,0.350764662027359,-4835.2578125,304.1583251953125,0.9450093507766724,0.4421146512031555,0.3104702830314636,293.1051940917969,297.1499938964844,293.1499938964844,0.4442383646965027,-7872.05078125,304.1742553710937,0.9990000128746032,0.6249870657920837,0.5048672556877136,293.1628112792969,297.1499938964844,293.1499938964844,0.0147067373618483,-3698.60498046875,304.146484375,0.4313457310199737,0.050000000745058,0.2377163022756576,291.27264404296875,291.1499938964844,260.5018615722656,258.94781494140625,279.227294921875,293.4715881347656,291.2650756835937,1.0,0.3347897529602051,0.8025444746017456,0.8025444746017456,1.0,1.0,-1.4926917552947998,0.6451312899589539,0.8475605249404907,0.2945288717746734,0.0,0.0,0.7505080103874207,83.23273468017578,106.0,-88.38963317871094,-17933.919921875,400.1696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0067749023437,309.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18397.9375,18000.0,0.0,0.0,0.4461816549301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9777663350105286,0.977776288986206,-9.966150173568168e-06,0.0,0.0004528176505118,0.0,0.0,122.28687286376952,0.0,0.0,0.0,0.5640959739685059,4.0,0.0,1.0
645120,293.15289306640625,297.1499938964844,293.1499938964844,0.0950563922524452,-2198.479736328125,304.1483764648437,0.6590622663497925,0.1535949409008026,0.1407423168420791,293.6585693359375,297.1499938964844,293.1499938964844,0.0067600617185235,-501.0347290039063,299.5103759765625,0.4268621802330017,0.050000000745058,0.0502422265708446,293.21990966796875,297.1499938964844,293.1499938964844,0.3514733612537384,-4844.3349609375,304.155517578125,0.9360031485557556,0.4412255585193634,0.3099535405635834,293.1156311035156,297.1499938964844,293.1499938964844,0.457454651594162,-8071.11376953125,304.14581298828125,0.9990000128746032,0.6235151886940002,0.5168302059173584,293.1630554199219,297.1499938964844,293.1499938964844,0.0148377325385808,-3721.00927734375,304.1432800292969,0.4268621802330017,0.050000000745058,0.2383275032043457,291.2243957519531,291.1499938964844,260.5121765136719,258.9564819335937,279.213134765625,293.4660339355469,291.2164001464844,1.0,0.3401625752449035,0.8046466708183289,0.8046466708183289,1.0,1.0,-1.5075268745422363,0.652246356010437,0.8552805185317993,0.2986176609992981,0.0,0.0,0.7503591179847717,86.76812744140625,124.0,-111.38660430908205,-18039.62109375,417.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736999511719,309.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.125,18000.0,0.0,0.0,0.4437277913093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9686587452888488,0.968668520450592,-9.82032452157e-06,0.0,0.0004503272939473,0.0,0.0,119.24359130859376,0.0,0.0,0.0,0.5598921179771423,4.0,0.0,1.0
645180,293.1525573730469,297.1499938964844,293.1499938964844,0.0956138148903846,-2209.664306640625,304.14764404296875,0.6532816290855408,0.1536218822002411,0.1409261524677276,293.6628112792969,297.1499938964844,293.1499938964844,0.0066965734586119,-498.4642028808594,299.3932189941406,0.4219051599502563,0.050000000745058,0.0504003763198852,293.2200622558594,297.1499938964844,293.1499938964844,0.3522489964962005,-4854.01611328125,304.1531066894531,0.9255231022834778,0.4403144717216491,0.3094454109668731,293.13525390625,297.1499938964844,293.1499938964844,0.4734857976436615,-8308.271484375,304.1174621582031,0.9990000128746032,0.6201059818267822,0.5311455130577087,293.1640014648437,297.1499938964844,293.1499938964844,0.0149817252531647,-3745.387451171875,304.13824462890625,0.4219051599502563,0.050000000745058,0.2390776872634887,291.1748352050781,291.1499938964844,260.52203369140625,258.9648132324219,279.1971740722656,293.4565734863281,291.16705322265625,1.0,0.3465756475925445,0.8058120012283325,0.8058120012283325,1.0,1.0,-1.525410771369934,0.6606672406196594,0.8647435307502747,0.3033952116966247,0.0,0.0,0.7536696195602417,91.10601806640624,124.0,-123.70787048339844,-18196.58984375,437.9393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1109619140625,309.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0234375,18000.0,0.0,0.0,0.441465675830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.967572033405304,0.9675818085670472,-9.769079042598603e-06,0.0,0.000448031554697,0.0,0.0,118.58641052246094,0.0,0.0,0.0,0.5592705011367798,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0961656644940376,-2220.700439453125,304.1470947265625,0.647067129611969,0.1536237150430679,0.1411149054765701,293.66729736328125,297.1499938964844,293.1499938964844,0.0066347722895443,-495.9328308105469,299.2743530273437,0.416755348443985,0.050000000745058,0.0505851879715919,293.2203063964844,297.1499938964844,293.1499938964844,0.3530007898807525,-4863.26220703125,304.15118408203125,0.9142460823059082,0.4393761754035949,0.3089397549629211,293.163330078125,297.1499938964844,293.1499938964844,0.4918698668479919,-8576.087890625,304.0899658203125,0.9990000128746032,0.6147888898849487,0.5474005341529846,293.1656188964844,297.1499938964844,293.1499938964844,0.0151333464309573,-3770.784912109375,304.13116455078125,0.416755348443985,0.050000000745058,0.2399543672800064,291.126708984375,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4460144042969,291.11944580078125,1.0,0.3538555204868316,0.8061520457267761,0.8061520457267761,1.0,1.0,-1.545816421508789,0.6701703071594238,0.87564617395401,0.3087404668331146,0.0,0.0,0.7600456476211548,96.1719970703125,127.0,-127.49835968017578,-18395.326171875,462.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1147766113281,309.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17898.96484375,18000.0,0.0,0.0,0.4394966065883636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9738218784332277,0.9738316535949708,-9.806561138248073e-06,0.0,0.0004460331983864,0.0,0.0,120.1125030517578,0.0,0.0,0.0,0.561951756477356,4.0,0.0,1.0
645300,293.1522827148437,297.1499938964844,293.1499938964844,0.0966361910104751,-2230.097900390625,304.1467590332031,0.6421509981155396,0.1536132097244262,0.1412603706121444,293.6719970703125,297.1499938964844,293.1499938964844,0.0065660346299409,-492.8132934570313,299.1554870605469,0.4127881526947021,0.050000000745058,0.0507436953485012,293.2206115722656,297.1499938964844,293.1499938964844,0.3535462617874145,-4869.9638671875,304.1499938964844,0.9054549932479858,0.438426524400711,0.3084002733230591,293.1974182128906,297.1499938964844,293.1499938964844,0.5079190135002136,-8805.0478515625,304.07183837890625,0.9990000128746032,0.6079305410385132,0.5609680414199829,293.167724609375,297.1499938964844,293.1499938964844,0.015258640050888,-3792.166259765625,304.1224975585937,0.4127881526947021,0.050000000745058,0.2407062500715255,291.0839538574219,291.1499938964844,260.5404968261719,258.9803466796875,279.1698608398437,293.438720703125,291.0785522460937,1.0,0.3595841825008392,0.806282639503479,0.806282639503479,1.0,1.0,-1.5627306699752808,0.6780120134353638,0.884718656539917,0.3132374286651611,0.0,0.0,0.7687878012657166,100.5134735107422,127.0,-117.53057861328124,-18585.0078125,483.90667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0852966308594,309.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17757.236328125,18000.0,0.0,0.0,0.4378863573074341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9865026473999025,0.9865125417709352,-9.925462109094951e-06,0.0,0.0004443989892024,0.0,0.0,123.6306610107422,0.0,0.0,0.0,0.5675514340400696,4.0,0.0,1.0
