time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645360,293.1522827148437,297.1499938964844,293.1499938964844,0.0969781279563903,-2236.8671875,304.146728515625,0.6378729939460754,0.1535854339599609,0.1413833200931549,293.6769104003906,297.1499938964844,293.1499938964844,0.0064900508150458,-488.9516906738281,299.0398254394531,0.4093915820121765,0.050000000745058,0.0508912615478038,293.220947265625,297.1499938964844,293.1499938964844,0.3536698818206787,-4871.6455078125,304.1497802734375,0.898108959197998,0.4374644160270691,0.3078451454639435,293.23321533203125,297.1499938964844,293.1499938964844,0.5212341547012329,-8990.5498046875,304.0620422363281,0.9990000128746032,0.6002947688102722,0.5719388723373413,293.17022705078125,297.1499938964844,293.1499938964844,0.0153535259887576,-3808.444091796875,304.1125793457031,0.4093915820121765,0.050000000745058,0.2414062321186065,291.0547790527344,291.1499938964844,260.5491027832031,258.9876708984375,279.1639099121094,293.4374694824219,291.05126953125,1.0,0.364761620759964,0.8065004944801331,0.8065004944801331,1.0,1.0,-1.5764410495758057,0.684374988079071,0.8920660018920898,0.3169406950473785,0.0,0.0,0.7781254053115845,104.52031707763672,130.0,-95.67874908447266,-18754.28515625,502.7454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0271301269531,309.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17662.251953125,18000.0,0.0,0.0,0.4366520643234253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0032377243041992,1.003247857093811,-1.0106186891789548e-05,0.0,0.0004431463312357,0.0,0.0,128.5850067138672,0.0,0.0,0.0,0.5750150084495544,4.0,0.0,1.0
645420,293.1522216796875,297.1499938964844,293.1499938964844,0.0971845090389251,-2240.7451171875,304.14697265625,0.6322444677352905,0.1535672396421432,0.1415655761957168,293.6818542480469,297.1499938964844,293.1499938964844,0.0064167785458266,-484.8306884765625,298.9312438964844,0.4049312174320221,0.050000000745058,0.051101204007864,293.22119140625,297.1499938964844,293.1499938964844,0.3531849682331085,-4866.11669921875,304.1507263183594,0.8885936141014099,0.4365197122097015,0.3073419630527496,293.2603454589844,297.1499938964844,293.1499938964844,0.517116129398346,-8920.17578125,304.0856018066406,0.9895718097686768,0.5939022898674011,0.5661829113960266,293.1728210449219,297.1499938964844,293.1499938964844,0.0154454000294208,-3822.58447265625,304.1018981933594,0.4049312174320221,0.050000000745058,0.242402121424675,291.0467224121094,291.1499938964844,260.557373046875,258.9946594238281,279.17138671875,293.4430847167969,291.0486755371094,1.0,0.3688752353191376,0.8081278204917908,0.8081278204917908,1.0,1.0,-1.5705796480178833,0.681784987449646,0.8887946605682373,0.3157761991024017,0.0,0.0,0.7860202193260193,109.72921752929688,130.0,-44.56985855102539,-18771.94140625,513.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9550170898437,309.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17626.92578125,18000.0,0.0,0.0,0.4356909096240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0211591720581057,1.0211695432662964,-1.0318508429918438e-05,0.0,0.0004421708872541,0.0,0.0,134.1931915283203,0.0,0.0,0.0,0.583058774471283,4.0,0.0,1.0
645480,293.1524353027344,297.1499938964844,293.1499938964844,0.0971512794494628,-2239.7783203125,304.1475830078125,0.6277482509613037,0.1535000205039978,0.1416950970888137,293.6871643066406,297.1499938964844,293.1499938964844,0.0063278316520154,-479.2596130371094,298.8312072753906,0.4013637006282806,0.050000000745058,0.0512799620628356,293.2217102050781,297.1499938964844,293.1499938964844,0.3519224226474762,-4851.55322265625,304.15289306640625,0.8808861970901489,0.4355196952819824,0.3067986369132995,293.2752380371094,297.1499938964844,293.1499938964844,0.5125181674957275,-8845.8701171875,304.1055603027344,0.9806302189826964,0.5895658135414124,0.5614013671875,293.1756896972656,297.1499938964844,293.1499938964844,0.0154791502282023,-3827.143798828125,304.09033203125,0.4013637006282806,0.050000000745058,0.2432500720024109,291.064453125,291.1499938964844,260.5653076171875,259.0014038085937,279.17779541015625,293.4503479003906,291.0672912597656,1.0,0.3723662197589874,0.8100054264068604,0.8100054264068604,1.0,1.0,-1.5655701160430908,0.6796704530715942,0.8858996629714966,0.3147175908088684,0.0,0.0,0.7899848222732544,114.15918731689452,133.0,-0.3654046356678009,-18766.873046875,521.9299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8795166015625,309.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17694.033203125,18000.0,0.0,0.0,0.4349108636379242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.03503155708313,1.0350420475006104,-1.0506897524464875e-05,0.0,0.0004413792630657,0.0,0.0,138.85617065429688,0.0,0.0,0.0,0.5893268585205078,4.0,0.0,1.0
645540,293.1526794433594,297.1499938964844,293.1499938964844,0.0970954149961471,-2238.447509765625,304.1481018066406,0.624060869216919,0.15341617166996,0.1417702883481979,293.69268798828125,297.1499938964844,293.1499938964844,0.0062331818044185,-473.3081970214844,298.72900390625,0.3984223008155823,0.050000000745058,0.0514319241046905,293.2223205566406,297.1499938964844,293.1499938964844,0.3506633341312408,-4837.1875,304.1546630859375,0.8745559453964233,0.4344908893108368,0.306206077337265,293.28338623046875,297.1499938964844,293.1499938964844,0.5091790556907654,-8792.1875,304.11962890625,0.9730544686317444,0.5863758325576782,0.5580503344535828,293.17852783203125,297.1499938964844,293.1499938964844,0.0155012775212526,-3830.421630859375,304.0782775878906,0.3984223008155823,0.050000000745058,0.243970900774002,291.080078125,291.1499938964844,260.57293701171875,259.0079040527344,279.1831359863281,293.4573974609375,291.0820617675781,1.0,0.3753823339939117,0.8116242289543152,0.8116242289543152,1.0,1.0,-1.5619722604751587,0.6781947016716003,0.8837774991989136,0.3140215575695038,0.0,0.0,0.793045699596405,117.93852996826172,133.0,17.696292877197266,-18746.138671875,529.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80322265625,309.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.224609375,18000.0,0.0,0.0,0.4342919886112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0444886684417725,1.0444992780685425,-1.0644003850757144e-05,0.0,0.0004407511441968,0.0,0.0,142.16921997070312,0.0,0.0,0.0,0.5937459468841553,4.0,0.0,1.0
645600,293.1529235839844,297.1499938964844,293.1499938964844,0.0970508009195327,-2237.396484375,304.1485290527344,0.620929479598999,0.153337612748146,0.1418226063251495,293.6983642578125,297.1499938964844,293.1499938964844,0.00613704463467,-467.24755859375,298.6239929199219,0.3958829343318939,0.050000000745058,0.0515643768012523,293.222900390625,297.1499938964844,293.1499938964844,0.3494707942008972,-4823.7099609375,304.1559753417969,0.8691924810409546,0.4334573149681091,0.3055880665779114,293.2878723144531,297.1499938964844,293.1499938964844,0.5065912008285522,-8751.0234375,304.1298217773437,0.9664700627326964,0.5838013291358948,0.5554914474487305,293.1812438964844,297.1499938964844,293.1499938964844,0.0155182816088199,-3833.322998046875,304.06610107421875,0.3958829343318939,0.050000000745058,0.2445991933345794,291.09161376953125,291.1499938964844,260.5802917480469,259.01416015625,279.1935119628906,293.4641418457031,291.0932922363281,1.0,0.3780235350131988,0.8110089302062988,0.8110089302062988,1.0,1.0,-1.559133768081665,0.6767934560775757,0.8823402523994446,0.3132526278495788,0.0,0.0,0.7957765460014343,121.23886108398438,136.0,24.35443115234375,-18716.9765625,536.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279968261719,309.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17821.59765625,18000.0,0.0,0.0,0.4338132441043854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0519789457321167,1.0519896745681765,-1.0750526598712897e-05,0.0,0.0004402652848511,0.0,0.0,144.80462646484375,0.0,0.0,0.0,0.5972545742988586,4.0,0.0,1.0
645660,293.1530456542969,297.1499938964844,293.1499938964844,0.097013846039772,-2236.52294921875,304.1488647460937,0.6182028651237488,0.1532732248306274,0.1418698877096176,293.7040710449219,297.1499938964844,293.1499938964844,0.0060391183942556,-461.0196838378906,298.51739501953125,0.3936184346675873,0.050000000745058,0.0516820363700389,293.22344970703125,297.1499938964844,293.1499938964844,0.3483001291751861,-4810.56787109375,304.1570129394531,0.864542543888092,0.4324290454387665,0.3049595057964325,293.2903747558594,297.1499938964844,293.1499938964844,0.504349946975708,-8716.0478515625,304.1375427246094,0.9606049060821532,0.5815638899803162,0.5533609986305237,293.1838073730469,297.1499938964844,293.1499938964844,0.0155295236036181,-3835.572998046875,304.0539245605469,0.3936184346675873,0.050000000745058,0.2451573312282562,291.1015319824219,291.1499938964844,260.58740234375,259.0202331542969,279.2033386230469,293.4706726074219,291.1029052734375,1.0,0.3803612291812897,0.8105756640434265,0.8105756640434265,1.0,1.0,-1.5566891431808472,0.6755927205085754,0.8810964822769165,0.3126085996627807,0.0,0.0,0.798003077507019,124.1725082397461,136.0,25.466672897338867,-18684.412109375,543.0479125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6550598144531,309.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.7421875,18000.0,0.0,0.0,0.4334604144096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.058093786239624,1.0581046342849731,-1.0836825822480025e-05,0.0,0.000439907220425,0.0,0.0,146.97000122070312,0.0,0.0,0.0,0.6001019477844238,4.0,0.0,1.0
645720,293.1531066894531,297.1499938964844,293.1499938964844,0.0969961881637573,-2236.0517578125,304.14910888671875,0.6157757639884949,0.1532250493764877,0.1419201642274856,293.70977783203125,297.1499938964844,293.1499938964844,0.0059403227642178,-454.6917724609375,298.4090881347656,0.3915462493896484,0.050000000745058,0.0517883673310279,293.223876953125,297.1499938964844,293.1499938964844,0.3471820950508117,-4798.1015625,304.15777587890625,0.8604304194450378,0.4314154088497162,0.304328978061676,293.291748046875,297.1499938964844,293.1499938964844,0.5023196935653687,-8685.0029296875,304.1434631347656,0.955266535282135,0.5795149207115173,0.5514618158340454,293.1861572265625,297.1499938964844,293.1499938964844,0.0155379269272089,-3837.60791015625,304.0417785644531,0.3915462493896484,0.050000000745058,0.2456617057323455,291.1093139648437,291.1499938964844,260.5942687988281,259.026123046875,279.2127990722656,293.47711181640625,291.1103515625,1.0,0.3824557960033417,0.8101423382759094,0.8101423382759094,1.0,1.0,-1.5544456243515017,0.6744860410690308,0.8799595236778259,0.3120207488536834,0.0,0.0,0.799930989742279,126.8232421875,139.0,23.210378646850582,-18649.0234375,548.6618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853271484375,309.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.8671875,18000.0,0.0,0.0,0.4332177639007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.063112497329712,1.063123345375061,-1.0907379873970058e-05,0.0,0.0004396609729155,0.0,0.0,148.75814819335938,0.0,0.0,0.0,0.6024413704872131,4.0,0.0,1.0
645780,293.153076171875,297.1499938964844,293.1499938964844,0.0969977751374244,-2235.974609375,304.1492614746094,0.6135814785957336,0.1531931161880493,0.1419764906167984,293.7154235839844,297.1499938964844,293.1499938964844,0.0058407140895724,-448.2612915039063,298.2991638183594,0.3896175324916839,0.050000000745058,0.0518855564296245,293.2241516113281,297.1499938964844,293.1499938964844,0.3461207151412964,-4786.3388671875,304.15826416015625,0.8567475080490112,0.4304248392581939,0.303705483675003,293.2924499511719,297.1499938964844,293.1499938964844,0.5004127025604248,-8656.4248046875,304.1481018066406,0.9503424763679504,0.577580988407135,0.5496968626976013,293.1883850097656,297.1499938964844,293.1499938964844,0.0155441239476203,-3839.488525390625,304.0296325683594,0.3896175324916839,0.050000000745058,0.246122732758522,291.1152038574219,291.1499938964844,260.6009521484375,259.0318298339844,279.2220764160156,293.4834899902344,291.11602783203125,1.0,0.3843500316143036,0.8097090721130371,0.8097090721130371,1.0,1.0,-1.5523158311843872,0.673431932926178,0.8788838982582092,0.3114641308784485,0.0,0.0,0.8016461133956909,129.24484252929688,139.0,19.72136116027832,-18612.4140625,553.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195617675781,309.2054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17901.169921875,18000.0,0.0,0.0,0.4330731928348541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0673648118972778,1.0673757791519165,-1.0966533409373367e-05,0.0,0.0004395142314024,0.0,0.0,150.27676391601562,0.0,0.0,0.0,0.6044216752052307,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0970148220658302,-2236.209716796875,304.1493530273437,0.6115590929985046,0.1531756520271301,0.1420398354530334,293.72100830078125,297.1499938964844,293.1499938964844,0.0057410825975239,-441.7695617675781,298.18798828125,0.3878022730350494,0.050000000745058,0.0519757904112339,293.2243347167969,297.1499938964844,293.1499938964844,0.3451027870178222,-4775.1064453125,304.1586303710937,0.8533934354782104,0.4294506907463074,0.3030904233455658,293.2927551269531,297.1499938964844,293.1499938964844,0.4985675513744354,-8629.2412109375,304.1517944335937,0.945730209350586,0.5757161378860474,0.5480073094367981,293.1904296875,297.1499938964844,293.1499938964844,0.0155484182760119,-3841.207763671875,304.0175170898437,0.3878022730350494,0.050000000745058,0.2465507835149765,291.1198425292969,291.1499938964844,260.6074523925781,259.03741455078125,279.2312316894531,293.48980712890625,291.1204833984375,1.0,0.3860888183116913,0.8092758059501648,0.8092758059501648,1.0,1.0,-1.5502471923828125,0.6724059581756592,0.8778412938117981,0.3109245598316192,0.0,0.0,0.8031892776489258,131.49163818359375,142.0,16.282548904418945,-18575.70703125,558.3496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581298828125,309.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.6328125,18000.0,0.0,0.0,0.4330103099346161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0710831880569458,1.071094274520874,-1.1017864380846731e-05,0.0,0.0004394504067022,0.0,0.0,151.60804748535156,0.0,0.0,0.0,0.6061506271362305,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0970445424318313,-2236.697998046875,304.1494140625,0.6096862554550171,0.1531717032194137,0.1421103626489639,293.7265319824219,297.1499938964844,293.1499938964844,0.005640675779432,-435.1619567871094,298.07568359375,0.386133998632431,0.050000000745058,0.052060205489397,293.22442626953125,297.1499938964844,293.1499938964844,0.3441152572631836,-4764.24462890625,304.1588439941406,0.8503077626228333,0.4284886121749878,0.3024811744689941,293.29278564453125,297.1499938964844,293.1499938964844,0.4967564046382904,-8602.9580078125,304.1547546386719,0.9413837194442748,0.5739014744758606,0.5463692545890808,293.1923522949219,297.1499938964844,293.1499938964844,0.0155507223680615,-3842.730224609375,304.0054016113281,0.386133998632431,0.050000000745058,0.2469511926174163,291.12359619140625,291.1499938964844,260.6138000488281,259.0428771972656,279.24029541015625,293.49609375,291.1241455078125,1.0,0.3876973986625671,0.8088425397872925,0.8088425397872925,1.0,1.0,-1.5482161045074463,0.6713971495628357,0.8768189549446106,0.3103954792022705,0.0,0.0,0.8045691847801208,133.591796875,142.0,13.390238761901855,-18539.482421875,562.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,309.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.048828125,18000.0,0.0,0.0,0.4330194294452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0743576288223269,1.0743687152862549,-1.106287891161628e-05,0.0,0.0004394596908241,0.0,0.0,152.78408813476562,0.0,0.0,0.0,0.6076714396476746,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0970839411020279,-2237.376708984375,304.1494445800781,0.6079528331756592,0.15317964553833,0.1421879231929779,293.7319641113281,297.1499938964844,293.1499938964844,0.0055402060970664,-428.479736328125,297.96246337890625,0.3845873177051544,0.050000000745058,0.0521400421857833,293.2244873046875,297.1499938964844,293.1499938964844,0.3431456089019775,-4753.59814453125,304.15899658203125,0.8474336266517639,0.4275349378585815,0.3018754720687866,293.2926330566406,297.1499938964844,293.1499938964844,0.4949591755867004,-8577.1875,304.1571350097656,0.9372538924217224,0.572123110294342,0.5447661876678467,293.19415283203125,297.1499938964844,293.1499938964844,0.0155511451885104,-3844.041015625,303.9932556152344,0.3845873177051544,0.050000000745058,0.2473299205303192,291.1268310546875,291.1499938964844,260.6200561523437,259.0482788085937,279.24920654296875,293.5023498535156,291.1273193359375,1.0,0.3892030119895935,0.8084436655044556,0.8084436655044556,1.0,1.0,-1.5462080240249634,0.6704027652740479,0.8758052587509155,0.3098766505718231,0.0,0.0,0.8057876825332642,135.57664489746094,130.0,11.233941078186035,-18504.16015625,566.5463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495483398437,309.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.90625,18000.0,0.0,0.0,0.4330877959728241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0772536993026731,1.0772647857666016,-1.1102721146016847e-05,0.0,0.0004395290452521,0.0,0.0,153.828857421875,0.0,0.0,0.0,0.6090157628059387,4.0,0.0,1.0
646020,293.1522521972656,297.1499938964844,293.1499938964844,0.0970708280801773,-2237.064453125,304.14959716796875,0.6079827547073364,0.1532097160816192,0.1422030627727508,293.7373046875,297.1499938964844,293.1499938964844,0.0054308385588228,-421.08935546875,297.8486328125,0.3845929801464081,0.050000000745058,0.0521397702395916,293.2244567871094,297.1499938964844,293.1499938964844,0.3421042859554291,-4742.12548828125,304.1592712402344,0.8468509912490845,0.4265966415405273,0.3012180030345917,293.29229736328125,297.1499938964844,293.1499938964844,0.4930764436721802,-8550.40625,304.1592712402344,0.9361691474914552,0.5703815221786499,0.5431162118911743,293.1958312988281,297.1499938964844,293.1499938964844,0.0155083239078521,-3839.4677734375,303.98126220703125,0.3845929801464081,0.050000000745058,0.2473286241292953,291.130126953125,291.1499938964844,260.6261901855469,259.0535583496094,279.2585754394531,293.50860595703125,291.1307373046875,1.0,0.3885551393032074,0.8080447316169739,0.8080447316169739,1.0,1.0,-1.5434552431106567,0.6690601706504822,0.8743950724601746,0.30917489528656,0.0,0.0,0.8067858219146729,135.5191650390625,130.0,10.83923053741455,-18464.125,564.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,309.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.529296875,18000.0,0.0,0.0,0.4332011044025421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0797765254974363,1.0797876119613647,-1.1137716683151666e-05,0.0,0.0004396440344862,0.0,0.0,154.74508666992188,0.0,0.0,0.0,0.6101848483085632,4.0,0.0,1.0
646080,293.1517639160156,297.1499938964844,293.1499938964844,0.097029410302639,-2236.2060546875,304.14971923828125,0.6091514229774475,0.1532749980688095,0.1421973556280136,293.7425231933594,297.1499938964844,293.1499938964844,0.0053162607364356,-413.2236633300781,297.7348937988281,0.3855753540992737,0.050000000745058,0.0520889274775981,293.22430419921875,297.1499938964844,293.1499938964844,0.3409940898418426,-4729.857421875,304.1596069335937,0.8477082252502441,0.42568239569664,0.300537645816803,293.2917785644531,297.1499938964844,293.1499938964844,0.491098016500473,-8522.4326171875,304.16119384765625,0.9370197057724,0.5686799883842468,0.5414524078369141,293.1972961425781,297.1499938964844,293.1499938964844,0.0154370022937655,-3830.87060546875,303.9695739746094,0.3855753540992737,0.050000000745058,0.2470874488353729,291.1347045898437,291.1499938964844,260.6322631835937,259.0588073730469,279.2681579589844,293.51483154296875,291.135498046875,1.0,0.3869549632072449,0.807645857334137,0.807645857334137,1.0,1.0,-1.5402839183807373,0.6675256490707397,0.8727582097053528,0.3083576560020447,0.0,0.0,0.8073556423187256,134.17300415039062,118.0,12.172658920288086,-18421.3828125,559.0949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,309.03131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.71875,18000.0,0.0,0.0,0.4333407282829284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0817433595657349,1.081754446029663,-1.1166289368702564e-05,0.0,0.0004397857701405,0.0,0.0,155.47418212890625,0.0,0.0,0.0,0.6110922694206238,4.0,0.0,1.0
646140,293.1511535644531,297.1499938964844,293.1499938964844,0.0969782322645187,-2235.15576171875,304.1498718261719,0.6111646890640259,0.1533744931221008,0.1421888023614883,293.7476501464844,297.1499938964844,293.1499938964844,0.0051985937170684,-405.0350341796875,297.6210632324219,0.387278139591217,0.050000000745058,0.0520022399723529,293.2240600585937,297.1499938964844,293.1499938964844,0.3398441970348358,-4717.13623046875,304.1599426269531,0.8496379256248474,0.424791544675827,0.299847275018692,293.2911071777344,297.1499938964844,293.1499938964844,0.4890600740909576,-8493.771484375,304.162841796875,0.9392932653427124,0.5670162439346313,0.5397892594337463,293.1985778808594,297.1499938964844,293.1499938964844,0.0153463911265134,-3819.485595703125,303.9581298828125,0.387278139591217,0.050000000745058,0.2466762363910675,291.14013671875,291.1499938964844,260.6383056640625,259.0640563964844,279.27783203125,293.5209655761719,291.1410217285156,1.0,0.3845496773719787,0.8072469830513,0.8072469830513,1.0,1.0,-1.5368506908416748,0.6658704280853271,0.8709802627563477,0.3074715733528137,0.0,0.0,0.8074706196784973,131.9143524169922,118.0,13.828025817871094,-18376.392578125,551.0180053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,309.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.94921875,18000.0,0.0,0.0,0.4334916472434997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.082930088043213,1.0829411745071411,-1.1185558832949027e-05,0.0,0.0004399389144964,0.0,0.0,155.93496704101562,0.0,0.0,0.0,0.6116431951522827,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0969243869185447,-2234.05078125,304.1499938964844,0.613838255405426,0.1535047739744186,0.142182856798172,293.7526550292969,297.1499938964844,293.1499938964844,0.0050789229571819,-396.6041564941406,297.5070495605469,0.389578253030777,0.050000000745058,0.0518876872956752,293.22369384765625,297.1499938964844,293.1499938964844,0.3386701941490173,-4704.14208984375,304.1602783203125,0.8524823188781738,0.4239222705364227,0.2991518378257751,293.2903137207031,297.1499938964844,293.1499938964844,0.4869850277900696,-8464.71875,304.1642761230469,0.9427376985549928,0.5653876066207886,0.5381321310997009,293.1996765136719,297.1499938964844,293.1499938964844,0.015241615474224,-3805.998046875,303.947021484375,0.389578253030777,0.050000000745058,0.2461328506469726,291.1461181640625,291.1499938964844,260.6443176269531,259.0692749023437,279.28759765625,293.5270080566406,291.1470947265625,1.0,0.3815042078495025,0.8068481087684631,0.8068481087684631,1.0,1.0,-1.5332295894622805,0.6641287803649902,0.86910080909729,0.3065359890460968,0.0,0.0,0.8071316480636597,128.94662475585938,106.0,15.38021755218506,-18329.556640625,541.0065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20098876953125,308.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.203125,18000.0,0.0,0.0,0.4336380958557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0832712650299072,1.083282470703125,-1.1194175385753624e-05,0.0,0.0004400875477585,0.0,0.0,156.09779357910156,0.0,0.0,0.0,0.6118058562278748,4.0,0.0,1.0
646260,293.1495666503906,297.1499938964844,293.1499938964844,0.0968712344765663,-2232.955810546875,304.15008544921875,0.6170383095741272,0.1536631435155868,0.1421822011470794,293.7575378417969,297.1499938964844,293.1499938964844,0.0049581830389797,-388.0002136230469,297.39276123046875,0.3922890126705169,0.050000000745058,0.051750686019659,293.2232666015625,297.1499938964844,293.1499938964844,0.3374803364276886,-4690.970703125,304.1605529785156,0.8561664819717407,0.4230731725692749,0.2984544038772583,293.28936767578125,297.1499938964844,293.1499938964844,0.4848857223987579,-8435.439453125,304.1654968261719,0.9471911787986756,0.5637924671173096,0.5364848971366882,293.2005920410156,297.1499938964844,293.1499938964844,0.0151260672137141,-3790.852294921875,303.9361572265625,0.3922890126705169,0.050000000745058,0.2454829812049865,291.15252685546875,291.1499938964844,260.6503601074219,259.0744934082031,279.29736328125,293.532958984375,291.1535339355469,1.0,0.3779256939888,0.8064665794372559,0.8064665794372559,1.0,1.0,-1.52946937084198,0.6623254418373108,0.8671439290046692,0.3055654764175415,0.0,0.0,0.8063245415687561,125.40804290771484,106.0,16.68496322631836,-18281.19140625,529.4674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,308.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.4337666630744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0827192068099976,1.082730412483215,-1.1191334124305286e-05,0.0,0.0004402180202305,0.0,0.0,155.94334411621094,0.0,0.0,0.0,0.6115564107894897,4.0,0.0,1.0
646320,293.148681640625,297.1499938964844,293.1499938964844,0.0968217626214027,-2231.9287109375,304.1501770019531,0.6206838488578796,0.1538461744785308,0.1421887129545211,293.7623291015625,297.1499938964844,293.1499938964844,0.0048369225114583,-379.2673645019531,297.27813720703125,0.3952747881412506,0.050000000745058,0.0515963733196258,293.2227783203125,297.1499938964844,293.1499938964844,0.3362831175327301,-4677.7177734375,304.16082763671875,0.8606257438659668,0.4222424030303955,0.2977575063705444,293.2883605957031,297.1499938964844,293.1499938964844,0.4827755689620971,-8406.1015625,304.16650390625,0.9524839520454408,0.5622287392616272,0.5348505973815918,293.20135498046875,297.1499938964844,293.1499938964844,0.0150029147043824,-3774.47314453125,303.9255676269531,0.3952747881412506,0.050000000745058,0.2447509765625,291.1591491699219,291.1499938964844,260.65643310546875,259.07977294921875,279.30712890625,293.5388488769531,291.16021728515625,1.0,0.3739144802093506,0.8060850501060486,0.8060850501060486,1.0,1.0,-1.525614619255066,0.6604793667793274,0.8651353120803833,0.3045697808265686,0.0,0.0,0.8050491809844971,121.42942810058594,94.0,17.651988983154297,-18231.498046875,516.7813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,308.9562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.072265625,18000.0,0.0,0.0,0.4338633418083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0812424421310425,1.0812535285949707,-1.1176524822076315e-05,0.0,0.000440316129243,0.0,0.0,155.45994567871094,0.0,0.0,0.0,0.6108802556991577,4.0,0.0,1.0
646380,293.147705078125,297.1499938964844,293.1499938964844,0.0967777520418167,-2231.004638671875,304.15020751953125,0.6247584223747253,0.1540513932704925,0.1422032415866851,293.7670288085937,297.1499938964844,293.1499938964844,0.004715722054243,-370.4524230957031,297.16314697265625,0.3985008299350738,0.050000000745058,0.0514282099902629,293.22222900390625,297.1499938964844,293.1499938964844,0.3350847363471985,-4664.455078125,304.1610412597656,0.8658458590507507,0.4214287102222442,0.2970627546310425,293.2872314453125,297.1499938964844,293.1499938964844,0.4806645810604095,-8376.833984375,304.1673583984375,0.9584904909133912,0.5606949329376221,0.533231258392334,293.2019958496094,297.1499938964844,293.1499938964844,0.0148742888122797,-3757.149658203125,303.91522216796875,0.3985008299350738,0.050000000745058,0.2439532876014709,291.1659240722656,291.1499938964844,260.6625671386719,259.0850830078125,279.3169250488281,293.54461669921875,291.1669921875,1.0,0.3695351481437683,0.8057035207748413,0.8057035207748413,1.0,1.0,-1.5216944217681885,0.658603847026825,0.8630905747413635,0.3035562634468078,0.0,0.0,0.8033104538917542,117.09910583496094,94.0,18.25164794921875,-18180.6015625,503.20550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158203125,308.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8203125,18000.0,0.0,0.0,0.4339167177677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.078823447227478,1.0788346529006958,-1.1149488273076711e-05,0.0,0.0004403702914714,0.0,0.0,154.6429901123047,0.0,0.0,0.0,0.6097697019577026,4.0,0.0,1.0
646440,293.146728515625,297.1499938964844,293.1499938964844,0.0967408865690231,-2230.216552734375,304.1502380371094,0.6292727589607239,0.1542758047580719,0.1422262191772461,293.7716369628906,297.1499938964844,293.1499938964844,0.0045948252081871,-361.5791320800781,297.04766845703125,0.4019703567028045,0.050000000745058,0.0512494929134845,293.2216186523437,297.1499938964844,293.1499938964844,0.333891749382019,-4651.25537109375,304.16119384765625,0.8718136548995972,0.4206306636333465,0.2963714599609375,293.2860412597656,297.1499938964844,293.1499938964844,0.4785632789134979,-8347.7685546875,304.16802978515625,0.9650684595108032,0.5591892004013062,0.5316283702850342,293.2024841308594,297.1499938964844,293.1499938964844,0.0147422160953283,-3739.16357421875,303.90509033203125,0.4019703567028045,0.050000000745058,0.2431055307388305,291.17266845703125,291.1499938964844,260.6687927246094,259.0904846191406,279.3267517089844,293.55029296875,291.1737060546875,1.0,0.3648510277271271,0.805321991443634,0.805321991443634,1.0,1.0,-1.5177356004714966,0.6567115187644958,0.8610240817070007,0.3025318682193756,0.0,0.0,0.8011269569396973,112.5009765625,82.0,18.476213455200195,-18128.619140625,488.9811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15692138671875,308.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.564453125,18000.0,0.0,0.0,0.4339145421981811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.075466871261597,1.075477957725525,-1.111026813305216e-05,0.0,0.0004403681086841,0.0,0.0,153.4969940185547,0.0,0.0,0.0,0.6082273721694946,4.0,0.0,1.0
646500,293.14569091796875,297.1499938964844,293.1499938964844,0.0967121720314025,-2229.584716796875,304.1502380371094,0.6342829465866089,0.1545174717903137,0.1422576904296875,293.7761535644531,297.1499938964844,293.1499938964844,0.0044745574705302,-352.67706298828125,296.9316101074219,0.4057414531707763,0.050000000745058,0.0510623604059219,293.22100830078125,297.1499938964844,293.1499938964844,0.3327089846134186,-4638.173828125,304.16131591796875,0.8785514235496521,0.4198473393917084,0.2956845760345459,293.2848205566406,297.1499938964844,293.1499938964844,0.4764794111251831,-8319.001953125,304.16851806640625,0.9721021056175232,0.5577105283737183,0.5300430059432983,293.202880859375,297.1499938964844,293.1499938964844,0.0146079771220684,-3720.697265625,303.8951721191406,0.4057414531707763,0.050000000745058,0.2422178387641906,291.1792297363281,291.1499938964844,260.6751403808594,259.09600830078125,279.3365783691406,293.555908203125,291.1802673339844,1.0,0.3598999083042145,0.8049404621124268,0.8049404621124268,1.0,1.0,-1.513755202293396,0.6548102498054504,0.8589449524879456,0.3015008568763733,0.0,0.0,0.7985168695449829,107.68951416015624,82.0,18.3374080657959,-18075.599609375,474.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,308.9337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.001953125,18000.0,0.0,0.0,0.4338470995426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.071181297302246,1.0711923837661743,-1.1059025382564869e-05,0.0,0.0004402996564749,0.0,0.0,152.02978515625,0.0,0.0,0.0,0.6062581539154053,4.0,0.0,1.0
646560,293.1446838378906,297.1499938964844,293.1499938964844,0.0966925397515297,-2229.1279296875,304.1502380371094,0.6398607492446899,0.1547740846872329,0.1422975212335586,293.7806091308594,297.1499938964844,293.1499938964844,0.0043550455011427,-343.7616577148437,296.81494140625,0.4099045097827911,0.050000000745058,0.0508688203990459,293.2203369140625,297.1499938964844,293.1499938964844,0.3315413296222687,-4625.265625,304.161376953125,0.8860808610916138,0.4190777540206909,0.2950027585029602,293.28350830078125,297.1499938964844,293.1499938964844,0.4744207561016083,-8290.6337890625,304.1689147949219,0.9794617295265198,0.556257426738739,0.528475821018219,293.20318603515625,297.1499938964844,293.1499938964844,0.0144727881997823,-3701.928466796875,303.8854064941406,0.4099045097827911,0.050000000745058,0.2412997931241989,291.185546875,291.1499938964844,260.681640625,259.1016540527344,279.3464050292969,293.5614624023437,291.1865234375,1.0,0.354718804359436,0.804584264755249,0.804584264755249,1.0,1.0,-1.5097684860229492,0.6529099941253662,0.8568585515022278,0.3004700243473053,0.0,0.0,0.7955124974250793,102.71595764160156,70.0,17.849536895751953,-18021.634765625,459.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,308.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18110.775390625,18000.0,0.0,0.0,0.4337048232555389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0660004615783691,1.0660114288330078,-1.0996260243700816e-05,0.0,0.000440155272372,0.0,0.0,150.2592010498047,0.0,0.0,0.0,0.6038787961006165,4.0,0.0,1.0
646620,293.1436462402344,297.1499938964844,293.1499938964844,0.0966825112700462,-2228.85693359375,304.15020751953125,0.6460985541343689,0.155043825507164,0.1423452049493789,293.7850036621094,297.1499938964844,293.1499938964844,0.0042364178225398,-334.848388671875,296.6975402832031,0.4145874977111816,0.050000000745058,0.050670351833105,293.2196655273437,297.1499938964844,293.1499938964844,0.3303928077220917,-4612.5751953125,304.1614074707031,0.894439160823822,0.4183211922645569,0.2943266332149505,293.2821655273437,297.1499938964844,293.1499938964844,0.4723937213420868,-8262.7431640625,304.1691589355469,0.9870241284370422,0.5548288822174072,0.5269271731376648,293.20343017578125,297.1499938964844,293.1499938964844,0.0143375098705291,-3682.9873046875,303.87579345703125,0.4145874977111816,0.050000000745058,0.2403583377599716,291.1914978027344,291.1499938964844,260.68829345703125,259.107421875,279.3562316894531,293.5669860839844,291.1923828125,1.0,0.3493333160877228,0.8042281270027161,0.8042281270027161,1.0,1.0,-1.505786418914795,0.6510131359100342,0.8547732830047607,0.2994394600391388,0.0,0.0,0.7921494245529175,97.61776733398438,70.0,17.058013916015625,-17966.73828125,443.8984680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,308.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.560546875,18000.0,0.0,0.0,0.4334794878959656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0599682331085205,1.0599790811538696,-1.0922633009613492e-05,0.0,0.0004399265744723,0.0,0.0,148.2076873779297,0.0,0.0,0.0,0.6011106967926025,4.0,0.0,1.0
646680,293.1426086425781,297.1499938964844,293.1499938964844,0.0966822728514671,-2228.77587890625,304.1501770019531,0.6530979871749878,0.1553248316049575,0.1424003094434738,293.78936767578125,297.1499938964844,293.1499938964844,0.0041187140159308,-325.9456787109375,296.57940673828125,0.4199476838111877,0.050000000745058,0.0504681840538978,293.2189636230469,297.1499938964844,293.1499938964844,0.3292661309242248,-4600.13232421875,304.161376953125,0.9036734104156494,0.4175769686698913,0.2936564981937408,293.2807922363281,297.1499938964844,293.1499938964844,0.4704025387763977,-8235.3798828125,304.1692810058594,0.994662880897522,0.5534237623214722,0.5253971219062805,293.2035827636719,297.1499938964844,293.1499938964844,0.0142027996480464,-3663.975830078125,303.86627197265625,0.4199476838111877,0.050000000745058,0.2393993437290191,291.1969909667969,291.1499938964844,260.6951599121094,259.1133728027344,279.3661193847656,293.57244873046875,291.19781494140625,1.0,0.3437646329402923,0.8038719296455383,0.8038719296455383,1.0,1.0,-1.5018173456192017,0.6491234302520752,0.8526938557624817,0.2984110414981842,0.0,0.0,0.7884678244590759,92.4263687133789,58.0,16.027748107910156,-17910.95703125,428.4407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,308.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.12109375,18000.0,0.0,0.0,0.4331642687320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0531474351882937,1.0531582832336426,-1.083908136934042e-05,0.0,0.0004396066651679,0.0,0.0,145.9049530029297,0.0,0.0,0.0,0.5979841947555542,4.0,0.0,1.0
646740,293.1415710449219,297.1499938964844,293.1499938964844,0.0967002213001251,-2229.03173828125,304.1501159667969,0.660310685634613,0.1556263118982315,0.1424809098243713,293.7936096191406,297.1499938964844,293.1499938964844,0.0040040421299636,-317.21014404296875,296.4609069824219,0.4256112575531006,0.050000000745058,0.0502805411815643,293.2181701660156,297.1499938964844,293.1499938964844,0.328158974647522,-4587.89892578125,304.16131591796875,0.9134746193885804,0.4168544113636017,0.2930071949958801,293.27862548828125,297.1499938964844,293.1499938964844,0.4649553000926971,-8156.44580078125,304.176025390625,0.9990000128746032,0.5521931648254395,0.5202948451042175,293.2036437988281,297.1499938964844,293.1499938964844,0.014077290892601,-3646.076171875,303.8570251464844,0.4256112575531006,0.050000000745058,0.2385092377662658,291.2025756835937,291.1499938964844,260.7022705078125,259.1195068359375,279.3793640136719,293.57861328125,291.20379638671875,1.0,0.337913453578949,0.8035157918930054,0.8035157918930054,1.0,1.0,-1.4937310218811035,0.6452962160110474,0.8484348654747009,0.2964402735233307,0.0,0.0,0.7844128012657166,87.53144836425781,58.0,18.213441848754883,-17822.84375,411.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.814453125,18000.0,0.0,0.0,0.432743489742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.045568585395813,1.0455793142318726,-1.0746267435024492e-05,0.0,0.0004391796537674,0.0,0.0,143.37115478515625,0.0,0.0,0.0,0.5945119857788086,4.0,0.0,1.0
646800,293.140380859375,297.1499938964844,293.1499938964844,0.0966513827443122,-2227.810546875,304.1501770019531,0.6668717265129089,0.1559658795595169,0.142625018954277,293.7977294921875,297.1499938964844,293.1499938964844,0.0038929015863686,-308.5266418457031,296.3500366210937,0.4308406412601471,0.050000000745058,0.0501273535192012,293.21734619140625,297.1499938964844,293.1499938964844,0.326709121465683,-4571.5126953125,304.16192626953125,0.9224708080291748,0.4161528050899505,0.2924037575721741,293.2684326171875,297.1499938964844,293.1499938964844,0.4498278200626373,-7935.95361328125,304.1988220214844,0.9990000128746032,0.5525516271591187,0.5061737298965454,293.2034606933594,297.1499938964844,293.1499938964844,0.0139520987868309,-3626.83447265625,303.8486633300781,0.4308406412601471,0.050000000745058,0.2377825826406479,291.22119140625,291.1499938964844,260.7095947265625,259.1258544921875,279.4026184082031,293.59014892578125,291.2260131835937,1.0,0.3315188586711883,0.8031595945358276,0.8031595945358276,1.0,1.0,-1.4750680923461914,0.6366274356842041,0.8384407162666321,0.2916317284107208,0.0,0.0,0.777927577495575,83.31436157226562,46.0,44.36417007446289,-17650.2421875,391.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,308.9774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18206.44140625,18000.0,0.0,0.0,0.4321032464504242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.036225438117981,1.036236047744751,-1.063779473042814e-05,0.0,0.0004385298525448,0.0,0.0,140.33892822265625,0.0,0.0,0.0,0.5901708006858826,4.0,0.0,1.0
646860,293.1390686035156,297.1499938964844,293.1499938964844,0.0965116024017334,-2224.68896484375,304.150390625,0.6742904782295227,0.1563415378332138,0.1427929699420929,293.8018798828125,297.1499938964844,293.1499938964844,0.0037783537991344,-299.3957214355469,296.24755859375,0.4369494318962097,0.050000000745058,0.0499682947993278,293.2166748046875,297.1499938964844,293.1499938964844,0.3248767852783203,-4550.58203125,304.1630859375,0.9326777458190918,0.4154365956783294,0.2917944490909576,293.2494201660156,297.1499938964844,293.1499938964844,0.4331346452236175,-7692.16796875,304.22027587890625,0.9990000128746032,0.5547775626182556,0.4910414218902588,293.2030639648437,297.1499938964844,293.1499938964844,0.0138098048046231,-3603.732421875,303.84136962890625,0.4369494318962097,0.050000000745058,0.2370280772447586,291.2542419433594,291.1499938964844,260.7172241210937,259.1324157714844,279.4307861328125,293.6092834472656,291.2600402832031,1.0,0.3247495889663696,0.8028635382652283,0.8028635382652283,1.0,1.0,-1.4553792476654053,0.6275163292884827,0.8278629779815674,0.2865511775016784,0.0,0.0,0.7677001357078552,78.93412017822266,46.0,68.77653503417969,-17449.28515625,370.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,309.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18315.634765625,18000.0,0.0,0.0,0.4311721324920654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0212020874023438,1.0212125778198242,-1.0474792361492293e-05,0.0,0.0004375849093776,0.0,0.0,135.64874267578125,0.0,0.0,0.0,0.5832880139350891,4.0,0.0,1.0
646920,293.1376037597656,297.1499938964844,293.1499938964844,0.0963840261101722,-2221.770263671875,304.15057373046875,0.6826026439666748,0.156770646572113,0.1429989784955978,293.8059997558594,297.1499938964844,293.1499938964844,0.0036637091543525,-290.20513916015625,296.1466064453125,0.4440321326255798,0.050000000745058,0.049805462360382,293.2160339355469,297.1499938964844,293.1499938964844,0.3229683935642242,-4528.78466796875,304.1641540527344,0.9438387751579284,0.4147151708602905,0.2911757826805115,293.2229309082031,297.1499938964844,293.1499938964844,0.4152977466583252,-7432.46875,304.2398986816406,0.9990000128746032,0.5587144494056702,0.4750505685806274,293.2022705078125,297.1499938964844,293.1499938964844,0.0136677147820591,-3580.17529296875,303.8352355957031,0.4440321326255798,0.050000000745058,0.2362556606531143,291.289794921875,291.1499938964844,260.7251281738281,259.1392517089844,279.4666748046875,293.6403503417969,291.2957763671875,1.0,0.317625880241394,0.8025674223899841,0.8025674223899841,1.0,1.0,-1.4345654249191284,0.6179072856903076,0.816658079624176,0.2811916768550873,0.0,0.0,0.7548282146453857,74.44398498535156,49.0,83.61421203613281,-17213.830078125,349.2579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239196777344,309.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18446.1015625,18000.0,0.0,0.0,0.4298874735832214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996050596237184,0.9996152520179749,-1.023927234200528e-05,0.0,0.0004362811450846,0.0,0.0,129.06106567382812,0.0,0.0,0.0,0.5735465288162231,4.0,0.0,1.0
646980,293.1360778808594,297.1499938964844,293.1499938964844,0.0963400825858116,-2220.466064453125,304.1505432128906,0.6895319223403931,0.1572286784648895,0.1432837694883346,293.8100891113281,297.1499938964844,293.1499938964844,0.0035526016727089,-281.292236328125,296.04449462890625,0.4499711096286773,0.050000000745058,0.0496833138167858,293.21551513671875,297.1499938964844,293.1499938964844,0.3211571276187897,-4508.17724609375,304.1648864746094,0.9524036049842834,0.413979560136795,0.2905812859535217,293.19140625,297.1499938964844,293.1499938964844,0.4009659588336944,-7225.71923828125,304.2494506835937,0.9990000128746032,0.56397545337677,0.4626905918121338,293.2011108398437,297.1499938964844,293.1499938964844,0.0135527336969971,-3560.64404296875,303.8301696777344,0.4499711096286773,0.050000000745058,0.2356762588024139,291.3234558105469,291.1499938964844,260.7333984375,259.1463623046875,279.5070495605469,293.6847229003906,291.32818603515625,1.0,0.3124968707561493,0.8022713661193848,0.8022713661193848,1.0,1.0,-1.4185065031051636,0.6105200052261353,0.8079864382743835,0.2769914269447326,0.0,0.0,0.7398605346679688,71.06974792480469,49.0,83.80703735351562,-16989.146484375,333.5139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267639160156,309.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18572.853515625,18000.0,0.0,0.0,0.4282111227512359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9718837738037108,0.9718937277793884,-9.936062269844116e-06,0.0,0.0004345798515714,0.0,0.0,120.88117218017578,0.0,0.0,0.0,0.5611481070518494,4.0,0.0,1.0
647040,293.1346740722656,297.1499938964844,293.1499938964844,0.0964252352714538,-2221.766845703125,304.1502685546875,0.6953972578048706,0.1576784700155258,0.1436033248901367,293.8140563964844,297.1499938964844,293.1499938964844,0.0034453812986612,-272.7856140136719,295.93511962890625,0.4550120532512665,0.050000000745058,0.0495881028473377,293.2150573730469,297.1499938964844,293.1499938964844,0.319699764251709,-4491.8271484375,304.164794921875,0.9590905904769896,0.4132393598556518,0.2899986207485199,293.1594543457031,297.1499938964844,293.1499938964844,0.389498621225357,-7061.6240234375,304.25213623046875,0.9990000128746032,0.5697242617607117,0.4528226554393768,293.1994323730469,297.1499938964844,293.1499938964844,0.0134713714942336,-3546.94921875,303.8263854980469,0.4550120532512665,0.050000000745058,0.2352246195077896,291.3453063964844,291.1499938964844,260.74200439453125,259.1537780761719,279.54864501953125,293.7348327636719,291.3478698730469,1.0,0.3082716464996338,0.8019752502441406,0.8019752502441406,1.0,1.0,-1.405685544013977,0.6046143174171448,0.8010712265968323,0.273668885231018,0.0,0.0,0.7245829701423645,68.43791961669922,67.0,67.18890380859375,-16770.513671875,321.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6462097167969,309.0645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18661.4296875,18000.0,0.0,0.0,0.4261462092399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93980211019516,0.9398117065429688,-9.583667633705772e-06,0.0,0.0004324842302594,0.0,0.0,111.79505157470705,0.0,0.0,0.0,0.5469622015953064,4.0,0.0,1.0
