time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647100,293.1337585449219,297.1499938964844,293.1499938964844,0.0966700240969657,-2226.315185546875,304.1497802734375,0.6978899836540222,0.1580512225627899,0.1439462751150131,293.8178405761719,297.1499938964844,293.1499938964844,0.003344680648297,-264.93231201171875,295.8154602050781,0.4568466544151306,0.050000000745058,0.0495551712810993,293.2146911621094,297.1499938964844,293.1499938964844,0.3187650442123413,-4481.7294921875,304.1637878417969,0.9610387086868286,0.4124865531921386,0.2894570231437683,293.130859375,297.1499938964844,293.1499938964844,0.384791612625122,-6999.6552734375,304.2419128417969,0.9990000128746032,0.5752286911010742,0.4493564665317535,293.1976928710937,297.1499938964844,293.1499938964844,0.0134400855749845,-3542.285888671875,303.822509765625,0.4568466544151306,0.050000000745058,0.2350683957338333,291.35113525390625,291.1499938964844,260.7510070800781,259.1614990234375,279.56298828125,293.7471923828125,291.3494873046875,1.0,0.3071955144405365,0.8016791939735413,0.8016791939735413,1.0,1.0,-1.4010488986968994,0.6024785041809082,0.7985703349113464,0.2723828554153442,0.0,0.0,0.7104561924934387,67.5223159790039,67.0,29.561765670776367,-16617.3671875,317.0384216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7759094238281,309.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18690.205078125,18000.0,0.0,0.0,0.4237274527549743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.906483829021454,0.906493067741394,-9.216625585395375e-06,0.0,0.0004300294967833,0.0,0.0,102.78998565673828,0.0,0.0,0.0,0.5323596000671387,4.0,0.0,1.0
647160,293.13348388671875,297.1499938964844,293.1499938964844,0.0970965400338172,-2234.646240234375,304.1490478515625,0.6975798010826111,0.1583146154880523,0.1442455500364303,293.8215026855469,297.1499938964844,293.1499938964844,0.0032506887800991,-257.82489013671875,295.678466796875,0.4560495615005493,0.050000000745058,0.0495694056153297,293.2143859863281,297.1499938964844,293.1499938964844,0.3185886442661285,-4480.66845703125,304.1615905761719,0.9593290090560912,0.4117297530174255,0.2889429628849029,293.1102600097656,297.1499938964844,293.1499938964844,0.3858830630779266,-7024.6240234375,304.22314453125,0.9990000128746032,0.5795223712921143,0.4508547484874725,293.1962890625,297.1499938964844,293.1499938964844,0.0134625118225812,-3547.982421875,303.8173828125,0.4560495615005493,0.050000000745058,0.2351359128952026,291.3309631347656,291.1499938964844,260.7604064941406,259.1695861816406,279.5697631835937,293.752685546875,291.32568359375,1.0,0.3080489933490753,0.8015211224555969,0.8015211224555969,1.0,1.0,-1.4026824235916138,0.6032117605209351,0.7994707226753235,0.2727643549442291,0.0,0.0,0.70029616355896,67.90972900390625,85.0,-20.16253471374512,-16524.552734375,318.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9054260253906,309.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18621.861328125,18000.0,0.0,0.0,0.4210498929023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8768258094787598,0.8768346905708313,-8.879998858901672e-06,0.0,0.0004273121012374,0.0,0.0,95.0667495727539,0.0,0.0,0.0,0.5194730162620544,4.0,0.0,1.0
647220,293.1335754394531,297.1499938964844,293.1499938964844,0.097604751586914,-2244.701171875,304.1482849121094,0.6950059533119202,0.1585029810667038,0.1444954723119735,293.8250427246094,297.1499938964844,293.1499938964844,0.0031622445676475,-251.2504425048828,295.53057861328125,0.4531756341457367,0.050000000745058,0.0496220327913761,293.2140808105469,297.1499938964844,293.1499938964844,0.3188576996326446,-4484.81884765625,304.15899658203125,0.9546293020248412,0.4109731614589691,0.2884563505649566,293.0992126464844,297.1499938964844,293.1499938964844,0.3915330469608307,-7117.2099609375,304.19952392578125,0.9990000128746032,0.5822032690048218,0.4563573002815246,293.1952209472656,297.1499938964844,293.1499938964844,0.0135192573070526,-3560.144775390625,303.81109619140625,0.4531756341457367,0.050000000745058,0.2353855669498443,291.295654296875,291.1499938964844,260.7702331542969,259.1780090332031,279.5716857910156,293.7552185058594,291.28875732421875,1.0,0.3106121718883514,0.8013631105422974,0.8013631105422974,1.0,1.0,-1.4093621969223022,0.6062532067298889,0.8031089305877686,0.2744467556476593,0.0,0.0,0.6940726637840271,69.35620880126953,85.0,-61.09868621826172,-16502.677734375,325.1900329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02520751953125,309.05859375,278.1499938964844,0.0,18000.0,313.1499938964844,18482.546875,18000.0,0.0,0.0,0.4182189106941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8548238277435303,0.8548324704170227,-8.617133062216453e-06,0.0,0.0004244390293024,0.0,0.0,89.46128845214844,0.0,0.0,0.0,0.5098451375961304,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0981614291667938,-2255.73193359375,304.1475830078125,0.6906246542930603,0.1586828678846359,0.1447400599718094,293.8285827636719,297.1499938964844,293.1499938964844,0.0030763500835746,-244.8934631347656,295.3770751953125,0.4486726820468902,0.050000000745058,0.0497091263532638,293.2138061523437,297.1499938964844,293.1499938964844,0.3193416893482208,-4491.39111328125,304.156494140625,0.947285294532776,0.4102134704589844,0.2879940867424011,293.0982666015625,297.1499938964844,293.1499938964844,0.4010249376296997,-7265.83349609375,304.1732482910156,0.9990000128746032,0.5830456018447876,0.4653208255767822,293.1946105957031,297.1499938964844,293.1499938964844,0.0135972471907734,-3576.115234375,303.8035888671875,0.4486726820468902,0.050000000745058,0.2357986867427826,291.25390625,291.1499938964844,260.7805480957031,259.1867980957031,279.5697326660156,293.755615234375,291.2465209960937,1.0,0.3146661818027496,0.8012050986289978,0.8012050986289978,1.0,1.0,-1.420457363128662,0.6113181710243225,0.8091391921043396,0.2772678732872009,0.0,0.0,0.6912983655929565,71.75244903564453,103.0,-88.75994873046875,-16549.298828125,336.0760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1261901855469,309.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18323.541015625,18000.0,0.0,0.0,0.4153541326522827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.840869665145874,0.8408780694007874,-8.437486940238159e-06,0.0,0.0004215316439513,0.0,0.0,85.90884399414062,0.0,0.0,0.0,0.5036484599113464,4.0,0.0,1.0
647340,293.1336975097656,297.1499938964844,293.1499938964844,0.098770871758461,-2267.755615234375,304.1469116210937,0.6849067211151123,0.1588921993970871,0.1450267881155014,293.8321838378906,297.1499938964844,293.1499938964844,0.0029923794791102,-238.6671295166016,295.22052001953125,0.4430192112922668,0.050000000745058,0.0498276352882385,293.2135925292969,297.1499938964844,293.1499938964844,0.3199189305305481,-4498.9296875,304.1542663574219,0.9376851916313172,0.4094467461109161,0.2875513434410095,293.1073303222656,297.1499938964844,293.1499938964844,0.4138139486312866,-7461.4794921875,304.145751953125,0.9990000128746032,0.5819292664527893,0.4772482514381408,293.1945495605469,297.1499938964844,293.1499938964844,0.0136892301961779,-3594.458984375,303.794677734375,0.4430192112922668,0.050000000745058,0.2363608479499817,291.2101745605469,291.1499938964844,260.7913513183594,259.196044921875,279.56414794921875,293.7538146972656,291.2027587890625,1.0,0.320014625787735,0.8010470867156982,0.8010470867156982,1.0,1.0,-1.4354019165039062,0.6181540489196777,0.8172478675842285,0.2810843288898468,0.0,0.0,0.691663920879364,75.01351165771484,103.0,-104.80414581298828,-16657.30078125,351.0578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2007751464844,309.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.79296875,18000.0,0.0,0.0,0.4125765264034271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8345102667808533,0.8345186114311218,-8.337565304827876e-06,0.0,0.0004187127342447,0.0,0.0,84.18028259277344,0.0,0.0,0.0,0.5007119178771973,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0994197875261306,-2280.486572265625,304.14630126953125,0.6782463788986206,0.1591110825538635,0.1453609019517898,293.8359680175781,297.1499938964844,293.1499938964844,0.0029086754657328,-232.42320251464844,295.0622863769531,0.4366815984249115,0.050000000745058,0.0499750040471553,293.2134704589844,297.1499938964844,293.1499938964844,0.3205217123031616,-4506.638671875,304.15240478515625,0.9263693690299988,0.4086700975894928,0.287123829126358,293.1259155273437,297.1499938964844,293.1499938964844,0.4294372498989105,-7696.42333984375,304.1181335449219,0.9990000128746032,0.5788293480873108,0.4916771352291107,293.1950988769531,297.1499938964844,293.1499938964844,0.0137908421456813,-3614.342041015625,303.7841491699219,0.4366815984249115,0.050000000745058,0.2370599061250686,291.16668701171875,291.1499938964844,260.8026428222656,259.2056884765625,279.55523681640625,293.7496643066406,291.1596069335937,1.0,0.3264690935611725,0.8008890748023987,0.8008890748023987,1.0,1.0,-1.4536241292953491,0.6265062689781189,0.8271178007125854,0.285751610994339,0.0,0.0,0.6949039101600647,79.06681823730469,121.0,-112.10505676269533,-16818.0546875,369.8884582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434387207031,309.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.646484375,18000.0,0.0,0.0,0.4100007712841034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8351367115974426,0.8351449966430664,-8.31086617836263e-06,0.0,0.0004160986572969,0.0,0.0,84.07308959960938,0.0,0.0,0.0,0.5007849335670471,4.0,0.0,1.0
647460,293.1338195800781,297.1499938964844,293.1499938964844,0.1000704690814018,-2293.20263671875,304.1457824707031,0.6709346175193787,0.159285619854927,0.1457065194845199,293.8399353027344,297.1499938964844,293.1499938964844,0.0028242755215615,-226.0787506103516,294.9029846191406,0.4300605952739715,0.050000000745058,0.0501492619514465,293.21337890625,297.1499938964844,293.1499938964844,0.3211153447628021,-4514.12548828125,304.15087890625,0.9141095280647278,0.4078819453716278,0.2867085933685303,293.15338134765625,297.1499938964844,293.1499938964844,0.4475232660770416,-7964.3720703125,304.091064453125,0.9990000128746032,0.5737527012825012,0.5082101821899414,293.1963195800781,297.1499938964844,293.1499938964844,0.013898242264986,-3635.16357421875,303.77166748046875,0.4300605952739715,0.050000000745058,0.2378865182399749,291.1246337890625,291.1499938964844,260.81451416015625,259.2157592773437,279.5353088378906,293.7286071777344,291.1177673339844,1.0,0.3338617086410522,0.800423264503479,0.800423264503479,1.0,1.0,-1.4745867252349854,0.6361004710197449,0.8384863138198853,0.291098803281784,0.0,0.0,0.7008078694343567,83.8552017211914,121.0,-114.88053894042967,-17027.369140625,392.3810729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2499389648437,309.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17886.416015625,18000.0,0.0,0.0,0.4077363610267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8421722054481506,0.8421805500984192,-8.351943506568205e-06,0.0,0.0004138005897402,0.0,0.0,85.45596313476562,0.0,0.0,0.0,0.503640353679657,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1007074043154716,-2305.666748046875,304.1454162597656,0.6632081270217896,0.1593561470508575,0.1460093259811401,293.8442077636719,297.1499938964844,293.1499938964844,0.0027401691768318,-219.7432098388672,294.74005126953125,0.4234766066074371,0.050000000745058,0.0503484830260276,293.2133483886719,297.1499938964844,293.1499938964844,0.3217901885509491,-4522.49658203125,304.1495056152344,0.9020296931266784,0.4070823490619659,0.2863036096096039,293.1889038085937,297.1499938964844,293.1499938964844,0.4678859412670135,-8261.927734375,304.06475830078125,0.9990000128746032,0.5667413473129272,0.5264756679534912,293.1986694335937,297.1499938964844,293.1499938964844,0.014012349769473,-3657.4560546875,303.755859375,0.4234766066074371,0.050000000745058,0.2388315200805664,291.08074951171875,291.1499938964844,260.8269348144531,259.226318359375,279.5025634765625,293.6860656738281,291.0735778808594,1.0,0.3420305848121643,0.7999575138092041,0.7999575138092041,1.0,1.0,-1.49776291847229,0.6467325687408447,0.8510303497314453,0.2970233857631683,0.0,0.0,0.709799587726593,89.3226318359375,124.0,-119.04447174072266,-17278.08984375,418.3463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21710205078125,309.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17752.02734375,18000.0,0.0,0.0,0.4058917760848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8554603457450867,0.8554688096046448,-8.458537195110694e-06,0.0,0.0004119285731576,0.0,0.0,88.3319320678711,0.0,0.0,0.0,0.509257972240448,4.0,0.0,1.0
647580,293.1356506347656,297.1499938964844,293.1499938964844,0.1012233272194862,-2315.749267578125,304.1452941894531,0.6555109620094299,0.1593259423971176,0.1462263464927673,293.8486328125,297.1499938964844,293.1499938964844,0.0026558476965874,-213.3099975585937,294.57843017578125,0.4173119366168976,0.050000000745058,0.0505643598735332,293.21319580078125,297.1499938964844,293.1499938964844,0.3223235607147217,-4529.05810546875,304.1486511230469,0.8906369805335999,0.406313806772232,0.2859120965003967,293.22821044921875,297.1499938964844,293.1499938964844,0.4772746562957763,-8393.8037109375,304.0642395019531,0.9945934414863586,0.5585235953330994,0.5334869027137756,293.2016906738281,297.1499938964844,293.1499938964844,0.0141226267442107,-3678.78125,303.73785400390625,0.4173119366168976,0.050000000745058,0.23985555768013,291.04150390625,291.1499938964844,260.8399353027344,259.2373962402344,279.4855651855469,293.6534118652344,291.0376892089844,1.0,0.3482846617698669,0.7994917631149292,0.7994917631149292,1.0,1.0,-1.5070513486862185,0.6508782505989075,0.856173038482666,0.2996538281440735,0.0,0.0,0.7210554480552673,94.97113037109376,124.0,-100.11906433105467,-17450.10546875,437.9368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1476745605469,309.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17618.375,18000.0,0.0,0.0,0.404516726732254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8752219080924988,0.8752304911613464,-8.635996891825926e-06,0.0,0.000410533073591,0.0,0.0,92.8677215576172,0.0,0.0,0.0,0.5177167057991028,4.0,0.0,1.0
647640,293.13720703125,297.1499938964844,293.1499938964844,0.101295381784439,-2316.82421875,304.14605712890625,0.6476911306381226,0.1592057645320892,0.146394744515419,293.8533630371094,297.1499938964844,293.1499938964844,0.002571101533249,-206.45420837402344,294.44781494140625,0.4113231897354126,0.050000000745058,0.0508065484464168,293.2130126953125,297.1499938964844,293.1499938964844,0.3216276168823242,-4520.76220703125,304.1501770019531,0.8790424466133118,0.4055455327033996,0.285566121339798,293.25439453125,297.1499938964844,293.1499938964844,0.4714948534965515,-8299.8369140625,304.0904235839844,0.9812501072883606,0.5523789525032043,0.5269047617912292,293.2049865722656,297.1499938964844,293.1499938964844,0.0141806900501251,-3688.532470703125,303.7200927734375,0.4113231897354126,0.050000000745058,0.2410043776035308,291.0472717285156,291.1499938964844,260.85357666015625,259.2489624023437,279.492431640625,293.645263671875,291.0518493652344,1.0,0.3533380627632141,0.7990260124206543,0.7990260124206543,1.0,1.0,-1.5003745555877686,0.6476536393165588,0.8527209758758545,0.2981419861316681,0.0,0.0,0.7276448011398315,100.98876953125,127.0,-25.530441284179688,-17490.271484375,449.72552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0655212402344,309.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17600.08203125,18000.0,0.0,0.0,0.4034237861633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8958055973052979,0.8958144783973694,-8.853227882354986e-06,0.0,0.0004094238684047,0.0,0.0,98.00205993652344,0.0,0.0,0.0,0.5264792442321777,4.0,0.0,1.0
647700,293.138916015625,297.1499938964844,293.1499938964844,0.1011197865009307,-2313.045166015625,304.1470642089844,0.6417274475097656,0.1590299755334854,0.1464484333992004,293.8586120605469,297.1499938964844,293.1499938964844,0.0024721645750105,-198.33233642578125,294.3313903808594,0.4068991243839264,0.050000000745058,0.0510071590542793,293.213134765625,297.1499938964844,293.1499938964844,0.3203601241111755,-4505.76416015625,304.1524658203125,0.8701106905937195,0.404725581407547,0.2851617038249969,293.2691650390625,297.1499938964844,293.1499938964844,0.4671245515346527,-8225.3759765625,304.1091613769531,0.969881236553192,0.5481445789337158,0.5222815275192261,293.2083740234375,297.1499938964844,293.1499938964844,0.0141898822039365,-3689.8095703125,303.7023010253906,0.4068991243839264,0.050000000745058,0.2419560104608535,291.07470703125,291.1499938964844,260.8678894042969,259.26104736328125,279.5042419433594,293.64794921875,291.07861328125,1.0,0.3576608896255493,0.7985602617263794,0.7985602617263794,1.0,1.0,-1.4964550733566284,0.6458658576011658,0.8505892157554626,0.2968057990074157,0.0,0.0,0.7298957109451294,105.98817443847656,127.0,18.45350646972656,-17487.986328125,460.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9779357910156,309.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17724.595703125,18000.0,0.0,0.0,0.402556300163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9078337550163268,0.907842755317688,-9.013126145873684e-06,0.0,0.0004085434775333,0.0,0.0,101.34922790527344,0.0,0.0,0.0,0.5318338871002197,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.1009762585163116,-2310.02001953125,304.1478576660156,0.6369062066078186,0.1588577330112457,0.1464563757181167,293.8643798828125,297.1499938964844,293.1499938964844,0.0023698625154793,-190.01040649414065,294.2068786621094,0.4033340215682983,0.050000000745058,0.0511809475719928,293.2133483886719,297.1499938964844,293.1499938964844,0.3192506730556488,-4492.810546875,304.1540222167969,0.8628109693527222,0.4038831889629364,0.2847126722335815,293.27734375,297.1499938964844,293.1499938964844,0.4637295007705688,-8170.86279296875,304.1226806640625,0.960137903690338,0.5450260639190674,0.519027054309845,293.211669921875,297.1499938964844,293.1499938964844,0.0141977090388536,-3691.560302734375,303.6840209960937,0.4033340215682983,0.050000000745058,0.2427803725004196,291.0939636230469,291.1499938964844,260.8828430175781,259.2737121582031,279.5184020996094,293.6552734375,291.09637451171875,1.0,0.3613654375076294,0.7980597615242004,0.7980597615242004,1.0,1.0,-1.493215799331665,0.6443094611167908,0.8489062786102295,0.295903205871582,0.0,0.0,0.7316527366638184,110.3289566040039,130.0,31.24039077758789,-17454.751953125,469.2996215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8908386230469,309.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.001953125,18000.0,0.0,0.0,0.4018595516681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9147496819496156,0.914758801460266,-9.111923645832576e-06,0.0,0.0004078363708686,0.0,0.0,103.35939025878906,0.0,0.0,0.0,0.5350785255432129,4.0,0.0,1.0
647820,293.1418762207031,297.1499938964844,293.1499938964844,0.1008766219019889,-2307.926025390625,304.1484375,0.6329588890075684,0.1587079912424087,0.1464547365903854,293.8707275390625,297.1499938964844,293.1499938964844,0.0022650379687547,-181.5345458984375,294.0751647949219,0.400362879037857,0.050000000745058,0.0513320192694664,293.2135925292969,297.1499938964844,293.1499938964844,0.3182674348354339,-4481.46337890625,304.1550598144531,0.8567581176757812,0.4030358791351318,0.2842372953891754,293.28179931640625,297.1499938964844,293.1499938964844,0.4611798226833343,-8130.2666015625,304.1322326660156,0.9517754316329956,0.542536735534668,0.5165584087371826,293.2146911621094,297.1499938964844,293.1499938964844,0.0142031628638505,-3693.454345703125,303.6656494140625,0.400362879037857,0.050000000745058,0.2434969991445541,291.1065368652344,291.1499938964844,260.8985290527344,259.2869567871094,279.53369140625,293.6649169921875,291.1082763671875,1.0,0.3645856380462646,0.7975592017173767,0.7975592017173767,1.0,1.0,-1.4907206296920776,0.6430957913398743,0.8476247787475586,0.2951947152614593,0.0,0.0,0.7332678437232971,114.10846710205078,130.0,31.989551544189453,-17415.38671875,477.47406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.805908203125,309.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17874.51953125,18000.0,0.0,0.0,0.4013136327266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9198752045631408,0.9198843836784364,-9.1806759883184e-06,0.0,0.0004072823212482,0.0,0.0,104.82604217529295,0.0,0.0,0.0,0.537458598613739,4.0,0.0,1.0
647880,293.1430358886719,297.1499938964844,293.1499938964844,0.1008068695664405,-2306.448486328125,304.1488342285156,0.6296445727348328,0.1585863530635833,0.1464593708515167,293.8773193359375,297.1499938964844,293.1499938964844,0.0021583433263003,-172.93190002441406,293.9393920898437,0.3977900147438049,0.050000000745058,0.0514655373990535,293.2137756347656,297.1499938964844,293.1499938964844,0.3173436224460602,-4470.88916015625,304.15582275390625,0.8516150116920471,0.4021948277950287,0.2837495505809784,293.2841491699219,297.1499938964844,293.1499938964844,0.4590587615966797,-8096.9912109375,304.1393127441406,0.9444732069969176,0.5404061079025269,0.5145294070243835,293.2174377441406,297.1499938964844,293.1499938964844,0.0142046511173248,-3694.983642578125,303.6473693847656,0.3977900147438049,0.050000000745058,0.2441303431987762,291.11590576171875,291.1499938964844,260.9149169921875,259.30078125,279.5497131347656,293.6757202148437,291.1172180175781,1.0,0.3674157559871673,0.7970587015151978,0.7970587015151978,1.0,1.0,-1.4886250495910645,0.6420665383338928,0.8465585708618164,0.2945895195007324,0.0,0.0,0.7345939874649048,117.45085906982422,133.0,28.735322952270508,-17373.197265625,484.7430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,309.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.958984375,18000.0,0.0,0.0,0.4009017944335937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9239427447319032,0.9239519238471984,-9.233101991412695e-06,0.0,0.0004068643320351,0.0,0.0,105.98036193847656,0.0,0.0,0.0,0.539316713809967,4.0,0.0,1.0
647940,293.1439514160156,297.1499938964844,293.1499938964844,0.1007650941610336,-2305.537353515625,304.1491394042969,0.6268064975738525,0.1584910303354263,0.1464754492044448,293.8840026855469,297.1499938964844,293.1499938964844,0.0020500239916145,-164.2158660888672,293.8006591796875,0.3955014050006866,0.050000000745058,0.0515849255025386,293.2138671875,297.1499938964844,293.1499938964844,0.3164708912372589,-4460.96826171875,304.1563415527344,0.8471643924713135,0.4013647735118866,0.2832574844360351,293.28521728515625,297.1499938964844,293.1499938964844,0.457186758518219,-8068.1337890625,304.1446228027344,0.9380159378051758,0.5384923815727234,0.512757420539856,293.2199401855469,297.1499938964844,293.1499938964844,0.0142028620466589,-3696.18701171875,303.6292419433594,0.3955014050006866,0.050000000745058,0.2446966767311096,291.1229248046875,291.1499938964844,260.9320678710937,259.31524658203125,279.56622314453125,293.6871643066406,291.1239013671875,1.0,0.3699242174625397,0.796558141708374,0.796558141708374,1.0,1.0,-1.486749529838562,0.641139030456543,0.845610499382019,0.2940400242805481,0.0,0.0,0.7356824278831482,120.4395980834961,133.0,23.952985763549805,-17328.953125,491.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6464538574219,309.0202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.7109375,18000.0,0.0,0.0,0.4006096124649048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9271586537361144,0.9271679520606996,-9.273944669985212e-06,0.0,0.0004065678513143,0.0,0.0,106.89300537109376,0.0,0.0,0.0,0.5407786965370178,4.0,0.0,1.0
648000,293.1447448730469,297.1499938964844,293.1499938964844,0.1007461920380592,-2305.08642578125,304.1493225097656,0.6243209838867188,0.1584159135818481,0.1465017795562744,293.8905944824219,297.1499938964844,293.1499938964844,0.0019403840415179,-155.40658569335938,293.6595764160156,0.3934146463871002,0.050000000745058,0.0516932234168052,293.21392822265625,297.1499938964844,293.1499938964844,0.3156417906284332,-4451.59619140625,304.1567077636719,0.8432371020317078,0.4005456864833832,0.2827649414539337,293.2855834960937,297.1499938964844,293.1499938964844,0.4554597735404968,-8041.9609375,304.14874267578125,0.9322219491004944,0.5367096662521362,0.5111331343650818,293.2221984863281,297.1499938964844,293.1499938964844,0.0141985202208161,-3697.1318359375,303.6112670898437,0.3934146463871002,0.050000000745058,0.2452103942632675,291.1281433105469,291.1499938964844,260.95001220703125,259.330322265625,279.5831298828125,293.6988525390625,291.1288757324219,1.0,0.3721764087677002,0.7960576415061951,0.7960576415061951,1.0,1.0,-1.484986424446106,0.6402638554573059,0.8447225689888,0.2935178279876709,0.0,0.0,0.7366133332252502,123.14949035644533,121.0,19.128597259521484,-17283.970703125,497.04779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.573486328125,308.9686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.197265625,18000.0,0.0,0.0,0.4004197120666504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9297833442687988,0.9297926425933838,-9.306817446486091e-06,0.0,0.000406375125749,0.0,0.0,107.63728332519533,0.0,0.0,0.0,0.5419692993164062,4.0,0.0,1.0
648060,293.1422424316406,297.1499938964844,293.1499938964844,0.1009284779429435,-2308.42919921875,304.14910888671875,0.6241763234138489,0.1589696854352951,0.1467578262090683,293.893798828125,297.1499938964844,293.1499938964844,0.0018352335318922,-146.96678161621094,293.5254211425781,0.3930023908615112,0.050000000745058,0.0517144873738288,293.2108764648437,297.1499938964844,293.1499938964844,0.3150633573532104,-4445.18798828125,304.1565246582031,0.8422673940658569,0.4003348052501678,0.2824402153491974,293.28240966796875,297.1499938964844,293.1499938964844,0.454049289226532,-8020.9208984375,304.1514892578125,0.9303973913192748,0.5356140732765198,0.5098295211791992,293.2209167480469,297.1499938964844,293.1499938964844,0.0141865583136677,-3695.753662109375,303.6024169921875,0.3930023908615112,0.050000000745058,0.2453112602233886,291.13189697265625,291.1499938964844,260.9688720703125,259.34625244140625,279.59771728515625,293.706787109375,291.13232421875,1.0,0.372151255607605,0.795703113079071,0.795703113079071,1.0,1.0,-1.4834851026535034,0.6395286917686462,0.8439564108848572,0.2930740416049957,0.0,0.0,0.7374384999275208,123.6602020263672,121.0,14.240583419799805,-17242.0625,497.4592895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5055847167969,308.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.2578125,18000.0,0.0,0.0,0.4003203809261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9319809079170228,0.9319902062416076,-9.33393766899826e-06,0.0,0.0004062743100803,0.0,0.0,108.25930786132812,0.0,0.0,0.0,0.5429640412330627,4.0,0.0,1.0
648120,293.1408386230469,297.1499938964844,293.1499938964844,0.1012232974171638,-2313.880615234375,304.14874267578125,0.6254492402076721,0.1593477427959442,0.1471267789602279,293.8974914550781,297.1499938964844,293.1499938964844,0.0017249931115657,-138.13092041015625,293.38787841796875,0.3936608135700226,0.050000000745058,0.0516805350780487,293.208984375,297.1499938964844,293.1499938964844,0.3146390616893768,-4440.5673828125,304.1560974121094,0.8430922627449036,0.3999393880367279,0.2821907699108124,293.2800598144531,297.1499938964844,293.1499938964844,0.4528451561927795,-8003.19970703125,304.1534118652344,0.9310283064842224,0.5343976020812988,0.5086928009986877,293.219970703125,297.1499938964844,293.1499938964844,0.0141413221135735,-3689.94189453125,303.59283447265625,0.3936608135700226,0.050000000745058,0.2451502084732055,291.1336364746094,291.1499938964844,260.98883056640625,259.36309814453125,279.6116638183594,293.7129211425781,291.13385009765625,1.0,0.371073842048645,0.7953486442565918,0.7953486442565918,1.0,1.0,-1.4820305109024048,0.6388130187988281,0.8432174324989319,0.2926541268825531,0.0,0.0,0.7383425831794739,122.77399444580078,109.0,9.48987865447998,-17202.181640625,494.3728332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,308.87213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.697265625,18000.0,0.0,0.0,0.4003027975559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9340052008628844,0.9340145587921144,-9.35787920752773e-06,0.0,0.0004062564403284,0.0,0.0,108.8253173828125,0.0,0.0,0.0,0.5438809394836426,4.0,0.0,1.0
648180,293.1400451660156,297.1499938964844,293.1499938964844,0.1013928726315498,-2316.97998046875,304.1486511230469,0.6273835301399231,0.1596173793077469,0.1473458260297775,293.9014892578125,297.1499938964844,293.1499938964844,0.0016127678100019,-129.13558959960938,293.2489013671875,0.3950231969356537,0.050000000745058,0.0516098849475383,293.207763671875,297.1499938964844,293.1499938964844,0.3140585124492645,-4434.09765625,304.15606689453125,0.8449857831001282,0.3994299471378326,0.2818213701248169,293.2782287597656,297.1499938964844,293.1499938964844,0.4514992535114288,-7983.556640625,304.1552429199219,0.9331724643707277,0.5331149697303772,0.5074470043182373,293.21929931640625,297.1499938964844,293.1499938964844,0.0140771055594086,-3681.288330078125,303.5826721191406,0.3950231969356537,0.050000000745058,0.2448150664567947,291.1354675292969,291.1499938964844,261.00982666015625,259.3808898925781,279.626220703125,293.7184753417969,291.1358642578125,1.0,0.3690890669822693,0.7949941158294678,0.7949941158294678,1.0,1.0,-1.479867935180664,0.6377719044685364,0.8420960903167725,0.2920497953891754,0.0,0.0,0.7391353249549866,120.9456787109375,109.0,8.10986614227295,-17159.634765625,488.5079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,308.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.001953125,18000.0,0.0,0.0,0.4003509283065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9360069036483764,0.9360162615776062,-9.381130439578556e-06,0.0,0.0004063053056597,0.0,0.0,109.3831024169922,0.0,0.0,0.0,0.5447733998298645,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1014728024601936,-2318.385498046875,304.14874267578125,0.6299241781234741,0.1598401069641113,0.147471472620964,293.9057312011719,297.1499938964844,293.1499938964844,0.0014990072231739,-120.01206970214844,293.10986328125,0.3969385623931885,0.050000000745058,0.0515100546181201,293.2069091796875,297.1499938964844,293.1499938964844,0.313341349363327,-4426.01611328125,304.15625,0.8478207588195801,0.3988658785820007,0.2813746929168701,293.2765808105469,297.1499938964844,293.1499938964844,0.4500097036361694,-7961.94384765625,304.156982421875,0.9366029500961304,0.5318105816841125,0.5061339139938354,293.2188720703125,297.1499938964844,293.1499938964844,0.0139965061098337,-3670.03955078125,303.5721435546875,0.3969385623931885,0.050000000745058,0.2443415224552154,291.138671875,291.1499938964844,261.0317687988281,259.3995361328125,279.6416015625,293.7241516113281,291.1393127441406,1.0,0.3663778603076935,0.7946396470069885,0.7946396470069885,1.0,1.0,-1.4772182703018188,0.6365074515342712,0.8407108187675476,0.2913169264793396,0.0,0.0,0.7395733594894409,118.36962127685548,97.0,9.09588623046875,-17114.052734375,480.4991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,308.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.955078125,18000.0,0.0,0.0,0.4004457294940948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9376037120819092,0.9376131296157836,-9.401097486261278e-06,0.0,0.0004064015229232,0.0,0.0,109.84130859375,0.0,0.0,0.0,0.5454829931259155,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.101498045027256,-2318.757080078125,304.14892578125,0.6330727934837341,0.1600435674190521,0.1475436836481094,293.9101257324219,297.1499938964844,293.1499938964844,0.0013842089101672,-110.8028793334961,292.97076416015625,0.3993229269981384,0.050000000745058,0.0513859316706657,293.20623779296875,297.1499938964844,293.1499938964844,0.312532365322113,-4416.8583984375,304.1565856933594,0.8515604734420776,0.3982765674591064,0.2808816730976105,293.2750549316406,297.1499938964844,293.1499938964844,0.4484198093414306,-7938.9990234375,304.1585998535156,0.9411993026733398,0.5305070281028748,0.5047861933708191,293.2185974121094,297.1499938964844,293.1499938964844,0.0139027573168277,-3656.656982421875,303.561279296875,0.3993229269981384,0.050000000745058,0.2437527477741241,291.1430969238281,291.1499938964844,261.0546875,259.41900634765625,279.65777587890625,293.73016357421875,291.14385986328125,1.0,0.3630516231060028,0.7942851781845093,0.7942851781845093,1.0,1.0,-1.4742395877838137,0.6350926756858826,0.8391469717025757,0.2904970645904541,0.0,0.0,0.7395952939987183,115.1724853515625,97.0,10.952428817749023,-17065.2265625,470.7722778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,308.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.7265625,18000.0,0.0,0.0,0.4005703330039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93848717212677,0.9384965896606444,-9.41427697398467e-06,0.0,0.0004065279790665,0.0,0.0,110.11343383789062,0.0,0.0,0.0,0.5458818674087524,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1014930456876754,-2318.55859375,304.1491394042969,0.6368194818496704,0.160242348909378,0.1475878655910492,293.91461181640625,297.1499938964844,293.1499938964844,0.0012685547117143,-101.52540588378906,292.83135986328125,0.4021129310131073,0.050000000745058,0.0512426756322383,293.2056579589844,297.1499938964844,293.1499938964844,0.3116694092750549,-4407.07568359375,304.1569519042969,0.856159508228302,0.3976796567440033,0.2803638279438019,293.2735595703125,297.1499938964844,293.1499938964844,0.4467708468437195,-7915.31689453125,304.1600341796875,0.946803629398346,0.5292174816131592,0.5034268498420715,293.2184143066406,297.1499938964844,293.1499938964844,0.0137993758544325,-3641.66455078125,303.5502014160156,0.4021129310131073,0.050000000745058,0.2430731952190399,291.14825439453125,291.1499938964844,261.0784912109375,259.4393005371094,279.6746826171875,293.7366027832031,291.1491394042969,1.0,0.3592236936092376,0.7939354777336121,0.7939354777336121,1.0,1.0,-1.4710514545440674,0.6335829496383667,0.8374685049057007,0.2896222770214081,0.0,0.0,0.7391942143440247,111.48709869384766,85.0,12.821396827697754,-17013.59375,459.7428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,308.73162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.4007059633731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9385256767272948,0.9385350942611694,-9.41858070291346e-06,0.0,0.0004066656110808,0.0,0.0,110.1570281982422,0.0,0.0,0.0,0.5459096431732178,4.0,0.0,1.0
648420,293.1385803222656,297.1499938964844,293.1499938964844,0.1014700829982757,-2318.022705078125,304.1493225097656,0.6411755084991455,0.1604421883821487,0.1476162225008011,293.919189453125,297.1499938964844,293.1499938964844,0.0011524441651999,-92.21331024169922,292.6915588378906,0.4052973091602325,0.050000000745058,0.0510842949151992,293.2051086425781,297.1499938964844,293.1499938964844,0.3107735812664032,-4396.91796875,304.1573181152344,0.8616037368774414,0.397083044052124,0.2798324525356293,293.2720642089844,297.1499938964844,293.1499938964844,0.4450876414775848,-7891.2470703125,304.1612548828125,0.953272581100464,0.5279480814933777,0.5020685195922852,293.2182922363281,297.1499938964844,293.1499938964844,0.0136889964342117,-3625.448974609375,303.5390014648437,0.4052973091602325,0.050000000745058,0.2423219084739685,291.1539306640625,291.1499938964844,261.1031799316406,259.4603576660156,279.6922912597656,293.743408203125,291.1549072265625,1.0,0.3549778163433075,0.7935858368873596,0.7935858368873596,1.0,1.0,-1.4677250385284424,0.6320105791091919,0.8357144594192505,0.2887106835842132,0.0,0.0,0.7383644580841064,107.41641998291016,85.0,14.41412353515625,-16959.59375,447.7200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,308.7052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.66796875,18000.0,0.0,0.0,0.4008354544639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9376639127731324,0.9376733303070068,-9.41302550927503e-06,0.0,0.0004067970148753,0.0,0.0,109.95358276367188,0.0,0.0,0.0,0.5455384850502014,4.0,0.0,1.0
648480,293.1382751464844,297.1499938964844,293.1499938964844,0.1014359444379806,-2317.27880859375,304.1495056152344,0.6461815237998962,0.1606455147266388,0.1476350575685501,293.9237976074219,297.1499938964844,293.1499938964844,0.0010361128952354,-82.88653564453125,292.5512390136719,0.4089178442955017,0.050000000745058,0.0509137026965618,293.2045593261719,297.1499938964844,293.1499938964844,0.3098576366901397,-4386.53466796875,304.1576538085937,0.867914080619812,0.3964903652667999,0.2792935371398926,293.2705383300781,297.1499938964844,293.1499938964844,0.4433870017528534,-7867.0205078125,304.16229248046875,0.9604779481887816,0.5267022252082825,0.5007186532020569,293.2182312011719,297.1499938964844,293.1499938964844,0.0135735208168625,-3608.28955078125,303.5277404785156,0.4089178442955017,0.050000000745058,0.2415126711130142,291.1599426269531,291.1499938964844,261.128662109375,259.4821472167969,279.71044921875,293.7505187988281,291.1609191894531,1.0,0.3503709733486175,0.7932361364364624,0.7932361364364624,1.0,1.0,-1.464303970336914,0.6303955912590027,0.8339083790779114,0.2877737581729889,0.0,0.0,0.7370957136154175,103.03485870361328,73.0,15.605043411254885,-16903.4921875,434.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,308.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.505859375,18000.0,0.0,0.0,0.4009421765804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93584805727005,0.9358574748039246,-9.396852874488104e-06,0.0,0.0004069053393322,0.0,0.0,109.48780822753906,0.0,0.0,0.0,0.5447435975074768,4.0,0.0,1.0
648540,293.1379699707031,297.1499938964844,293.1499938964844,0.1013956218957901,-2316.422119140625,304.1496887207031,0.6518827676773071,0.1608530580997467,0.1476484537124633,293.92840576171875,297.1499938964844,293.1499938964844,0.000919688376598,-73.55609130859375,292.41033935546875,0.4130489230155945,0.050000000745058,0.0507336668670177,293.2040405273437,297.1499938964844,293.1499938964844,0.3089314103126526,-4376.04052734375,304.157958984375,0.8751116394996643,0.3959026634693146,0.2787508070468902,293.2689819335937,297.1499938964844,293.1499938964844,0.4416828155517578,-7842.8232421875,304.16314697265625,0.9682639837265016,0.5254805684089661,0.4993816316127777,293.2182006835937,297.1499938964844,293.1499938964844,0.0134546943008899,-3590.44970703125,303.51641845703125,0.4130489230155945,0.050000000745058,0.2406586706638336,291.16607666015625,291.1499938964844,261.1549377441406,259.5046081542969,279.7291259765625,293.7579040527344,291.1670837402344,1.0,0.3454579412937164,0.79288649559021,0.79288649559021,1.0,1.0,-1.4608221054077148,0.6287536025047302,0.8320685625076294,0.2868204414844513,0.0,0.0,0.7354022860527039,98.41329956054688,73.0,16.356765747070312,-16845.55859375,421.5538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839904785156,308.6624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.712890625,18000.0,0.0,0.0,0.4010112285614013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9330788254737854,0.9330881834030152,-9.369994586450048e-06,0.0,0.000406975421356,0.0,0.0,108.76123046875,0.0,0.0,0.0,0.5435255169868469,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1013525575399398,-2315.5185546875,304.1498107910156,0.6583343148231506,0.1610648930072784,0.1476588547229766,293.9330444335937,297.1499938964844,293.1499938964844,0.0008033229969441,-64.23468017578125,292.268798828125,0.4178005456924438,0.050000000745058,0.0505465045571327,293.2035217285156,297.1499938964844,293.1499938964844,0.3080020546913147,-4365.517578125,304.158203125,0.8832271099090576,0.3953198790550232,0.2782062292098999,293.26739501953125,297.1499938964844,293.1499938964844,0.4399860203266144,-7818.79833984375,304.1638488769531,0.9764662981033324,0.5242828130722046,0.4980598390102386,293.2181701660156,297.1499938964844,293.1499938964844,0.0133339250460267,-3572.147705078125,303.5050964355469,0.4178005456924438,0.050000000745058,0.2397708594799041,291.1722106933594,291.1499938964844,261.18194580078125,259.5277404785156,279.74822998046875,293.76544189453125,291.1732177734375,1.0,0.3402841687202453,0.7925367951393127,0.7925367951393127,1.0,1.0,-1.4573036432266235,0.6270955801010132,0.8302081227302551,0.2858570516109466,0.0,0.0,0.733308732509613,93.61078643798828,61.0,16.697906494140625,-16786.03515625,407.77777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,308.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18074.763671875,18000.0,0.0,0.0,0.4010286927223205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9293851852416992,0.9293944835662842,-9.332754416391252e-06,0.0,0.0004069931164849,0.0,0.0,107.78469848632812,0.0,0.0,0.0,0.5418977737426758,4.0,0.0,1.0
648660,293.13739013671875,297.1499938964844,293.1499938964844,0.1013088449835777,-2314.608154296875,304.1499328613281,0.6656227111816406,0.1612808406352996,0.1476675420999527,293.9376525878906,297.1499938964844,293.1499938964844,0.0006873582606203,-54.94980239868164,292.1264953613281,0.4233333468437195,0.050000000745058,0.050353467464447,293.2030334472656,297.1499938964844,293.1499938964844,0.3070739507675171,-4355.0166015625,304.15838623046875,0.8923326134681702,0.394741415977478,0.277660608291626,293.26580810546875,297.1499938964844,293.1499938964844,0.4383043050765991,-7795.04736328125,304.1643981933594,0.9849466681480408,0.5231093168258667,0.4967550337314605,293.2181091308594,297.1499938964844,293.1499938964844,0.0132120316848158,-3553.51171875,303.4937744140625,0.4233333468437195,0.050000000745058,0.2388551831245422,291.1781921386719,291.1499938964844,261.20965576171875,259.5514831542969,279.7677001953125,293.77313232421875,291.1791687011719,1.0,0.3348695337772369,0.7922102212905884,0.7922102212905884,1.0,1.0,-1.4537616968154907,0.6254304647445679,0.8283312320709229,0.2848898768424988,0.0,0.0,0.7308241128921509,88.6592788696289,61.0,16.63624382019043,-16725.0625,393.6847839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,308.632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.28515625,18000.0,0.0,0.0,0.4009815156459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9247663021087646,0.9247756004333496,-9.285164196626283e-06,0.0,0.0004069452697876,0.0,0.0,106.56239318847656,0.0,0.0,0.0,0.539861261844635,4.0,0.0,1.0
648720,293.1370849609375,297.1499938964844,293.1499938964844,0.1012664809823036,-2313.7294921875,304.1500244140625,0.6738200187683105,0.1615005135536193,0.1476755738258361,293.9422607421875,297.1499938964844,293.1499938964844,0.0005721910274587,-45.73321914672852,291.9833374023437,0.429823100566864,0.050000000745058,0.0501561127603054,293.2025146484375,297.1499938964844,293.1499938964844,0.3061512410640716,-4344.5849609375,304.1585388183594,0.9024806022644044,0.3941662013530731,0.2771143913269043,293.2641906738281,297.1499938964844,293.1499938964844,0.4366447925567627,-7771.66259765625,304.164794921875,0.9935311079025269,0.5219588875770569,0.495467871427536,293.21807861328125,297.1499938964844,293.1499938964844,0.013089895248413,-3534.685791015625,303.48248291015625,0.429823100566864,0.050000000745058,0.2379190027713775,291.1839599609375,291.1499938964844,261.2380065917969,259.5757751464844,279.7874755859375,293.78094482421875,291.18487548828125,1.0,0.3292432725429535,0.7918837070465088,0.7918837070465088,1.0,1.0,-1.4502092599868774,0.6237615942955017,0.8264477252960205,0.2839197814464569,0.0,0.0,0.7279852032661438,83.59827423095703,49.0,16.24317741394043,-16662.80859375,379.3824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,308.6222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.87890625,18000.0,0.0,0.0,0.4008577764034271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9192836284637452,0.9192928671836852,-9.2279742602841e-06,0.0,0.0004068196867592,0.0,0.0,105.11641693115234,0.0,0.0,0.0,0.5374447703361511,4.0,0.0,1.0
648780,293.13671875,297.1499938964844,293.1499938964844,0.1012328416109085,-2313.010498046875,304.15008544921875,0.6823460459709167,0.1617321968078613,0.1476989984512329,293.94677734375,297.1499938964844,293.1499938964844,0.0005026087164878,-37.36659622192383,291.83984375,0.4368901252746582,0.050000000745058,0.0499698817729949,293.2020263671875,297.1499938964844,293.1499938964844,0.3052319586277008,-4334.18896484375,304.1586608886719,0.9134566187858582,0.3936010599136352,0.2765795588493347,293.26190185546875,297.1499938964844,293.1499938964844,0.4320509433746338,-7703.892578125,304.1707458496094,0.9990000128746032,0.5209585428237915,0.4911231398582458,293.2179870605469,297.1499938964844,293.1499938964844,0.0129742277786135,-3516.665771484375,303.4713134765625,0.4368901252746582,0.050000000745058,0.2370356023311615,291.1899108886719,291.1499938964844,261.2669677734375,259.6006164550781,279.8108215332031,293.7901916503906,291.1911926269531,1.0,0.3233259320259094,0.7915571331977844,0.7915571331977844,1.0,1.0,-1.4431113004684448,0.6204264163970947,0.8226848244667053,0.282170295715332,0.0,0.0,0.7247334122657776,78.76078796386719,49.0,18.38006019592285,-16573.67578125,363.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,308.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.9140625,18000.0,0.0,0.0,0.4006403088569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9129528403282166,0.912962019443512,-9.161614798358642e-06,0.0,0.000406598963309,0.0,0.0,103.45866394042967,0.0,0.0,0.0,0.5346545577049255,4.0,0.0,1.0
