time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648840,293.1361999511719,297.1499938964844,293.1499938964844,0.1011273860931396,-2310.7294921875,304.1502685546875,0.6898257732391357,0.1620049029588699,0.14778533577919,293.9511413574219,297.1499938964844,293.1499938964844,0.0004543224058579,-27.59266471862793,291.7083435058594,0.4432909190654754,0.050000000745058,0.0498216710984706,293.20147705078125,297.1499938964844,293.1499938964844,0.3039919435977936,-4319.84765625,304.15936279296875,0.9234254360198976,0.3930501043796539,0.2760863006114959,293.2514343261719,297.1499938964844,293.1499938964844,0.4168888330459595,-7478.81005859375,304.1945495605469,0.9990000128746032,0.5215842127799988,0.4766567945480346,293.2176513671875,297.1499938964844,293.1499938964844,0.0128616085276007,-3497.71240234375,303.46148681640625,0.4432909190654754,0.050000000745058,0.2363325655460357,291.2086486816406,291.1499938964844,261.2965087890625,259.6259765625,279.8506774902344,293.8143310546875,291.2140197753906,1.0,0.3168258666992187,0.7912305593490601,0.7912305593490601,1.0,1.0,-1.4242351055145264,0.6117362976074219,0.8124988079071045,0.2772781550884247,0.0,0.0,0.7190815806388855,74.67745971679688,37.0,46.76460266113281,-16392.517578125,344.92254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,308.6430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18174.9375,18000.0,0.0,0.0,0.4002116024494171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9047027826309204,0.9047118425369264,-9.080508789338635e-06,0.0,0.0004061638901475,0.0,0.0,101.36576080322266,0.0,0.0,0.0,0.5309650301933289,4.0,0.0,1.0
648900,293.13543701171875,297.1499938964844,293.1499938964844,0.1009043529629707,-2306.012451171875,304.1506042480469,0.6982088685035706,0.1623287200927734,0.1479044258594513,293.95556640625,297.1499938964844,293.1499938964844,0.0004067638365086,-18.493791580200195,291.5936889648437,0.4507564902305603,0.050000000745058,0.049668088555336,293.2010803222656,297.1499938964844,293.1499938964844,0.3022992610931396,-4300.0380859375,304.1607360839844,0.9347445368766784,0.3924737870693207,0.2755818665027618,293.2309265136719,297.1499938964844,293.1499938964844,0.3998913466930389,-7226.978515625,304.2173156738281,0.9990000128746032,0.5243220925331116,0.4611189067363739,293.21697998046875,297.1499938964844,293.1499938964844,0.0127313937991857,-3474.256103515625,303.4535522460937,0.4507564902305603,0.050000000745058,0.2356040328741073,291.2451477050781,291.1499938964844,261.3265686035156,259.6517639160156,279.9027709960937,293.8581237792969,291.2519226074219,1.0,0.3099148869514465,0.7909039855003357,0.7909039855003357,1.0,1.0,-1.4040621519088743,0.6024722456932068,0.8015899062156677,0.2720616161823272,0.0,0.0,0.7091226577758789,70.44022369384766,37.0,75.45356750488281,-16170.388671875,325.36346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,308.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.125,18000.0,0.0,0.0,0.399479478597641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8898967504501343,0.8899056911468506,-8.946564776124433e-06,0.0,0.0004054208984598,0.0,0.0,97.76741027832033,0.0,0.0,0.0,0.5244669914245605,4.0,0.0,1.0
648960,293.13433837890625,297.1499938964844,293.1499938964844,0.1007043272256851,-2301.69677734375,304.15087890625,0.7075574994087219,0.1627273112535476,0.1480782032012939,293.9599304199219,297.1499938964844,293.1499938964844,0.0003499572630971,-9.5052490234375,291.4822998046875,0.4594208002090454,0.050000000745058,0.0495103634893894,293.2008056640625,297.1499938964844,293.1499938964844,0.3005163669586181,-4279.189453125,304.1620178222656,0.9471469521522522,0.391880601644516,0.2750597894191742,293.2020568847656,297.1499938964844,293.1499938964844,0.381736159324646,-6957.919921875,304.238037109375,0.9990000128746032,0.5289573669433594,0.444596529006958,293.2156982421875,297.1499938964844,293.1499938964844,0.0126032037660479,-3450.555419921875,303.4476623535156,0.4594208002090454,0.050000000745058,0.2348558604717254,291.28466796875,291.1499938964844,261.35711669921875,259.6780090332031,279.9687194824219,293.92498779296875,291.2915344238281,1.0,0.3026177585124969,0.790682852268219,0.790682852268219,1.0,1.0,-1.382723093032837,0.5927104949951172,0.7900126576423645,0.2665697634220123,0.0,0.0,0.6961852312088013,66.083984375,40.0,92.08341217041016,-15902.0087890625,305.4992370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587646484375,308.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18440.748046875,18000.0,0.0,0.0,0.3983574211597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8673309087753296,0.8673396110534668,-8.738476026337594e-06,0.0,0.0004042821528855,0.0,0.0,92.4028549194336,0.0,0.0,0.0,0.5147674083709717,4.0,0.0,1.0
649020,293.1352844238281,297.1499938964844,293.1499938964844,0.1005567833781242,-2298.446533203125,304.1509704589844,0.7149328589439392,0.1627449691295623,0.1482557952404022,293.96417236328125,297.1499938964844,293.1499938964844,0.0002555489481892,-0.3560980260372162,291.3671264648437,0.4665174782276153,0.050000000745058,0.0493914075195789,293.20068359375,297.1499938964844,293.1499938964844,0.2988950312137604,-4260.35986328125,304.1627502441406,0.956720769405365,0.3912630379199981,0.2745528817176819,293.1680908203125,297.1499938964844,293.1499938964844,0.3671855032444,-6743.849609375,304.2483215332031,0.9990000128746032,0.5349652171134949,0.4317148625850677,293.2138671875,297.1499938964844,293.1499938964844,0.0125010665506124,-3431.418212890625,303.4432067871094,0.4665174782276153,0.050000000745058,0.2342915683984756,291.31982421875,291.1499938964844,261.3880920410156,259.7046203613281,279.9945373535156,293.9306335449219,291.3233642578125,1.0,0.2973026037216186,0.7904616594314575,0.7904616594314575,1.0,1.0,-1.366037368774414,0.585110068321228,0.780927300453186,0.2622106671333313,0.0,0.0,0.6812611818313599,62.79046249389648,40.0,81.46221160888672,-15660.2744140625,290.60076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624938964844,308.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18569.833984375,18000.0,0.0,0.0,0.3968020677566528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8382136821746826,0.8382221460342407,-8.466104191029444e-06,0.0,0.0004027036775369,0.0,0.0,85.71912384033203,0.0,0.0,0.0,0.5023906230926514,4.0,0.0,1.0
649080,293.1423645019531,297.1499938964844,293.1499938964844,0.0999850407242775,-2287.7197265625,304.15185546875,0.7193535566329956,0.1615462005138397,0.1475900709629058,293.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.471605509519577,0.050000000745058,0.0493005365133285,293.2006225585937,297.1499938964844,293.1499938964844,0.2980656027793884,-4251.22998046875,304.16192626953125,0.964030623435974,0.3906344771385193,0.2740528583526611,293.1337890625,297.1499938964844,293.1499938964844,0.356279194355011,-6585.16015625,304.25018310546875,0.9990000128746032,0.5414718985557556,0.4216094613075256,293.2121887207031,297.1499938964844,293.1499938964844,0.0124438377097249,-3422.2451171875,303.4369201660156,0.471605509519577,0.050000000745058,0.2338605225086212,291.3253173828125,291.1499938964844,261.41949462890625,259.7315979003906,279.9983825683594,293.8969116210937,291.3242492675781,1.0,0.292866975069046,0.790240466594696,0.790240466594696,1.0,1.0,-1.351879000663757,0.5786579251289368,0.7732210755348206,0.2585472464561462,0.0,0.0,0.668875515460968,60.25490188598633,58.0,40.15395736694336,-15436.6787109375,278.8027648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840148925781,308.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18601.111328125,18000.0,0.0,0.0,0.3948429226875305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8073971271514893,0.8074052929878235,-8.165229701262433e-06,0.0,0.0004007153911516,0.0,0.0,78.8782730102539,0.0,0.0,0.0,0.4895078837871551,4.0,0.0,1.0
649140,293.1502380371094,297.1499938964844,293.1499938964844,0.0990290194749832,-2270.019287109375,304.1532592773437,0.7192569375038147,0.1600970029830932,0.1463245600461959,293.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.4732411205768585,0.050000000745058,0.049270149320364,293.2006530761719,297.1499938964844,293.1499938964844,0.2976182699203491,-4246.6865234375,304.1605834960937,0.9661439061164856,0.3899837136268616,0.2735877931118011,293.1034545898437,297.1499938964844,293.1499938964844,0.352160781621933,-6530.451171875,304.2392578125,0.9990000128746032,0.5476412773132324,0.4181715846061706,293.21075439453125,297.1499938964844,293.1499938964844,0.0124254617840051,-3420.611083984375,303.4294738769531,0.4732411205768585,0.050000000745058,0.2337163686752319,291.31658935546875,291.1499938964844,261.4512634277344,259.7588806152344,280.0089111328125,293.8833923339844,291.31396484375,1.0,0.2915758192539215,0.7900193333625793,0.7900193333625793,1.0,1.0,-1.3454554080963137,0.5757468938827515,0.769708514213562,0.2567851543426513,0.0,0.0,0.6585953235626221,59.37697219848633,58.0,5.162464618682861,-15285.3857421875,274.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159729003906,308.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18544.671875,18000.0,0.0,0.0,0.3925237953662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7807758450508118,0.7807837128639221,-7.895725502748974e-06,0.0,0.0003983617352787,0.0,0.0,73.17094421386719,0.0,0.0,0.0,0.4782999157905578,4.0,0.0,1.0
649200,293.1554870605469,297.1499938964844,293.1499938964844,0.0982735753059387,-2256.24755859375,304.1540222167969,0.7166536450386047,0.1590568274259567,0.145207479596138,293.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.4725114703178406,0.050000000745058,0.0492838211357593,293.2008361816406,297.1499938964844,293.1499938964844,0.2974624037742615,-4245.61865234375,304.158935546875,0.9644083380699158,0.3893080949783325,0.2731372416019439,293.0820007324219,297.1499938964844,293.1499938964844,0.353270024061203,-6555.12109375,304.220947265625,0.9990000128746032,0.5524531602859497,0.419716328382492,293.20953369140625,297.1499938964844,293.1499938964844,0.012435644865036,-3424.630126953125,303.4210510253906,0.4725114703178406,0.050000000745058,0.2337812185287475,291.2977905273437,291.1499938964844,261.4833374023437,259.78643798828125,280.0240173339844,293.884765625,291.29351806640625,1.0,0.2922325432300567,0.7897981405258179,0.7897981405258179,1.0,1.0,-1.3455166816711426,0.5757673382759094,0.7697494029998779,0.2567095160484314,0.0,0.0,0.6505711078643799,59.72202682495117,76.0,-26.638002395629883,-15197.015625,274.9627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8470153808594,308.6529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18462.076171875,18000.0,0.0,0.0,0.3899497985839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7584109306335449,0.7584185600280762,-7.668008947803173e-06,0.0,0.0003957494918722,0.0,0.0,68.56111907958984,0.0,0.0,0.0,0.4689156115055084,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0979503244161605,-2250.696044921875,304.15386962890625,0.7125401496887207,0.1585285812616348,0.1445487439632415,293.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27783203125,0.4698422849178314,0.050000000745058,0.0493328124284744,293.2011108398437,297.1499938964844,293.1499938964844,0.2975233197212219,-4247.10107421875,304.1571960449219,0.9595566987991332,0.3886078000068664,0.2726957201957702,293.0705871582031,297.1499938964844,293.1499938964844,0.3585918247699737,-6643.228515625,304.1983337402344,0.9990000128746032,0.5555641651153564,0.4252150654792785,293.2086181640625,297.1499938964844,293.1499938964844,0.0124672036617994,-3432.904541015625,303.4115905761719,0.4698422849178314,0.050000000745058,0.2340136170387268,291.2712707519531,291.1499938964844,261.51568603515625,259.8142395019531,280.0401611328125,293.89422607421875,291.2658996582031,1.0,0.2946418523788452,0.7896458506584167,0.7896458506584167,1.0,1.0,-1.3511295318603516,0.5783141851425171,0.7728153467178345,0.2580564320087433,0.0,0.0,0.6451131701469421,61.05236053466797,76.0,-52.23867034912109,-15170.951171875,280.3305053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9686584472656,308.6694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18360.275390625,18000.0,0.0,0.0,0.3872148692607879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7413552403450012,0.7413627505302429,-7.4896547630487476e-06,0.0,0.0003929738886654,0.0,0.0,65.1318359375,0.0,0.0,0.0,0.4617494642734527,4.0,0.0,1.0
649320,293.15771484375,297.1499938964844,293.1499938964844,0.0980419069528579,-2252.986572265625,304.1529846191406,0.7071354985237122,0.158450648188591,0.144350990653038,293.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.4652211666107178,0.050000000745058,0.0494136922061443,293.2015380859375,297.1499938964844,293.1499938964844,0.2977247834205627,-4250.20166015625,304.155517578125,0.9519029855728148,0.3878812789916992,0.2722598910331726,293.0693054199219,297.1499938964844,293.1499938964844,0.3676019012928009,-6786.1064453125,304.1731262207031,0.9990000128746032,0.5568326711654663,0.4341427683830261,293.2081298828125,297.1499938964844,293.1499938964844,0.0125148966908454,-3444.35400390625,303.4008483886719,0.4652211666107178,0.050000000745058,0.2343972772359848,291.2398376464844,291.1499938964844,261.5482788085937,259.8422241210937,280.0560913085937,293.9085998535156,291.23394775390625,1.0,0.298588752746582,0.7894935607910156,0.7894935607910156,1.0,1.0,-1.361639142036438,0.5830870866775513,0.7785520553588867,0.2606538236141205,0.0,0.0,0.6422485113143921,63.271480560302734,94.0,-70.8321762084961,-15204.7509765625,289.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729064941406,308.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.498046875,18000.0,0.0,0.0,0.3844275772571563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7299466729164124,0.7299540638923645,-7.362899395957356e-06,0.0,0.0003901451127603,0.0,0.0,62.845741271972656,0.0,0.0,0.0,0.4569059610366821,4.0,0.0,1.0
649380,293.1556091308594,297.1499938964844,293.1499938964844,0.09848552942276,-2261.88525390625,304.1516418457031,0.7007662057876587,0.1587633490562439,0.1445590257644653,293.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142028808594,0.4586204588413238,0.050000000745058,0.0495243109762668,293.2020568847656,297.1499938964844,293.1499938964844,0.2979943454265594,-4254.0390625,304.1540222167969,0.9417628049850464,0.3871258199214935,0.2718267738819122,293.0778503417969,297.1499938964844,293.1499938964844,0.3798691034317016,-6976.3642578125,304.1466369628906,0.9990000128746032,0.5561864376068115,0.4460650384426117,293.2081604003906,297.1499938964844,293.1499938964844,0.012574290856719,-3458.03955078125,303.3886413574219,0.4586204588413238,0.050000000745058,0.2349220067262649,291.2061767578125,291.1499938964844,261.5810546875,259.8703918457031,280.0718078613281,293.9272155761719,291.2002258300781,1.0,0.3038902580738067,0.7893412709236145,0.7893412709236145,1.0,1.0,-1.3764394521713257,0.5898175835609436,0.7866218686103821,0.2643497586250305,0.0,0.0,0.641869843006134,66.3168716430664,94.0,-82.23072052001953,-15293.5576171875,303.3096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1529541015625,308.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18140.818359375,18000.0,0.0,0.0,0.3816968202590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7241823077201843,0.7241895794868469,-7.287194875971181e-06,0.0,0.0003873737296089,0.0,0.0,61.63198471069336,0.0,0.0,0.0,0.4543645977973938,4.0,0.0,1.0
649440,293.1517639160156,297.1499938964844,293.1499938964844,0.0992324277758598,-2276.425048828125,304.14996337890625,0.6938391923904419,0.1594457477331161,0.1451306343078613,293.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4510514736175537,0.050000000745058,0.0496625676751136,293.20269775390625,297.1499938964844,293.1499938964844,0.2982698678970337,-4257.86669921875,304.1528015136719,0.9296576976776124,0.3863388895988464,0.2713929116725921,293.0955810546875,297.1499938964844,293.1499938964844,0.3949505090713501,-7206.42919921875,304.11981201171875,0.9990000128746032,0.5536239743232727,0.4605326056480407,293.208740234375,297.1499938964844,293.1499938964844,0.0126416878774762,-3473.17724609375,303.37481689453125,0.4510514736175537,0.050000000745058,0.2355778366327285,291.1725158691406,291.1499938964844,261.614013671875,259.898681640625,280.0882568359375,293.9511413574219,291.1668395996094,1.0,0.3103586137294769,0.7891889810562134,0.7891889810562134,1.0,1.0,-1.3949217796325684,0.5982378125190735,0.7966840267181396,0.2689924538135528,0.0,0.0,0.643737256526947,70.1274642944336,112.0,-87.26659393310547,-15429.36328125,320.4858703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20367431640625,308.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.904296875,18000.0,0.0,0.0,0.3791285753250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7236756086349487,0.7236828804016113,-7.259239737322787e-06,0.0,0.0003847673069685,0.0,0.0,61.38619613647461,0.0,0.0,0.0,0.4539676606655121,4.0,0.0,1.0
649500,293.1458435058594,297.1499938964844,293.1499938964844,0.1002902910113334,-2296.700927734375,304.1480407714844,0.6867390871047974,0.1605847030878067,0.1460858732461929,294.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4430686831474304,0.050000000745058,0.0498267263174057,293.2034912109375,297.1499938964844,293.1499938964844,0.298506885766983,-4261.15673828125,304.15185546875,0.9163985252380372,0.3855181634426117,0.2709554135799408,293.1220703125,297.1499938964844,293.1499938964844,0.4124578833580017,-7469.603515625,304.093505859375,0.9990000128746032,0.5491198897361755,0.4771418571472168,293.2099609375,297.1499938964844,293.1499938964844,0.0127144875004887,-3489.2138671875,303.3593444824219,0.4430686831474304,0.050000000745058,0.2363565415143966,291.14044189453125,291.1499938964844,261.64703369140625,259.92706298828125,280.107421875,293.9834289550781,291.13525390625,1.0,0.3178333342075348,0.7890366911888123,0.7890366911888123,1.0,1.0,-1.4166103601455688,0.608140230178833,0.8084700703620911,0.2744636833667755,0.0,0.0,0.6476010680198669,74.65399169921875,112.0,-87.13968658447266,-15603.447265625,341.2872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.221435546875,308.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.57421875,18000.0,0.0,0.0,0.3768207430839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7279524207115173,0.7279596924781799,-7.275380994542502e-06,0.0,0.0003824251471087,0.0,0.0,62.01966857910156,0.0,0.0,0.0,0.4555359780788421,4.0,0.0,1.0
649560,293.1389465332031,297.1499938964844,293.1499938964844,0.1017135083675384,-2323.692626953125,304.14581298828125,0.6798670887947083,0.1619952768087387,0.1474762707948684,294.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4350965917110443,0.050000000745058,0.0500148236751556,293.2043762207031,297.1499938964844,293.1499938964844,0.2987174987792969,-4264.083984375,304.1511535644531,0.90324729681015,0.3846623599529266,0.2705114185810089,293.1568908691406,297.1499938964844,293.1499938964844,0.4320619404315948,-7760.259765625,304.0681457519531,0.9990000128746032,0.5426450371742249,0.4954890012741089,293.2118530273437,297.1499938964844,293.1499938964844,0.0127907739952206,-3505.9736328125,303.34185791015625,0.4350965917110443,0.050000000745058,0.2372487932443618,291.109619140625,291.1499938964844,261.68017578125,259.9554748535156,280.0995788574219,293.9728698730469,291.1039123535156,1.0,0.3261551558971405,0.7885532379150391,0.7885532379150391,1.0,1.0,-1.4410656690597534,0.6192917227745056,0.821773886680603,0.2806150913238525,0.0,0.0,0.6533634066581726,79.84176635742188,115.0,-90.234375,-15824.01171875,365.6217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2037658691406,308.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17854.439453125,18000.0,0.0,0.0,0.3748663067817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7364807724952698,0.7364881038665771,-7.33151637177798e-06,0.0,0.0003804416628554,0.0,0.0,63.45515823364258,0.0,0.0,0.0,0.4588797092437744,4.0,0.0,1.0
649620,293.1360778808594,297.1499938964844,293.1499938964844,0.1029970794916153,-2348.076171875,304.1442565917969,0.6740610003471375,0.1626975834369659,0.1485883742570877,294.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.4288345575332641,0.050000000745058,0.0501843653619289,293.2052917480469,297.1499938964844,293.1499938964844,0.2991097271442413,-4269.21533203125,304.1502380371094,0.8929111957550049,0.3837937712669372,0.2700354158878326,293.1974182128906,297.1499938964844,293.1499938964844,0.4490114748477936,-8005.373046875,304.0524597167969,0.9990000128746032,0.5346035957336426,0.5101010799407959,293.21490478515625,297.1499938964844,293.1499938964844,0.0128609249368309,-3522.763427734375,303.3203125,0.4288345575332641,0.050000000745058,0.238053023815155,291.0702209472656,291.1499938964844,261.7133178710937,259.9839172363281,280.0661315917969,293.9091186523437,291.0640869140625,1.0,0.3328403532505035,0.7880697250366211,0.7880697250366211,1.0,1.0,-1.460696816444397,0.6282007694244385,0.8324961066246033,0.2856997847557068,0.0,0.0,0.662598192691803,84.48702239990234,115.0,-97.90956115722656,-16046.7744140625,386.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1488952636719,308.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17744.859375,18000.0,0.0,0.0,0.3733568489551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7503734827041626,0.7503809332847595,-7.432171059917891e-06,0.0,0.0003789097536355,0.0,0.0,65.89985656738281,0.0,0.0,0.0,0.4645001292228699,4.0,0.0,1.0
649680,293.135986328125,297.1499938964844,293.1499938964844,0.1036329343914985,-2359.887939453125,304.1441955566406,0.6651818752288818,0.1628973931074142,0.1492165923118591,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.4211499094963074,0.050000000745058,0.0504266694188118,293.2060546875,297.1499938964844,293.1499938964844,0.2988516688346863,-4266.2705078125,304.15069580078125,0.8796936869621277,0.3829472661018371,0.2696235477924347,293.2294921875,297.1499938964844,293.1499938964844,0.4443283379077911,-7926.423828125,304.0787353515625,0.9853758215904236,0.5276902318000793,0.5037020444869995,293.21856689453125,297.1499938964844,293.1499938964844,0.0129262162372469,-3536.4296875,303.2980651855469,0.4211499094963074,0.050000000745058,0.2392024099826812,291.0555725097656,291.1499938964844,261.7464294433594,260.0123596191406,280.0674133300781,293.8760986328125,291.05877685546875,1.0,0.3382397592067718,0.7875862717628479,0.7875862717628479,1.0,1.0,-1.4548166990280151,0.6254293918609619,0.8293873071670532,0.2841460108757019,0.0,0.0,0.6706764698028564,90.51971435546876,118.0,-40.9124755859375,-16116.380859375,398.8313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0722351074219,308.8597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17662.263671875,18000.0,0.0,0.0,0.3722007572650909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7691534161567688,0.7691609859466553,-7.586780156998429e-06,0.0,0.0003777364618144,0.0,0.0,69.42445373535156,0.0,0.0,0.0,0.4720445573329925,4.0,0.0,1.0
649740,293.13739013671875,297.1499938964844,293.1499938964844,0.1035851910710334,-2358.4013671875,304.14532470703125,0.6578890681266785,0.1627992689609527,0.149450346827507,294.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.4154766201972961,0.050000000745058,0.0506355129182338,293.2071228027344,297.1499938964844,293.1499938964844,0.2974961698055267,-4250.0107421875,304.1530456542969,0.8692548871040344,0.3820238709449768,0.2691621482372284,293.2482604980469,297.1499938964844,293.1499938964844,0.4391020536422729,-7840.81494140625,304.1011047363281,0.972472071647644,0.5229857563972473,0.4985377788543701,293.2225341796875,297.1499938964844,293.1499938964844,0.0129286954179406,-3536.520751953125,303.2773742675781,0.4154766201972961,0.050000000745058,0.2401930689811706,291.0843505859375,291.1499938964844,261.7795104980469,260.04071044921875,280.08233642578125,293.869140625,291.0894470214844,1.0,0.3428397476673126,0.7871027588844299,0.7871027588844299,1.0,1.0,-1.4497851133346558,0.6230348348617554,0.8267502784729004,0.2828570604324341,0.0,0.0,0.6722390651702881,95.72036743164062,118.0,16.712526321411133,-16124.333984375,409.0798950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9884338378906,308.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17756.794921875,18000.0,0.0,0.0,0.3712778687477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7811946868896484,0.7812024354934692,-7.721520887571387e-06,0.0,0.0003767998423427,0.0,0.0,71.99520874023438,0.0,0.0,0.0,0.477009117603302,4.0,0.0,1.0
649800,293.1392517089844,297.1499938964844,293.1499938964844,0.1034189164638519,-2354.844970703125,304.146484375,0.6519384980201721,0.1625969558954239,0.149480864405632,294.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4111467897891998,0.050000000745058,0.0508146993815898,293.2084350585937,297.1499938964844,293.1499938964844,0.2961986064910888,-4234.625,304.15484619140625,0.8608759641647339,0.3810483813285827,0.2686342597007751,293.25909423828125,297.1499938964844,293.1499938964844,0.4353343844413757,-7779.576171875,304.11676025390625,0.96141916513443,0.5196110606193542,0.4949488639831543,293.226318359375,297.1499938964844,293.1499938964844,0.0129237808287143,-3535.990966796875,303.2562255859375,0.4111467897891998,0.050000000745058,0.2410430610179901,291.1087951660156,291.1499938964844,261.8125,260.0689697265625,280.1033020019531,293.8744506835937,291.1117248535156,1.0,0.3468081653118133,0.7866193056106567,0.7866193056106567,1.0,1.0,-1.4461140632629397,0.6212949752807617,0.824819028377533,0.2818203270435333,0.0,0.0,0.6724708080291748,100.19164276123048,121.0,34.403594970703125,-16081.1875,418.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9053955078125,308.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.232421875,18000.0,0.0,0.0,0.3705148994922638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7854697108268738,0.7854775190353394,-7.789428309479263e-06,0.0,0.0003760255058296,0.0,0.0,73.06379699707031,0.0,0.0,0.0,0.4790546894073486,4.0,0.0,1.0
649860,293.1410217285156,297.1499938964844,293.1499938964844,0.1032779067754745,-2351.936767578125,304.1473693847656,0.6470450758934021,0.1623815447092056,0.1494398713111877,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4076860249042511,0.050000000745058,0.0509706735610961,293.2097473144531,297.1499938964844,293.1499938964844,0.2950880229473114,-4221.6298828125,304.1559753417969,0.8539612293243408,0.380046010017395,0.2680623233318329,293.26519775390625,297.1499938964844,293.1499938964844,0.4326847493648529,-7736.642578125,304.1275634765625,0.9519508481025696,0.517025351524353,0.4923201203346252,293.22979736328125,297.1499938964844,293.1499938964844,0.0129209347069263,-3536.606689453125,303.234619140625,0.4076860249042511,0.050000000745058,0.241782933473587,291.1227111816406,291.1499938964844,261.8453369140625,260.0971069335937,280.1268615722656,293.8856811523437,291.12457275390625,1.0,0.3502616584300995,0.7861851453781128,0.7861851453781128,1.0,1.0,-1.443297266960144,0.619952380657196,0.8233448266983032,0.2810130417346954,0.0,0.0,0.6728590726852417,104.0905303955078,121.0,34.51080703735352,-16027.142578125,426.27044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8261108398437,308.77508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.15234375,18000.0,0.0,0.0,0.3698777854442596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7875406742095947,0.7875484824180603,-7.822534826118499e-06,0.0,0.0003753789060283,0.0,0.0,73.58596801757812,0.0,0.0,0.0,0.480096161365509,4.0,0.0,1.0
649920,293.1426086425781,297.1499938964844,293.1499938964844,0.1031556501984596,-2349.4541015625,304.1480712890625,0.6429632306098938,0.1621845513582229,0.1493849158287048,294.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4048061668872833,0.050000000745058,0.0511085204780101,293.2110900878906,297.1499938964844,293.1499938964844,0.29402956366539,-4209.3349609375,304.15679931640625,0.8481070399284363,0.3790282607078552,0.2674624919891357,293.2685241699219,297.1499938964844,293.1499938964844,0.4305944442749023,-7703.12890625,304.1354064941406,0.943750500679016,0.514910876750946,0.4902578294277191,293.23291015625,297.1499938964844,293.1499938964844,0.0129155907779932,-3537.074951171875,303.213134765625,0.4048061668872833,0.050000000745058,0.2424368113279342,291.132568359375,291.1499938964844,261.87799072265625,260.12506103515625,280.1516418457031,293.8998413085937,291.134033203125,1.0,0.3532999157905578,0.7857510447502136,0.7857510447502136,1.0,1.0,-1.4409854412078855,0.6188411712646484,0.8221443295478821,0.2803384065628052,0.0,0.0,0.673026442527771,107.53949737548828,109.0,30.826393127441406,-15972.0869140625,433.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509765625,308.7217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.822265625,18000.0,0.0,0.0,0.3693524599075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7888299822807312,0.7888377904891968,-7.841360456950497e-06,0.0,0.000374845782062,0.0,0.0,73.8992919921875,0.0,0.0,0.0,0.480707436800003,4.0,0.0,1.0
649980,293.1438903808594,297.1499938964844,293.1499938964844,0.1029993742704391,-2346.38037109375,304.1487121582031,0.6413512825965881,0.1620236039161682,0.1492721885442733,294.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4037494659423828,0.050000000745058,0.0511607266962528,293.2123413085937,297.1499938964844,293.1499938964844,0.2929215729236603,-4196.50537109375,304.1575927734375,0.8455232381820679,0.3780067563056946,0.2667920887470245,293.2701416015625,297.1499938964844,293.1499938964844,0.4287404119968414,-7673.9052734375,304.14141845703125,0.9399207830429076,0.5130930542945862,0.4884688556194305,293.2356262207031,297.1499938964844,293.1499938964844,0.0128778936341404,-3532.270263671875,303.19207763671875,0.4037494659423828,0.050000000745058,0.2426844537258148,291.1405334472656,291.1499938964844,261.9104309082031,260.15283203125,280.17742919921875,293.9154357910156,291.14178466796875,1.0,0.3538780510425567,0.7853168845176697,0.7853168845176697,1.0,1.0,-1.4382585287094116,0.6175365447998047,0.8207219243049622,0.2795682549476623,0.0,0.0,0.672855019569397,108.81307983398438,109.0,26.756113052368164,-15910.63671875,435.1553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810302734375,308.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.27734375,18000.0,0.0,0.0,0.3689210712909698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7892851233482361,0.7892929911613464,-7.850348083593417e-06,0.0,0.0003744079731404,0.0,0.0,74.02682495117188,0.0,0.0,0.0,0.4809360206127167,4.0,0.0,1.0
650040,293.1448669433594,297.1499938964844,293.1499938964844,0.1028359308838844,-2343.203125,304.14923095703125,0.6413251757621765,0.1619104146957397,0.14914371073246,294.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4038598537445068,0.050000000745058,0.0511552654206752,293.2135009765625,297.1499938964844,293.1499938964844,0.2917793095111847,-4183.3115234375,304.15826416015625,0.8450023531913757,0.3769926130771637,0.2660810053348541,293.2706298828125,297.1499938964844,293.1499938964844,0.4270123243331909,-7647.13916015625,304.1460876464844,0.9389908909797668,0.5114700198173523,0.486850768327713,293.23797607421875,297.1499938964844,293.1499938964844,0.0128188841044902,-3523.90380859375,303.171630859375,0.4038598537445068,0.050000000745058,0.2426585406064987,291.1475524902344,291.1499938964844,261.9425964355469,260.1803283691406,280.2035827636719,293.9315795898437,291.1486511230469,1.0,0.3532443940639496,0.7848827838897705,0.7848827838897705,1.0,1.0,-1.4352707862854004,0.6161141395568848,0.8191565871238708,0.2787273526191711,0.0,0.0,0.6723107695579529,108.62183380126952,97.0,23.175737380981445,-15844.548828125,433.0843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6174011230469,308.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.3685596883296966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7888955473899841,0.7889034152030945,-7.850726433389354e-06,0.0,0.000374041206669,0.0,0.0,73.97537994384766,0.0,0.0,0.0,0.4807994067668915,4.0,0.0,1.0
650100,293.14556884765625,297.1499938964844,293.1499938964844,0.102681465446949,-2340.222412109375,304.149658203125,0.6424853205680847,0.1618409007787704,0.1490161716938018,294.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.4048318564891815,0.050000000745058,0.0511073358356952,293.2145080566406,297.1499938964844,293.1499938964844,0.2906272113323211,-4170.0380859375,304.15887451171875,0.8459978699684143,0.3759860396385193,0.2653438448905945,293.2704467773437,297.1499938964844,293.1499938964844,0.4253759384155273,-7622.1962890625,304.1497802734375,0.9402033090591432,0.509980320930481,0.4853445887565613,293.23992919921875,297.1499938964844,293.1499938964844,0.0127454157918691,-3513.09375,303.15167236328125,0.4048318564891815,0.050000000745058,0.2424312084913253,291.15350341796875,291.1499938964844,261.9744873046875,260.20758056640625,280.229736328125,293.9477233886719,291.1543884277344,1.0,0.3515851199626922,0.7844486236572266,0.7844486236572266,1.0,1.0,-1.4320943355560305,0.6146054863929749,0.8174887895584106,0.2778390347957611,0.0,0.0,0.6714761853218079,107.35218048095705,97.0,19.693809509277344,-15775.333984375,428.2905578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560791015625,308.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.70703125,18000.0,0.0,0.0,0.3682491481304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7877108454704285,0.787718653678894,-7.843058483558707e-06,0.0,0.0003737260703928,0.0,0.0,73.75608825683594,0.0,0.0,0.0,0.4803268909454345,4.0,0.0,1.0
650160,293.14599609375,297.1499938964844,293.1499938964844,0.1025377362966537,-2337.465087890625,304.14996337890625,0.6446539163589478,0.1618087589740753,0.1488927453756332,294.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4065244197845459,0.050000000745058,0.0510255694389343,293.2154541015625,297.1499938964844,293.1499938964844,0.2894701063632965,-4156.73486328125,304.15936279296875,0.8482669591903687,0.3749857246875763,0.2645864188671112,293.269775390625,297.1499938964844,293.1499938964844,0.4237995743751526,-7598.498046875,304.1526794433594,0.9431671500205994,0.5085839629173279,0.4839096665382385,293.2415466308594,297.1499938964844,293.1499938964844,0.0126610519364476,-3500.392822265625,303.1322021484375,0.4065244197845459,0.050000000745058,0.2420433312654495,291.158447265625,291.1499938964844,262.0060119628906,260.2344970703125,280.2553405761719,293.9635009765625,291.1592102050781,1.0,0.3490928411483764,0.7841329574584961,0.7841329574584961,1.0,1.0,-1.4287506341934204,0.6130357980728149,0.8157148361206055,0.2769241034984588,0.0,0.0,0.670412540435791,105.22284698486328,85.0,16.605079650878906,-15704.74609375,421.3368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51153564453125,308.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.16015625,18000.0,0.0,0.0,0.3679706454277038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7858954071998596,0.7859032154083252,-7.82875304139452e-06,0.0,0.0003734434430953,0.0,0.0,73.40262603759766,0.0,0.0,0.0,0.4795851409435272,4.0,0.0,1.0
650220,293.1462707519531,297.1499938964844,293.1499938964844,0.1024033427238464,-2334.89892578125,304.1502380371094,0.6477330327033997,0.1618082672357559,0.148774653673172,294.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.4088610112667084,0.050000000745058,0.0509166419506073,293.21630859375,297.1499938964844,293.1499938964844,0.2883060872554779,-4143.3701171875,304.1597595214844,0.8516707420349121,0.3739895820617676,0.2638126909732818,293.268798828125,297.1499938964844,293.1499938964844,0.4222601056098938,-7575.62109375,304.15496826171875,0.9476051926612854,0.5072571635246277,0.4825238287448883,293.242919921875,297.1499938964844,293.1499938964844,0.0125682782381773,-3486.16943359375,303.1131591796875,0.4088610112667084,0.050000000745058,0.2415266185998916,291.1627197265625,291.1499938964844,262.0371398925781,260.26104736328125,280.280517578125,293.9787902832031,291.16339111328125,1.0,0.3459113240242004,0.7838172912597656,0.7838172912597656,1.0,1.0,-1.425265550613403,0.6114027500152588,0.8138628005981445,0.2759751975536346,0.0,0.0,0.6691344976425171,102.40351104736328,85.0,14.189515113830566,-15633.6650390625,412.6653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46978759765625,308.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.568359375,18000.0,0.0,0.0,0.3677078783512115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7835437655448914,0.7835515737533569,-7.80892059992766e-06,0.0,0.0003731767646968,0.0,0.0,72.93708038330078,0.0,0.0,0.0,0.4786140918731689,4.0,0.0,1.0
650280,293.1463623046875,297.1499938964844,293.1499938964844,0.1022758856415748,-2332.47216796875,304.1504211425781,0.6516622304916382,0.1618340462446212,0.1486620754003524,294.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4118086099624634,0.050000000745058,0.0507863722741603,293.21710205078125,297.1499938964844,293.1499938964844,0.2871312797069549,-4129.8896484375,304.1601257324219,0.856117844581604,0.3729954957962036,0.2630252540111542,293.26763916015625,297.1499938964844,293.1499938964844,0.4207409620285034,-7553.25390625,304.1568298339844,0.9532713294029236,0.5059839487075806,0.4811738133430481,293.2440185546875,297.1499938964844,293.1499938964844,0.0124691547825932,-3470.725830078125,303.0945129394531,0.4118086099624634,0.050000000745058,0.240908682346344,291.1666259765625,291.1499938964844,262.0678405761719,260.2872009277344,280.30523681640625,293.9934997558594,291.167236328125,1.0,0.3421638309955597,0.7835016846656799,0.7835016846656799,1.0,1.0,-1.4216665029525757,0.6097179055213928,0.8119485378265381,0.2749985456466675,0.0,0.0,0.6676360964775085,99.04204559326172,73.0,12.477033615112305,-15562.53125,402.66314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435546875,308.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.044921875,18000.0,0.0,0.0,0.3674452602863312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7806913256645203,0.7806990742683411,-7.784195076965261e-06,0.0,0.0003729102318175,0.0,0.0,72.37004089355469,0.0,0.0,0.0,0.4774310886859894,4.0,0.0,1.0
650340,293.1463623046875,297.1499938964844,293.1499938964844,0.1021545901894569,-2330.16796875,304.15057373046875,0.6564483046531677,0.1618823409080505,0.1485552042722702,294.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4154047667980194,0.050000000745058,0.0506386198103427,293.21783447265625,297.1499938964844,293.1499938964844,0.2859452068805694,-4116.28466796875,304.1604309082031,0.8616029024124146,0.372001588344574,0.2622258067131042,293.26629638671875,297.1499938964844,293.1499938964844,0.4192366302013397,-7531.275390625,304.1583251953125,0.9599922299385072,0.5047558546066284,0.4798534214496612,293.24493408203125,297.1499938964844,293.1499938964844,0.0123650534078478,-3454.272705078125,303.076171875,0.4154047667980194,0.050000000745058,0.2402078211307525,291.1702880859375,291.1499938964844,262.0980529785156,260.3129577636719,280.3294982910156,294.0075988769531,291.1708984375,1.0,0.33792644739151,0.7831860184669495,0.7831860184669495,1.0,1.0,-1.4179747104644775,0.6079910397529602,0.8099836111068726,0.2739997208118438,0.0,0.0,0.6659135818481445,95.23645782470705,73.0,11.301471710205078,-15491.4912109375,391.5899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087829589844,308.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.130859375,18000.0,0.0,0.0,0.3671698868274688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7773343324661255,0.7773420810699463,-7.754715625196695e-06,0.0,0.0003726307768374,0.0,0.0,71.70343017578125,0.0,0.0,0.0,0.4760372340679168,4.0,0.0,1.0
650400,293.1462707519531,297.1499938964844,293.1499938964844,0.1020387858152389,-2327.9716796875,304.1506652832031,0.6620867252349854,0.1619489639997482,0.1484536677598953,294.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.419704258441925,0.050000000745058,0.0504775941371917,293.218505859375,297.1499938964844,293.1499938964844,0.2847489416599273,-4102.56298828125,304.16070556640625,0.8681079149246216,0.3710063397884369,0.2614160180091858,293.2648620605469,297.1499938964844,293.1499938964844,0.4177450239658355,-7509.61279296875,304.1595153808594,0.967538356781006,0.5035644769668579,0.4785571992397308,293.2456970214844,297.1499938964844,293.1499938964844,0.0122576272115111,-3437.07568359375,303.0581359863281,0.419704258441925,0.050000000745058,0.2394439727067947,291.1737976074219,291.1499938964844,262.1277770996094,260.3382263183594,280.3533020019531,294.0211486816406,291.17437744140625,1.0,0.3332869410514831,0.782870352268219,0.782870352268219,1.0,1.0,-1.4142143726348877,0.6062331795692444,0.8079812526702881,0.2729851007461548,0.0,0.0,0.6639767289161682,91.09382629394533,61.0,10.457389831542969,-15420.66015625,379.72601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891906738281,308.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.9375,18000.0,0.0,0.0,0.3668678402900696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7734902501106262,0.773497998714447,-7.72073235566495e-06,0.0,0.0003723241970874,0.0,0.0,70.94306945800781,0.0,0.0,0.0,0.4744418561458587,4.0,0.0,1.0
650460,293.1460876464844,297.1499938964844,293.1499938964844,0.1019284501671791,-2325.88134765625,304.1507568359375,0.6686323285102844,0.1620313674211502,0.1483574658632278,294.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.4248314797878265,0.050000000745058,0.0503057092428207,293.2191772460937,297.1499938964844,293.1499938964844,0.2835437953472137,-4088.739013671875,304.16094970703125,0.8756932616233826,0.3700085580348968,0.2605969607830047,293.26336669921875,297.1499938964844,293.1499938964844,0.4162670373916626,-7488.25537109375,304.16046142578125,0.9757381081581116,0.502406120300293,0.4772834181785583,293.2463073730469,297.1499938964844,293.1499938964844,0.0121477907523512,-3419.283935546875,303.040283203125,0.4248314797878265,0.050000000745058,0.2386286258697509,291.1771545410156,291.1499938964844,262.1569519042969,260.3630065917969,280.3764953613281,294.0341491699219,291.1776733398437,1.0,0.328289657831192,0.7825764417648315,0.7825764417648315,1.0,1.0,-1.410401463508606,0.6044543981552124,0.8059470653533936,0.2719617187976837,0.0,0.0,0.6618298888206482,86.67556762695312,61.0,9.818171501159668,-15350.1376953125,367.23480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37664794921875,308.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18084.380859375,18000.0,0.0,0.0,0.3665281534194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7691670656204224,0.7691747546195984,-7.682368959649466e-06,0.0,0.0003719794913195,0.0,0.0,70.09272766113281,0.0,0.0,0.0,0.4726494252681732,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018233224749565,-2323.892333984375,304.1507873535156,0.6761242747306824,0.162126749753952,0.1482661366462707,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4309254288673401,0.050000000745058,0.0501256436109542,293.2198181152344,297.1499938964844,293.1499938964844,0.2823317348957062,-4074.8330078125,304.1611633300781,0.8844048380851746,0.3690076470375061,0.2597697675228119,293.26177978515625,297.1499938964844,293.1499938964844,0.4148042798042297,-7467.2001953125,304.1612243652344,0.9843708872795104,0.5012765526771545,0.4760299623012543,293.2467956542969,297.1499938964844,293.1499938964844,0.0120365489274263,-3401.068359375,303.0226135253906,0.4309254288673401,0.050000000745058,0.2377744764089584,291.1803283691406,291.1499938964844,262.1854858398437,260.38726806640625,280.39923095703125,294.0467224121094,291.18084716796875,1.0,0.3229884803295135,0.7822825312614441,0.7822825312614441,1.0,1.0,-1.4065526723861694,0.6026597023010254,0.8038930296897888,0.2709314525127411,0.0,0.0,0.6594876646995544,82.04976654052734,49.0,9.277332305908203,-15279.9462890625,354.2940979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707580566406,308.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.35546875,18000.0,0.0,0.0,0.3661396503448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7643941044807434,0.7644017934799194,-7.639950126758777e-06,0.0,0.0003715852217283,0.0,0.0,69.16061401367188,0.0,0.0,0.0,0.4706733822822571,4.0,0.0,1.0
650580,293.14556884765625,297.1499938964844,293.1499938964844,0.1017234027385711,-2322.003662109375,304.1508483886719,0.6846418380737305,0.1622334569692611,0.1481796503067016,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.438181459903717,0.050000000745058,0.0499389134347438,293.2204284667969,297.1499938964844,293.1499938964844,0.2811139225959778,-4060.85791015625,304.1613464355469,0.8943448662757874,0.3680029213428497,0.2589353024959564,293.2601928710937,297.1499938964844,293.1499938964844,0.4133548140525818,-7446.43115234375,304.1618347167969,0.9932474493980408,0.5001742839813232,0.4747965335845947,293.2472229003906,297.1499938964844,293.1499938964844,0.0119244493544101,-3382.5224609375,303.0050964355469,0.438181459903717,0.050000000745058,0.2368886917829513,291.1833801269531,291.1499938964844,262.2134094238281,260.4109191894531,280.4214782714844,294.0588684082031,291.1838684082031,1.0,0.3174082338809967,0.7819886207580566,0.7819886207580566,1.0,1.0,-1.402674436569214,0.6008517742156982,0.8018227219581604,0.269896000623703,0.0,0.0,0.6569554805755615,77.25496673583984,49.0,8.796144485473633,-15210.068359375,341.0051574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,308.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.783203125,18000.0,0.0,0.0,0.3656932413578033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7591859102249146,0.759193480014801,-7.593670488859061e-06,0.0,0.0003711321332957,0.0,0.0,68.15204620361328,0.0,0.0,0.0,0.4685210585594177,4.0,0.0,1.0
