time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1016352325677871,-2320.32861328125,304.1508483886719,0.6935288310050964,0.1623578667640686,0.1481121778488159,294.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4461314976215362,0.050000000745058,0.049761239439249,293.2209777832031,297.1499938964844,293.1499938964844,0.2798917889595032,-4046.820556640625,304.1614990234375,0.9047056436538696,0.3670017123222351,0.2581057846546173,293.2579650878906,297.1499938964844,293.1499938964844,0.4090431630611419,-7381.7666015625,304.1678161621094,0.9990000128746032,0.4992132782936096,0.4705367088317871,293.2474975585937,297.1499938964844,293.1499938964844,0.0118174627423286,-3364.63671875,302.9878234863281,0.4461314976215362,0.050000000745058,0.2360458970069885,291.1866760253906,291.1499938964844,262.2406616210937,260.4339904785156,280.4469909667969,294.07293701171875,291.1875,1.0,0.3114973604679107,0.7816947102546692,0.7816947102546692,1.0,1.0,-1.395305037498474,0.5974131226539612,0.7978919148445129,0.2681005895137787,0.0,0.0,0.6541891098022461,72.63447570800781,37.0,10.968521118164062,-15117.4736328125,326.5978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3781433105469,308.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18110.052734375,18000.0,0.0,0.0,0.3651754558086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7535648345947266,0.753572404384613,-7.54390475776745e-06,0.0,0.0003706066636368,0.0,0.0,67.07473754882812,0.0,0.0,0.0,0.4662016928195953,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1014705896377563,-2316.98974609375,304.1510009765625,0.7012795209884644,0.1625326126813888,0.1481121331453323,294.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.4533173441886902,0.050000000745058,0.0496195927262306,293.2214660644531,297.1499938964844,293.1499938964844,0.2783495485782623,-4028.76171875,304.1622314453125,0.91412353515625,0.3660088181495666,0.257312148809433,293.2474060058594,297.1499938964844,293.1499938964844,0.3940992057323456,-7157.640625,304.1917419433594,0.9990000128746032,0.4999104142189026,0.4560845792293548,293.2474670410156,297.1499938964844,293.1499938964844,0.0117132822051644,-3345.66796875,302.9726257324219,0.4533173441886902,0.050000000745058,0.2353739887475967,291.2034606933594,291.1499938964844,262.2671813964844,260.4563903808594,280.494873046875,294.1127014160156,291.2088928222656,1.0,0.3049623668193817,0.7814007997512817,0.7814007997512817,1.0,1.0,-1.3760007619857788,0.5885737538337708,0.7874270081520081,0.2631827890872955,0.0,0.0,0.6490862369537354,68.7239990234375,37.0,41.82299423217773,-14936.509765625,308.74884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007263183594,308.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.548828125,18000.0,0.0,0.0,0.3644739389419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7463307976722717,0.7463382482528687,-7.485817150154617e-06,0.0,0.0003698947257362,0.0,0.0,65.74369049072266,0.0,0.0,0.0,0.4631816446781158,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1010871976613998,-2309.32568359375,304.1515197753906,0.7097298502922058,0.1622375398874282,0.1480147242546081,294.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.4616785943508148,0.050000000745058,0.0494724623858928,293.2220458984375,297.1499938964844,293.1499938964844,0.276400476694107,-4005.68896484375,304.1635437011719,0.9253259301185608,0.3649881184101105,0.2565039992332458,293.22674560546875,297.1499938964844,293.1499938964844,0.3773627579212188,-6906.81494140625,304.21453857421875,0.9990000128746032,0.5027216672897339,0.4405154287815094,293.2468566894531,297.1499938964844,293.1499938964844,0.0115958610549569,-3322.657958984375,302.9606628417969,0.4616785943508148,0.050000000745058,0.2346760630607605,291.2381591796875,291.1499938964844,262.2929382324219,260.4781188964844,280.5314636230469,294.1341552734375,291.2438659667969,1.0,0.2979779243469238,0.7811666131019592,0.7811666131019592,1.0,1.0,-1.3552110195159912,0.5790848135948181,0.7761262059211731,0.2579154074192047,0.0,0.0,0.639747142791748,64.65509796142578,25.0,65.51689910888672,-14717.158203125,290.33123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443664550781,308.3192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.900390625,18000.0,0.0,0.0,0.3634958267211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7324181199073792,0.7324255108833313,-7.385841854556929e-06,0.0,0.000368902052287,0.0,0.0,63.30700302124024,0.0,0.0,0.0,0.4575637280941009,4.0,0.0,1.0
650820,293.15435791015625,297.1499938964844,293.1499938964844,0.100060299038887,-2289.7705078125,304.15313720703125,0.7171189188957214,0.1607458591461181,0.1470420062541961,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.470363050699234,0.050000000745058,0.0493234433233737,293.2226867675781,297.1499938964844,293.1499938964844,0.2746301591396332,-3984.892333984375,304.164306640625,0.9378455877304076,0.3639521300792694,0.2556797862052917,293.1978454589844,297.1499938964844,293.1499938964844,0.3600188195705414,-6646.9814453125,304.2342834472656,0.9990000128746032,0.507416844367981,0.4241625368595123,293.2455749511719,297.1499938964844,293.1499938964844,0.0114903077483177,-3302.23291015625,302.94989013671875,0.470363050699234,0.050000000745058,0.2339691668748855,291.2652893066406,291.1499938964844,262.3179016113281,260.4991149902344,280.5601501464844,294.1392822265625,291.2693176269531,1.0,0.2905504703521728,0.7809324264526367,0.7809324264526367,1.0,1.0,-1.3323982954025269,0.5686988234519958,0.7636994123458862,0.252166211605072,0.0,0.0,0.6292878985404968,60.511810302734375,25.0,66.33670806884766,-14457.6435546875,271.4117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,308.3076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18352.96875,18000.0,0.0,0.0,0.3621627986431122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7126338481903076,0.7126410603523254,-7.234411441459088e-06,0.0,0.0003675492189358,0.0,0.0,59.87861633300781,0.0,0.0,0.0,0.4497730135917663,4.0,0.0,1.0
650880,293.16522216796875,297.1499938964844,293.1499938964844,0.0984072163701057,-2258.59375,304.15557861328125,0.723686933517456,0.158558115363121,0.145237997174263,294.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811584472656,0.4783067107200622,0.050000000745058,0.0491732768714427,293.2232971191406,297.1499938964844,293.1499938964844,0.2729994356632232,-3965.84375,304.1646728515625,0.9513534903526306,0.3629088997840881,0.2548472583293915,293.1622619628906,297.1499938964844,293.1499938964844,0.3420468866825104,-6376.9521484375,304.2515869140625,0.9990000128746032,0.5137959718704224,0.4070188403129577,293.2440490722656,297.1499938964844,293.1499938964844,0.0113923726603388,-3283.550048828125,302.9394836425781,0.4783067107200622,0.050000000745058,0.233256846666336,291.2857666015625,291.1499938964844,262.3420104980469,260.5193786621094,280.5715637207031,294.1138610839844,291.2887878417969,1.0,0.2826915383338928,0.7806981801986694,0.7806981801986694,1.0,1.0,-1.3076201677322388,0.5574501156806946,0.750170111656189,0.2459513843059539,0.0,0.0,0.6181638836860657,56.3156852722168,43.0,59.40144348144531,-14186.3876953125,252.1716461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048889160156,308.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18407.181640625,18000.0,0.0,0.0,0.3604233860969543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6904907822608948,0.690497875213623,-7.058003120619105e-06,0.0,0.0003657839260995,0.0,0.0,56.13459014892578,0.0,0.0,0.0,0.4410555064678192,4.0,0.0,1.0
650940,293.1751403808594,297.1499938964844,293.1499938964844,0.0965741276741027,-2224.176025390625,304.1578674316406,0.7252737879753113,0.1564116328954696,0.1431213617324829,294.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.4821105599403381,0.050000000745058,0.0490990430116653,293.2240905761719,297.1499938964844,293.1499938964844,0.2716377079486847,-3950.125244140625,304.1644592285156,0.957760453224182,0.361827939748764,0.254056841135025,293.1258239746094,297.1499938964844,293.1499938964844,0.3322626948356628,-6233.64990234375,304.2506408691406,0.9990000128746032,0.5208005309104919,0.3982657492160797,293.24267578125,297.1499938964844,293.1499938964844,0.0113301472738385,-3272.1708984375,302.9281005859375,0.4821105599403381,0.050000000745058,0.2329047173261642,291.2978820800781,291.1499938964844,262.3652038574219,260.538818359375,280.579345703125,294.09283447265625,291.2981262207031,1.0,0.2791653871536255,0.7804639935493469,0.7804639935493469,1.0,1.0,-1.2930971384048462,0.5508980751037598,0.7421990633010864,0.2421877831220626,0.0,0.0,0.6070157885551453,54.205078125,43.0,37.59709167480469,-13973.51171875,241.9571685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7168273925781,308.28094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18431.72265625,18000.0,0.0,0.0,0.3582842051982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6670712232589722,0.6670780777931213,-6.87048714098637e-06,0.0,0.0003636128967627,0.0,0.0,52.32635498046875,0.0,0.0,0.0,0.4319166243076324,4.0,0.0,1.0
651000,293.1780090332031,297.1499938964844,293.1499938964844,0.0955161899328231,-2204.64599609375,304.1583251953125,0.7248156070709229,0.1555294692516327,0.1417586803436279,294.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2927551269531,0.483390063047409,0.050000000745058,0.0490740984678268,293.2249755859375,297.1499938964844,293.1499938964844,0.2707685232162475,-3940.520263671875,304.16339111328125,0.9592625498771667,0.3607148230075836,0.2532756626605987,293.0991516113281,297.1499938964844,293.1499938964844,0.3286590874195099,-6185.578125,304.23876953125,0.9990000128746032,0.5263542532920837,0.3952790796756744,293.24139404296875,297.1499938964844,293.1499938964844,0.0113044288009405,-3269.22998046875,302.914794921875,0.483390063047409,0.050000000745058,0.2327864021062851,291.2901611328125,291.1499938964844,262.38751220703125,260.5574645996094,280.5877380371094,294.0824279785156,291.286865234375,1.0,0.2778195738792419,0.7802298069000244,0.7802298069000244,1.0,1.0,-1.2867602109909058,0.5480222702026367,0.738737940788269,0.2405414134263992,0.0,0.0,0.5983370542526245,53.47377014160156,61.0,0.380703330039978,-13823.162109375,237.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8365478515625,308.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18398.982421875,18000.0,0.0,0.0,0.3558343052864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6455435156822205,0.6455501914024353,-6.691489033983089e-06,0.0,0.0003611265856307,0.0,0.0,48.9276008605957,0.0,0.0,0.0,0.4235951900482178,4.0,0.0,1.0
651060,293.1778564453125,297.1499938964844,293.1499938964844,0.0952604636549949,-2200.37255859375,304.15728759765625,0.7232001423835754,0.1551995426416397,0.1412505954504013,294.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.4827816486358642,0.050000000745058,0.0490859970450401,293.2259216308594,297.1499938964844,293.1499938964844,0.270223319530487,-3934.8876953125,304.1619567871094,0.9570136070251464,0.3595776557922363,0.2525027692317962,293.08203125,297.1499938964844,293.1499938964844,0.3297502994537353,-6209.7529296875,304.2205810546875,0.9990000128746032,0.5303668975830078,0.3967011570930481,293.240234375,297.1499938964844,293.1499938964844,0.0113038122653961,-3272.042724609375,302.89996337890625,0.4827816486358642,0.050000000745058,0.2328428328037262,291.2685546875,291.1499938964844,262.4088134765625,260.5752258300781,280.5962829589844,294.08087158203125,291.2636413574219,1.0,0.2784693539142608,0.7801783680915833,0.7801783680915833,1.0,1.0,-1.2870062589645386,0.5481341481208801,0.7388721704483032,0.2405658662319183,0.0,0.0,0.5925524234771729,53.77767181396485,61.0,-32.299320220947266,-13747.0791015625,238.735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537658691406,308.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18316.712890625,18000.0,0.0,0.0,0.3531701564788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6293080449104309,0.6293146014213562,-6.547196335304761e-06,0.0,0.0003584228106774,0.0,0.0,46.40079116821289,0.0,0.0,0.0,0.417243480682373,4.0,0.0,1.0
651120,293.177001953125,297.1499938964844,293.1499938964844,0.0953181907534599,-2202.03466796875,304.1558532714844,0.7198113203048706,0.1550154834985733,0.141071617603302,294.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2477722167969,0.4804226458072662,0.050000000745058,0.0491321384906768,293.2269287109375,297.1499938964844,293.1499938964844,0.2698180973529815,-3930.9189453125,304.1605224609375,0.9512448310852052,0.3584167063236236,0.2517383694648742,293.0738525390625,297.1499938964844,293.1499938964844,0.3350323736667633,-6297.8955078125,304.1980895996094,0.9990000128746032,0.5328447222709656,0.4021790027618408,293.2393493652344,297.1499938964844,293.1499938964844,0.0113189909607172,-3278.27587890625,302.8840026855469,0.4804226458072662,0.050000000745058,0.2330617159605026,291.24127197265625,291.1499938964844,262.4291076660156,260.59210205078125,280.6062927246094,294.0886535644531,291.23590087890625,1.0,0.2808863222599029,0.7801269292831421,0.7801269292831421,1.0,1.0,-1.2927628755569458,0.5507304668426514,0.7420324087142944,0.2419687211513519,0.0,0.0,0.5891788005828857,55.03439712524414,79.0,-54.43520736694336,-13738.3408203125,243.65855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586242675781,308.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18223.61328125,18000.0,0.0,0.0,0.3504066467285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6184393763542175,0.6184458136558533,-6.443790880439337e-06,0.0,0.0003556181909516,0.0,0.0,44.715065002441406,0.0,0.0,0.0,0.4129093885421753,4.0,0.0,1.0
651180,293.1761474609375,297.1499938964844,293.1499938964844,0.0954684615135192,-2205.4228515625,304.1545104980469,0.7145031690597534,0.1548399627208709,0.1409864276647567,294.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.4763990044593811,0.050000000745058,0.0492103695869445,293.22802734375,297.1499938964844,293.1499938964844,0.2694629430770874,-3927.497314453125,304.15924072265625,0.9422455430030824,0.357229620218277,0.2509802877902984,293.0741271972656,297.1499938964844,293.1499938964844,0.3440733551979065,-6442.6123046875,304.1728820800781,0.9990000128746032,0.5337642431259155,0.4113014936447143,293.2388610839844,297.1499938964844,293.1499938964844,0.0113450968638062,-3286.749267578125,302.86688232421875,0.4763990044593811,0.050000000745058,0.2334328144788742,291.2123413085937,291.1499938964844,262.4483642578125,260.6080322265625,280.6177978515625,294.1049194335937,291.2069091796875,1.0,0.2848698794841766,0.7800754904747009,0.7800754904747009,1.0,1.0,-1.303236484527588,0.5554575324058533,0.7477789521217346,0.2445505857467651,0.0,0.0,0.5879173278808594,57.17799758911133,79.0,-67.4948959350586,-13786.0341796875,252.3985137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1436767578125,308.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18136.833984375,18000.0,0.0,0.0,0.3476498425006866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6122902631759644,0.6122966408729553,-6.378209491231246e-06,0.0,0.000352820410626,0.0,0.0,43.7381477355957,0.0,0.0,0.0,0.4103778898715973,4.0,0.0,1.0
651240,293.175537109375,297.1499938964844,293.1499938964844,0.0956368669867515,-2209.123291015625,304.15338134765625,0.7072674632072449,0.154628574848175,0.1409169286489486,294.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.470644861459732,0.050000000745058,0.0493185147643089,293.22918701171875,297.1499938964844,293.1499938964844,0.269122838973999,-3924.197021484375,304.158203125,0.93053138256073,0.3560144007205963,0.2502251863479614,293.08221435546875,297.1499938964844,293.1499938964844,0.3564411997795105,-6636.39453125,304.146240234375,0.9990000128746032,0.5331403613090515,0.4235895276069641,293.2388916015625,297.1499938964844,293.1499938964844,0.0113794486969709,-3296.88916015625,302.84844970703125,0.470644861459732,0.050000000745058,0.2339458018541336,291.18310546875,291.1499938964844,262.46649169921875,260.6229553222656,280.63055419921875,294.1286926269531,291.1778259277344,1.0,0.2902181446552276,0.780023992061615,0.780023992061615,1.0,1.0,-1.3177391290664673,0.5620123744010925,0.7557268142700195,0.2481432855129242,0.0,0.0,0.5886326432228088,60.14436721801758,97.0,-74.23915100097656,-13880.9755859375,264.7029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2036437988281,308.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.74609375,18000.0,0.0,0.0,0.3449992835521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.610361635684967,0.610368013381958,-6.346005193336168e-06,0.0,0.0003501304017845,0.0,0.0,43.36992645263672,0.0,0.0,0.0,0.4094594419002533,4.0,0.0,1.0
651300,293.175048828125,297.1499938964844,293.1499938964844,0.0957954302430152,-2212.60205078125,304.1524963378906,0.6984807848930359,0.1544040292501449,0.1408392488956451,294.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4627488553524017,0.050000000745058,0.0494550354778766,293.2304077148437,297.1499938964844,293.1499938964844,0.2687714397907257,-3920.70068359375,304.1573486328125,0.9169568419456482,0.3547695875167846,0.24947090446949,293.09765625,297.1499938964844,293.1499938964844,0.3717552125453949,-6872.44921875,304.1190795898437,0.9990000128746032,0.5309727191925049,0.438610166311264,293.2394714355469,297.1499938964844,293.1499938964844,0.0114201940596103,-3308.288330078125,302.8284912109375,0.4627488553524017,0.050000000745058,0.234593391418457,291.154541015625,291.1499938964844,262.4835205078125,260.63690185546875,280.64453125,294.159423828125,291.1495666503906,1.0,0.2967575788497925,0.7799725532531738,0.7799725532531738,1.0,1.0,-1.3357090950012207,0.5701495409011841,0.7655595541000366,0.2526112794876098,0.0,0.0,0.5911974906921387,63.88771057128906,97.0,-76.2742691040039,-14016.275390625,280.43756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234375,308.3667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.86328125,18000.0,0.0,0.0,0.3425489962100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6123690009117126,0.6123753190040588,-6.344426765281241e-06,0.0,0.0003476436831988,0.0,0.0,43.55839920043945,0.0,0.0,0.0,0.410041332244873,4.0,0.0,1.0
651360,293.1713256835937,297.1499938964844,293.1499938964844,0.0961678400635719,-2220.0830078125,304.1513366699219,0.6893072724342346,0.1548137366771698,0.1410304903984069,294.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4534490704536438,0.050000000745058,0.0496173985302448,293.2317199707031,297.1499938964844,293.1499938964844,0.2683974206447601,-3916.88134765625,304.1566772460937,0.9030649662017822,0.3534941673278808,0.2487146258354187,293.1219787597656,297.1499938964844,293.1499938964844,0.3895488977432251,-7142.73388671875,304.0923767089844,0.9990000128746032,0.5268707275390625,0.4558307528495788,293.2407531738281,297.1499938964844,293.1499938964844,0.0114649329334497,-3320.52978515625,302.8066711425781,0.4534490704536438,0.050000000745058,0.2353635728359222,291.1270751953125,291.1499938964844,262.49932861328125,260.6498107910156,280.6504821777344,294.1801147460937,291.1221618652344,1.0,0.3043161034584045,0.779590904712677,0.779590904712677,1.0,1.0,-1.356818675994873,0.5796884894371033,0.777130126953125,0.2578318417072296,0.0,0.0,0.5954782962799072,68.341064453125,100.0,-77.13904571533203,-14190.5283203125,299.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2332458496094,308.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.19140625,18000.0,0.0,0.0,0.3403876721858978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6179861426353455,0.6179925203323364,-6.371090421453118e-06,0.0,0.0003454502148088,0.0,0.0,44.26247024536133,0.0,0.0,0.0,0.4120094776153564,4.0,0.0,1.0
651420,293.1640625,297.1499938964844,293.1499938964844,0.0970808267593383,-2237.70166015625,304.1494445800781,0.6831185817718506,0.1559623181819915,0.1418688595294952,294.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.4462697505950928,0.050000000745058,0.0497585982084274,293.2330017089844,297.1499938964844,293.1499938964844,0.267991304397583,-3912.643798828125,304.1562194824219,0.8924487233161926,0.3522043526172638,0.2479260563850402,293.15350341796875,297.1499938964844,293.1499938964844,0.4051545858383178,-7375.34228515625,304.0746154785156,0.9990000128746032,0.5210424065589905,0.4702963829040527,293.242919921875,297.1499938964844,293.1499938964844,0.0114971129223704,-3330.686279296875,302.7820739746094,0.4462697505950928,0.050000000745058,0.2360333651304245,291.0990600585937,291.1499938964844,262.5139465332031,260.66162109375,280.6490478515625,294.1847839355469,291.0948791503906,1.0,0.310419350862503,0.7792091965675354,0.7792091965675354,1.0,1.0,-1.3752214908599854,0.5879910588264465,0.7872304320335388,0.2624520063400268,0.0,0.0,0.601689338684082,72.22187805175781,100.0,-74.09056854248047,-14369.7802734375,316.60089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19927978515625,308.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17847.46875,18000.0,0.0,0.0,0.3385898172855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.627326488494873,0.627332866191864,-6.42595568933757e-06,0.0,0.0003436256374698,0.0,0.0,45.50851821899414,0.0,0.0,0.0,0.4154224395751953,4.0,0.0,1.0
651480,293.1544494628906,297.1499938964844,293.1499938964844,0.0983950495719909,-2262.642822265625,304.14715576171875,0.6790251135826111,0.1576743125915527,0.1432766020298004,294.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2343139648437,297.1499938964844,293.1499938964844,0.2673415839672088,-3905.33984375,304.1562805175781,0.8833138346672058,0.3508989810943603,0.2471188455820083,293.18829345703125,297.1499938964844,293.1499938964844,0.4190797805786133,-7579.47900390625,304.0630798339844,0.9990000128746032,0.514169454574585,0.483062207698822,293.24591064453125,297.1499938964844,293.1499938964844,0.0115107605233788,-3336.802001953125,302.7557678222656,0.4404025375843048,0.050000000745058,0.2366418540477752,291.0801086425781,291.1499938964844,262.5272827148437,260.6723022460937,280.648193359375,294.18994140625,291.0777587890625,1.0,0.3160803914070129,0.7788274884223938,0.7788274884223938,1.0,1.0,-1.392151951789856,0.5956485867500305,0.7965034246444702,0.2666758298873901,0.0,0.0,0.6083021759986877,75.75406646728516,103.0,-59.29179000854492,-14549.9306640625,332.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1358337402344,308.4320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17793.67578125,18000.0,0.0,0.0,0.3371846675872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6395593881607056,0.6395658850669861,-6.507900252472609e-06,0.0,0.0003421995788812,0.0,0.0,47.23106002807617,0.0,0.0,0.0,0.4199662208557129,4.0,0.0,1.0
651540,293.1448974609375,297.1499938964844,293.1499938964844,0.0999854579567909,-2292.501953125,304.144775390625,0.6742126941680908,0.1594940423965454,0.1450964212417602,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.43361896276474,0.050000000745058,0.0500532574951648,293.2354736328125,297.1499938964844,293.1499938964844,0.2665025293827057,-3895.648681640625,304.1566772460937,0.8726186752319336,0.3495999574661255,0.2463339567184448,293.2213134765625,297.1499938964844,293.1499938964844,0.4218194484710693,-7610.89013671875,304.0745849609375,0.9925817847251892,0.507188618183136,0.4842037856578827,293.2494201660156,297.1499938964844,293.1499938964844,0.0115265175700187,-3342.63427734375,302.728515625,0.43361896276474,0.050000000745058,0.2374310940504074,291.0703430175781,291.1499938964844,262.539306640625,260.6818542480469,280.64483642578125,294.1776428222656,291.0704345703125,1.0,0.3210102617740631,0.7784457802772522,0.7784457802772522,1.0,1.0,-1.3960835933685305,0.5973309278488159,0.7987526059150696,0.2677977085113525,0.0,0.0,0.614659309387207,80.03980255126953,103.0,-34.35468292236328,-14651.9384765625,344.51873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0487365722656,308.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.73046875,18000.0,0.0,0.0,0.3361696898937225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.652523398399353,0.6525299549102783,-6.603976544283796e-06,0.0,0.0003411695070099,0.0,0.0,49.15377807617188,0.0,0.0,0.0,0.4249134659767151,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1009943410754203,-2310.97021484375,304.1439208984375,0.6686493158340454,0.1603160053491592,0.1464506089687347,294.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.4272383451461792,0.050000000745058,0.0502318553626537,293.2367248535156,297.1499938964844,293.1499938964844,0.2651141881942749,-3879.066650390625,304.1579895019531,0.8621790409088135,0.3482738435268402,0.2455580234527588,293.2417297363281,297.1499938964844,293.1499938964844,0.416790634393692,-7528.77587890625,304.09735107421875,0.980530858039856,0.502266526222229,0.4787978231906891,293.2530822753906,297.1499938964844,293.1499938964844,0.0115225696936249,-3342.767822265625,302.70281982421875,0.4272383451461792,0.050000000745058,0.2382782995700836,291.0843200683594,291.1499938964844,262.54998779296875,260.6902160644531,280.6461486816406,294.1636047363281,291.0882873535156,1.0,0.3251537382602691,0.7780640721321106,0.7780640721321106,1.0,1.0,-1.39136803150177,0.595114529132843,0.796253502368927,0.2665916979312897,0.0,0.0,0.617767333984375,84.48371887207031,106.0,8.62024974822998,-14673.7998046875,352.87603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9550170898437,308.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17800.9140625,18000.0,0.0,0.0,0.3354024887084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6633541584014893,0.6633608937263489,-6.697800017718691e-06,0.0,0.0003403908922336,0.0,0.0,50.877254486083984,0.0,0.0,0.0,0.4291004836559295,4.0,0.0,1.0
651660,293.1466979980469,297.1499938964844,293.1499938964844,0.1008470654487609,-2307.718505859375,304.14532470703125,0.6621284484863281,0.159322902560234,0.1464639604091644,294.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.422085702419281,0.050000000745058,0.0503954216837883,293.244140625,297.1499938964844,293.1499938964844,0.2629862427711487,-3853.548583984375,304.1604309082031,0.8527736067771912,0.3457158207893371,0.2442920058965683,293.2593688964844,297.1499938964844,293.1499938964844,0.4124525189399719,-7458.228515625,304.11474609375,0.9691543579101562,0.4976301491260528,0.4744541943073272,293.26324462890625,297.1499938964844,293.1499938964844,0.0114610744640231,-3333.647216796875,302.6600036621094,0.422085702419281,0.050000000745058,0.239054188132286,291.105712890625,291.1499938964844,262.5599975585937,260.69793701171875,280.6628112792969,294.17535400390625,291.1091613769531,1.0,0.3287323117256164,0.7776124477386475,0.7776124477386475,1.0,1.0,-1.3857799768447876,0.5924873352050781,0.7932927012443542,0.2651736438274383,0.0,0.0,0.6185613870620728,88.53294372558594,106.0,30.97079086303711,-14634.2900390625,359.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8611755371094,308.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.12890625,18000.0,0.0,0.0,0.3348256051540375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6685434579849243,0.6685501933097839,-6.757910796295619e-06,0.0,0.0003398054395802,0.0,0.0,51.8073844909668,0.0,0.0,0.0,0.4312926232814789,4.0,0.0,1.0
651720,293.15106201171875,297.1499938964844,293.1499938964844,0.1001666858792305,-2294.612548828125,304.1473999023437,0.6556796431541443,0.1585101336240768,0.145819142460823,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4179097712039947,0.050000000745058,0.0505431033670902,293.2491149902344,297.1499938964844,293.1499938964844,0.2605944871902466,-3824.983642578125,304.1628723144531,0.8444797992706299,0.343548059463501,0.2427853643894195,293.2694702148437,297.1499938964844,293.1499938964844,0.4087513983249664,-7398.94873046875,304.1278076171875,0.9587416648864746,0.4942573308944702,0.4708938002586365,293.27178955078125,297.1499938964844,293.1499938964844,0.0114131644368171,-3326.47900390625,302.6195373535156,0.4179097712039947,0.050000000745058,0.2397547215223312,291.1246337890625,291.1499938964844,262.57000732421875,260.7056884765625,280.6898193359375,294.2050476074219,291.12774658203125,1.0,0.3318328261375427,0.7771607637405396,0.7771607637405396,1.0,1.0,-1.3799400329589844,0.5897546410560608,0.7901853919029236,0.2636660635471344,0.0,0.0,0.6183512210845947,92.17522430419922,94.0,40.5006103515625,-14562.919921875,365.5577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,308.3734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.7890625,18000.0,0.0,0.0,0.3343626260757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6704190373420715,0.6704258322715759,-6.787557595089311e-06,0.0,0.0003393355582375,0.0,0.0,52.19405364990234,0.0,0.0,0.0,0.432189404964447,4.0,0.0,1.0
651780,293.1543273925781,297.1499938964844,293.1499938964844,0.0995680913329124,-2283.125732421875,304.1489562988281,0.6526744365692139,0.1578510403633117,0.1452416330575943,294.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4162985682487488,0.050000000745058,0.0506041273474693,293.2523498535156,297.1499938964844,293.1499938964844,0.2584539651870727,-3799.5517578125,304.1643981933594,0.8403969407081604,0.3416534960269928,0.2414243519306183,293.27490234375,297.1499938964844,293.1499938964844,0.4058394134044647,-7352.79296875,304.1370849609375,0.9534545540809632,0.4916712045669555,0.4681726694107055,293.2787170410156,297.1499938964844,293.1499938964844,0.0113445268943905,-3315.366455078125,302.5816955566406,0.4162985682487488,0.050000000745058,0.2400442063808441,291.1402282714844,291.1499938964844,262.5799865722656,260.7134094238281,280.7160339355469,294.2349548339844,291.1424865722656,1.0,0.3324246704578399,0.7767090797424316,0.7767090797424316,1.0,1.0,-1.3747673034667969,0.5873231887817383,0.7874441146850586,0.262340784072876,0.0,0.0,0.6174161434173584,93.63522338867188,94.0,39.6861457824707,-14481.90234375,366.4906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,308.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.033203125,18000.0,0.0,0.0,0.3339839577674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6700387597084045,0.6700455546379089,-6.795146418880904e-06,0.0,0.0003389512712601,0.0,0.0,52.1981315612793,0.0,0.0,0.0,0.4321587979793548,4.0,0.0,1.0
651840,293.1591796875,297.1499938964844,293.1499938964844,0.098899096250534,-2270.4404296875,304.1503601074219,0.6514657139778137,0.156848207116127,0.1445110440254211,294.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4162153601646423,0.050000000745058,0.0506073832511901,293.2545471191406,297.1499938964844,293.1499938964844,0.2565923035144806,-3777.603515625,304.1651611328125,0.8388858437538147,0.339927464723587,0.2401695847511291,293.2775573730469,297.1499938964844,293.1499938964844,0.4035703539848327,-7317.25244140625,304.1435241699219,0.9516506791114808,0.4895672500133514,0.4659795761108398,293.2842102050781,297.1499938964844,293.1499938964844,0.0112672895193099,-3302.900390625,302.5457458496094,0.4162153601646423,0.050000000745058,0.2400596439838409,291.149169921875,291.1499938964844,262.5899963378906,260.7211303710937,280.730712890625,294.24444580078125,291.1500549316406,1.0,0.3317589461803436,0.7762573957443237,0.7762573957443237,1.0,1.0,-1.3697739839553833,0.5849727392196655,0.7848012447357178,0.2610679566860199,0.0,0.0,0.6165297627449036,93.63592529296876,82.0,29.47325134277344,-14401.3828125,364.0950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6249389648437,308.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.283203125,18000.0,0.0,0.0,0.3336679339408874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6684989929199219,0.6685057878494263,-6.78856758895563e-06,0.0,0.0003386305179446,0.0,0.0,51.98826217651367,0.0,0.0,0.0,0.4316427409648895,4.0,0.0,1.0
651900,293.1646423339844,297.1499938964844,293.1499938964844,0.0980151891708374,-2253.81201171875,304.15191650390625,0.651229977607727,0.15565887093544,0.1434789001941681,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4172228276729584,0.050000000745058,0.0505689419806003,293.25604248046875,297.1499938964844,293.1499938964844,0.2549056112766266,-3757.82080078125,304.1654663085937,0.8391786813735962,0.3383052051067352,0.2389783710241317,293.2784729003906,297.1499938964844,293.1499938964844,0.4016951322555542,-7288.271484375,304.1481018066406,0.952369213104248,0.4877670109272003,0.4641124904155731,293.2886047363281,297.1499938964844,293.1499938964844,0.0111842295154929,-3289.404541015625,302.5113220214844,0.4172228276729584,0.050000000745058,0.2398772984743118,291.1532592773437,291.1499938964844,262.6000061035156,260.7288818359375,280.7450561523437,294.2530212402344,291.1538391113281,1.0,0.3300175964832306,0.7758057713508606,0.7758057713508606,1.0,1.0,-1.3645988702774048,0.5825392603874207,0.7820596694946289,0.2597558200359344,0.0,0.0,0.6158991456031799,92.57838439941406,82.0,20.92120933532715,-14324.80078125,359.1670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631408691406,308.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.427734375,18000.0,0.0,0.0,0.3333996832370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6670947670936584,0.6671015024185181,-6.778341685276246e-06,0.0,0.0003383583098184,0.0,0.0,51.77177047729492,0.0,0.0,0.0,0.4311213493347168,4.0,0.0,1.0
651960,293.1697692871094,297.1499938964844,293.1499938964844,0.0970389768481254,-2235.47265625,304.1533203125,0.6520268321037292,0.1544663906097412,0.1423364877700805,294.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.4191883206367492,0.050000000745058,0.0504965111613273,293.25714111328125,297.1499938964844,293.1499938964844,0.2532652914524078,-3738.58642578125,304.1656494140625,0.8409784436225891,0.3367462456226349,0.2378196269273758,293.27838134765625,297.1499938964844,293.1499938964844,0.399967759847641,-7261.921875,304.1515808105469,0.9551497101783752,0.4861606359481811,0.4624434113502502,293.2920837402344,297.1499938964844,293.1499938964844,0.0110937934368848,-3274.229736328125,302.4784545898437,0.4191883206367492,0.050000000745058,0.2395337074995041,291.15692138671875,291.1499938964844,262.6099853515625,260.7366027832031,280.7585144042969,294.2608947753906,291.1575622558594,1.0,0.3273918032646179,0.7755635976791382,0.7755635976791382,1.0,1.0,-1.359333634376526,0.5800925493240356,0.7792410254478455,0.2584545910358429,0.0,0.0,0.6150683164596558,90.65914916992188,70.0,16.092082977294922,-14251.6962890625,352.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092468261719,308.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.818359375,18000.0,0.0,0.0,0.3331674337387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6656544208526611,0.6656612157821655,-6.7674523052119184e-06,0.0,0.0003381225687917,0.0,0.0,51.54787063598633,0.0,0.0,0.0,0.4305567741394043,4.0,0.0,1.0
652020,293.1742248535156,297.1499938964844,293.1499938964844,0.0960657596588134,-2217.20751953125,304.15447998046875,0.6539022922515869,0.1533392816781997,0.1411984115839004,294.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4220685064792633,0.050000000745058,0.0503962598741054,293.2579650878906,297.1499938964844,293.1499938964844,0.2516513466835022,-3719.654052734375,304.1657409667969,0.8441213369369507,0.3352266550064087,0.2366759628057479,293.2776184082031,297.1499938964844,293.1499938964844,0.3983297049999237,-7237.22607421875,304.1542358398437,0.9596483111381532,0.4846838414669037,0.460897833108902,293.2948913574219,297.1499938964844,293.1499938964844,0.0109976790845394,-3257.707763671875,302.4468688964844,0.4220685064792633,0.050000000745058,0.2390581518411636,291.160400390625,291.1499938964844,262.6199951171875,260.74432373046875,280.7715759277344,294.2680969238281,291.16094970703125,1.0,0.324025958776474,0.7753214240074158,0.7753214240074158,1.0,1.0,-1.3540480136871338,0.5776382684707642,0.7764098048210144,0.2571567595005035,0.0,0.0,0.6140233278274536,88.03559875488281,70.0,12.80111312866211,-14179.328125,343.7169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634094238281,308.1034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2578125,18000.0,0.0,0.0,0.33295539021492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6638070940971375,0.6638138294219971,-6.753994966857135e-06,0.0,0.0003379074041731,0.0,0.0,51.26461410522461,0.0,0.0,0.0,0.4298417866230011,4.0,0.0,1.0
652080,293.177978515625,297.1499938964844,293.1499938964844,0.0951329320669174,-2199.71875,304.1553649902344,0.6568300127983093,0.1522953361272812,0.1401068866252899,294.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4258573353290558,0.050000000745058,0.0502741746604442,293.2586364746094,297.1499938964844,293.1499938964844,0.2500568926334381,-3700.941162109375,304.165771484375,0.8484898805618286,0.3337302207946777,0.2355373203754425,293.2764587402344,297.1499938964844,293.1499938964844,0.3967556655406952,-7213.72509765625,304.1563415527344,0.9655284881591796,0.4832959771156311,0.4594309628009796,293.297119140625,297.1499938964844,293.1499938964844,0.0108977239578962,-3240.218017578125,302.41619873046875,0.4258573353290558,0.050000000745058,0.2384790331125259,291.1633605957031,291.1499938964844,262.6300048828125,260.7520446777344,280.7843933105469,294.2748413085937,291.163818359375,1.0,0.3200539648532867,0.7750791907310486,0.7750791907310486,1.0,1.0,-1.3487684726715088,0.5751861929893494,0.7735822200775146,0.2558676302433014,0.0,0.0,0.6128366589546204,84.85989379882812,58.0,10.38184928894043,-14108.0078125,333.99493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4253234863281,308.064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.669921875,18000.0,0.0,0.0,0.3327476978302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6616047620773315,0.6616114974021912,-6.737718649674207e-06,0.0,0.0003376966051291,0.0,0.0,50.92676162719727,0.0,0.0,0.0,0.4289924502372741,4.0,0.0,1.0
652140,293.1810607910156,297.1499938964844,293.1499938964844,0.094248354434967,-2183.149658203125,304.156005859375,0.6608350872993469,0.1513332426548004,0.1390731185674667,294.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4306381046772003,0.050000000745058,0.0501341186463832,293.2591552734375,297.1499938964844,293.1499938964844,0.2484722733497619,-3682.325439453125,304.165771484375,0.8540920615196228,0.3322503864765167,0.2343995720148086,293.2749938964844,297.1499938964844,293.1499938964844,0.3952240645885467,-7191.04345703125,304.157958984375,0.9725552201271056,0.4819772243499756,0.4580218493938446,293.2989196777344,297.1499938964844,293.1499938964844,0.0107947709038853,-3221.90625,302.3863220214844,0.4306381046772003,0.050000000745058,0.2378146648406982,291.1659851074219,291.1499938964844,262.6400146484375,260.759765625,280.7969970703125,294.2811279296875,291.1664428710937,1.0,0.3155535757541656,0.7748370170593262,0.7748370170593262,1.0,1.0,-1.343504548072815,0.5727406144142151,0.7707639336585999,0.2545901834964752,0.0,0.0,0.6115044355392456,81.22991943359375,58.0,8.844222068786621,-14038.1337890625,323.3113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949584960937,308.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.509765625,18000.0,0.0,0.0,0.3325322270393371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6590949892997742,0.6591017246246338,-6.718911663483596e-06,0.0,0.0003374779189471,0.0,0.0,50.54185485839844,0.0,0.0,0.0,0.4280228912830353,4.0,0.0,1.0
652200,293.18359375,297.1499938964844,293.1499938964844,0.09340850263834,-2167.427734375,304.15643310546875,0.665921688079834,0.1504422724246978,0.1380946189165115,294.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4365050494670868,0.050000000745058,0.0499802529811859,293.25958251953125,297.1499938964844,293.1499938964844,0.2468900084495544,-3663.71240234375,304.1658020019531,0.8609412908554077,0.3307819962501526,0.2332609891891479,293.2734069824219,297.1499938964844,293.1499938964844,0.3937168419361114,-7168.857421875,304.15924072265625,0.980437159538269,0.4807108640670776,0.4566545188426971,293.30035400390625,297.1499938964844,293.1499938964844,0.0106898443773388,-3202.949951171875,302.35711669921875,0.4365050494670868,0.050000000745058,0.2370847910642624,291.1685791015625,291.1499938964844,262.6499938964844,260.7674865722656,280.8094482421875,294.2870788574219,291.1690368652344,1.0,0.3106123805046081,0.7745948433876038,0.7745948433876038,1.0,1.0,-1.3382610082626345,0.5703033804893494,0.7679576277732849,0.2533260583877563,0.0,0.0,0.6100065112113953,77.25115966796875,46.0,8.008758544921875,-13969.5009765625,311.9201965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37188720703125,308.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.40234375,18000.0,0.0,0.0,0.3322961032390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65627121925354,0.6562778949737549,-6.697689059365075e-06,0.0,0.0003372383071109,0.0,0.0,50.11051559448242,0.0,0.0,0.0,0.4269316792488098,4.0,0.0,1.0
652260,293.1856384277344,297.1499938964844,293.1499938964844,0.0926091521978378,-2152.47216796875,304.1567077636719,0.6721683740615845,0.1496137827634811,0.1371664553880691,294.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4436290264129638,0.050000000745058,0.0498150698840618,293.25994873046875,297.1499938964844,293.1499938964844,0.2453083992004394,-3645.080078125,304.1658020019531,0.8691521286964417,0.3293220698833465,0.2321211844682693,293.27166748046875,297.1499938964844,293.1499938964844,0.3922291398048401,-7147.06884765625,304.1602783203125,0.98894202709198,0.4794895648956299,0.4553225338459015,293.301513671875,297.1499938964844,293.1499938964844,0.0105835413560271,-3183.464599609375,302.32843017578125,0.4436290264129638,0.050000000745058,0.2363012582063675,291.17120361328125,291.1499938964844,262.6600036621094,260.77520751953125,280.8217163085937,294.292724609375,291.171630859375,1.0,0.3052756488323211,0.7743679881095886,0.7743679881095886,1.0,1.0,-1.3330408334732056,0.5678777694702148,0.7651630640029907,0.252078503370285,0.0,0.0,0.6083311438560486,72.98684692382812,46.0,7.6174397468566895,-13901.8076171875,299.9748840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559265136719,307.9751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.611328125,18000.0,0.0,0.0,0.3320289552211761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6531029939651489,0.6531096696853638,-6.673902589682257e-06,0.0,0.0003369671758264,0.0,0.0,49.62936019897461,0.0,0.0,0.0,0.4257092475891113,4.0,0.0,1.0
652320,293.18731689453125,297.1499938964844,293.1499938964844,0.0918437764048576,-2138.158935546875,304.1568908691406,0.679635226726532,0.1488357931375503,0.1362801045179367,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4521777331829071,0.050000000745058,0.0496414601802825,293.2602844238281,297.1499938964844,293.1499938964844,0.2437272518873214,-3626.42626953125,304.1658020019531,0.8788285851478577,0.3278675377368927,0.2309797257184982,293.26983642578125,297.1499938964844,293.1499938964844,0.3907459378242492,-7125.5224609375,304.1611022949219,0.9977765679359436,0.4783059954643249,0.4540198743343353,293.30242919921875,297.1499938964844,293.1499938964844,0.0104766376316547,-3163.609619140625,302.3001708984375,0.4521777331829071,0.050000000745058,0.2354777157306671,291.173828125,291.1499938964844,262.6700134277344,260.7829284667969,280.8339233398437,294.29815673828125,291.1742553710937,1.0,0.2996002435684204,0.7741410732269287,0.7741410732269287,1.0,1.0,-1.3278290033340454,0.5654546022415161,0.7623744010925293,0.2508434951305389,0.0,0.0,0.60648113489151,68.50979614257812,34.0,7.424517631530762,-13834.63671875,287.6442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466186523437,307.9534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.986328125,18000.0,0.0,0.0,0.3317194879055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6495826244354248,0.6495893001556396,-6.647495865763631e-06,0.0,0.0003366531163919,0.0,0.0,49.09814834594727,0.0,0.0,0.0,0.4243538975715637,4.0,0.0,1.0
652380,293.1893310546875,297.1499938964844,293.1499938964844,0.0910814106464386,-2123.8359375,304.1570129394531,0.686154842376709,0.147968053817749,0.1354378759860992,294.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4600683748722076,0.050000000745058,0.0494998730719089,293.26043701171875,297.1499938964844,293.1499938964844,0.2421005964279174,-3607.12841796875,304.1658935546875,0.8873322010040283,0.3264367282390594,0.2298714518547058,293.264404296875,297.1499938964844,293.1499938964844,0.3801840841770172,-6965.19482421875,304.1786499023437,0.9990000128746032,0.4778458476066589,0.443421721458435,293.302978515625,297.1499938964844,293.1499938964844,0.0103800911456346,-3145.19384765625,302.2731628417969,0.4600683748722076,0.050000000745058,0.234806090593338,291.1797790527344,291.1499938964844,262.67999267578125,260.7906494140625,280.8534240722656,294.3032531738281,291.1824951171875,1.0,0.2933314442634582,0.7739142179489136,0.7739142179489136,1.0,1.0,-1.3118104934692385,0.5580927729606628,0.7537176609039307,0.2470865398645401,0.0,0.0,0.6039583086967468,64.67759704589844,34.0,20.976219177246094,-13703.5703125,272.46636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471069335937,307.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18074.38671875,18000.0,0.0,0.0,0.3313234150409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6455441117286682,0.6455507278442383,-6.6180859903397504e-06,0.0,0.0003362511633895,0.0,0.0,48.498146057128906,0.0,0.0,0.0,0.422791451215744,4.0,0.0,1.0
