time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652440,293.1944885253906,297.1499938964844,293.1499938964844,0.0899031683802604,-2101.390625,304.15789794921875,0.6923226714134216,0.1464599967002868,0.1342663764953613,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.4680950939655304,0.050000000745058,0.0493644140660762,293.2606201171875,297.1499938964844,293.1499938964844,0.2400974929332733,-3582.956787109375,304.1666564941406,0.8962146639823914,0.3250021040439605,0.2287770956754684,293.2486267089844,297.1499938964844,293.1499938964844,0.3648090064525604,-6732.119140625,304.2013854980469,0.9990000128746032,0.4794850647449493,0.4286842942237854,293.3030700683594,297.1499938964844,293.1499938964844,0.0102745713666081,-3123.003662109375,302.2501220703125,0.4680950939655304,0.050000000745058,0.2341635227203369,291.2043762207031,291.1499938964844,262.69000244140625,260.7983703613281,280.8731384277344,294.3031311035156,291.2100830078125,1.0,0.2864894270896911,0.7736873030662537,0.7736873030662537,1.0,1.0,-1.2904733419418335,0.5483514666557312,0.7421218156814575,0.2420019954442978,0.0,0.0,0.5979650020599365,60.91984558105469,25.0,49.869102478027344,-13523.32421875,255.7138061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664245605469,307.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.240234375,18000.0,0.0,0.0,0.3307201564311981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6381356120109558,0.6381421685218811,-6.57341979604098e-06,0.0,0.0003356389061082,0.0,0.0,47.46273422241211,0.0,0.0,0.0,0.4199558794498443,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0882118418812751,-2069.316162109375,304.1595458984375,0.6976822018623352,0.1442932933568954,0.1324690729379654,294.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257080078125,0.4752328991889953,0.050000000745058,0.0492329187691211,293.2611694335937,297.1499938964844,293.1499938964844,0.2380797117948532,-3558.604248046875,304.16729736328125,0.9056535363197328,0.3234950602054596,0.2276742458343505,293.2243957519531,297.1499938964844,293.1499938964844,0.3491885364055633,-6495.83349609375,304.2203674316406,0.9990000128746032,0.4829864203929901,0.4138751327991485,293.3030090332031,297.1499938964844,293.1499938964844,0.0101701989769935,-3100.87890625,302.2279357910156,0.4752328991889953,0.050000000745058,0.2335397750139236,291.2314758300781,291.1499938964844,262.70001220703125,260.8060607910156,280.8739013671875,294.268310546875,291.2353515625,1.0,0.2796200215816498,0.7734604477882385,0.7734604477882385,1.0,1.0,-1.2683132886886597,0.5382594466209412,0.7300538420677185,0.2367462068796157,0.0,0.0,0.5897660851478577,57.25592803955078,25.0,55.68607711791992,-13309.0517578125,239.332260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,307.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.130859375,18000.0,0.0,0.0,0.3298438489437103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6247878670692444,0.6247943639755249,-6.490704890893539e-06,0.0,0.0003347495803609,0.0,0.0,45.61891174316406,0.0,0.0,0.0,0.4150529205799103,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0865794867277145,-2038.5904541015625,304.1607666015625,0.7035712599754333,0.142879232764244,0.1306610107421875,294.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.481946587562561,0.050000000745058,0.0491025522351264,293.2631225585937,297.1499938964844,293.1499938964844,0.2360471785068512,-3534.1630859375,304.1678466796875,0.9164173007011414,0.3217031359672546,0.2263942509889602,293.1973571777344,297.1499938964844,293.1499938964844,0.3333798050880432,-6256.43505859375,304.2362670898437,0.9990000128746032,0.4873546063899994,0.3986500203609466,293.30279541015625,297.1499938964844,293.1499938964844,0.0100756604224443,-3081.388916015625,302.2047424316406,0.481946587562561,0.050000000745058,0.2329213768243789,291.248779296875,291.1499938964844,262.7099914550781,260.81378173828125,280.8739929199219,294.2314453125,291.2514953613281,1.0,0.2725340127944946,0.7733632922172546,0.7733632922172546,1.0,1.0,-1.2454321384429932,0.5278689861297607,0.7175631523132324,0.2314033359289169,0.0,0.0,0.5814133286476135,53.61729049682617,28.0,49.94048309326172,-13079.888671875,223.2376403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47027587890625,307.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18266.26953125,18000.0,0.0,0.0,0.3286375105381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6090290546417236,0.6090354323387146,-6.383294476108858e-06,0.0,0.0003335252986289,0.0,0.0,43.44514083862305,0.0,0.0,0.0,0.4092699885368347,4.0,0.0,1.0
652620,293.2064819335937,297.1499938964844,293.1499938964844,0.0856258869171142,-2020.7510986328125,304.1605224609375,0.7094058990478516,0.1421525180339813,0.1296380311250686,294.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.4872071444988251,0.050000000745058,0.0490006878972053,293.26373291015625,297.1499938964844,293.1499938964844,0.2341903746128082,-3511.937744140625,304.16796875,0.9256727695465088,0.3201467990875244,0.2251716554164886,293.1717224121094,297.1499938964844,293.1499938964844,0.3204282820224762,-6061.13916015625,304.2440185546875,0.9990000128746032,0.4917896389961242,0.3863340616226196,293.3023681640625,297.1499938964844,293.1499938964844,0.0099952183663845,-3065.112060546875,302.181396484375,0.4872071444988251,0.050000000745058,0.2324381619691848,291.260986328125,291.1499938964844,262.7200012207031,260.8215026855469,280.8702697753906,294.1927795410156,291.2623596191406,1.0,0.2671612203121185,0.7732661962509155,0.7732661962509155,1.0,1.0,-1.2272449731826782,0.5196189284324646,0.7076259851455688,0.2271978706121444,0.0,0.0,0.5727611184120178,50.7744369506836,28.0,37.96921920776367,-12878.7958984375,210.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,307.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.12109375,18000.0,0.0,0.0,0.3270978927612304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5925126671791077,0.5925189256668091,-6.267501248657936e-06,0.0,0.0003319627721793,0.0,0.0,41.2178840637207,0.0,0.0,0.0,0.4031877219676971,4.0,0.0,1.0
652680,293.20538330078125,297.1499938964844,293.1499938964844,0.085073709487915,-2010.5775146484373,304.1596069335937,0.7146558165550232,0.1416535079479217,0.129018172621727,294.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.4915988743305206,0.050000000745058,0.0489187948405742,293.26385498046875,297.1499938964844,293.1499938964844,0.232666403055191,-3493.890625,304.1674499511719,0.9335638880729676,0.3186846673488617,0.2240640819072723,293.14849853515625,297.1499938964844,293.1499938964844,0.3097815215587616,-5901.08544921875,304.2462158203125,0.9990000128746032,0.4960735738277435,0.3761411607265472,293.3017578125,297.1499938964844,293.1499938964844,0.009929128922522,-3052.504638671875,302.1572570800781,0.4915988743305206,0.050000000745058,0.2320496886968612,291.2640991210937,291.1499938964844,262.7300109863281,260.8291931152344,280.8688049316406,294.1611633300781,291.2637939453125,1.0,0.2626341581344604,0.7731690406799316,0.7731690406799316,1.0,1.0,-1.2123697996139526,0.5128450989723206,0.6995247602462769,0.2238774895668029,0.0,0.0,0.5647931694984436,48.49110794067383,31.0,19.98286437988281,-12701.07421875,201.1465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6469421386719,307.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18284.181640625,18000.0,0.0,0.0,0.325253278017044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5762085318565369,0.5762147307395935,-6.151125035103178e-06,0.0,0.0003300907264929,0.0,0.0,39.076995849609375,0.0,0.0,0.0,0.3972268998622894,4.0,0.0,1.0
652740,293.2039489746094,297.1499938964844,293.1499938964844,0.0846805498003959,-2003.4405517578125,304.1585693359375,0.7190665602684021,0.141231283545494,0.1285427212715149,294.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.4953542649745941,0.050000000745058,0.0488523282110691,293.2637634277344,297.1499938964844,293.1499938964844,0.2313195168972015,-3478.037841796875,304.1667175292969,0.9400987029075624,0.3172601461410522,0.2230119407176971,293.1277160644531,297.1499938964844,293.1499938964844,0.3009400367736816,-5768.572265625,304.2447509765625,0.9990000128746032,0.5001799464225769,0.3676608204841614,293.3009948730469,297.1499938964844,293.1499938964844,0.009872879832983,-3042.291015625,302.1328125,0.4953542649745941,0.050000000745058,0.2317344099283218,291.2615966796875,291.1499938964844,262.739990234375,260.8369140625,280.8704528808594,294.1368408203125,291.2607116699219,1.0,0.2588753700256347,0.7730719447135925,0.7730719447135925,1.0,1.0,-1.1998966932296753,0.5071380138397217,0.6927586793899536,0.2211997210979461,0.0,0.0,0.5575917363166809,46.63675308227539,31.0,5.875769138336182,-12549.505859375,193.24253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7499084472656,307.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18262.279296875,18000.0,0.0,0.0,0.3231264650821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5614426732063293,0.5614486932754517,-6.044190740794875e-06,0.0,0.0003279322700109,0.0,0.0,37.18878555297852,0.0,0.0,0.0,0.3918288052082062,4.0,0.0,1.0
652800,293.20245361328125,297.1499938964844,293.1499938964844,0.0843525007367134,-1997.52783203125,304.1576232910156,0.7226487398147583,0.1408423483371734,0.1281285285949707,294.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.4985288381576538,0.050000000745058,0.048799131065607,293.263671875,297.1499938964844,293.1499938964844,0.2300436496734619,-3463.029052734375,304.166015625,0.945254683494568,0.3158391416072845,0.2219853103160858,293.1093139648437,297.1499938964844,293.1499938964844,0.2936673164367676,-5659.96533203125,304.24072265625,0.9990000128746032,0.5040762424468994,0.3607296049594879,293.30010986328125,297.1499938964844,293.1499938964844,0.0098226759582757,-3033.4169921875,302.10845947265625,0.4985288381576538,0.050000000745058,0.2314820736646652,291.2572326660156,291.1499938964844,262.75,260.8446044921875,280.8749389648437,294.1186828613281,291.2561340332031,1.0,0.2557931244373321,0.7729747891426086,0.7729747891426086,1.0,1.0,-1.1894793510437012,0.5023326873779297,0.6871466040611267,0.2190935462713241,0.0,0.0,0.5508732795715332,45.15100860595703,34.0,-3.5363028049468994,-12419.5654296875,186.87779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564758300781,307.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18238.169921875,18000.0,0.0,0.0,0.3207545280456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5480178594589233,0.5480238199234009,-5.948410944256466e-06,0.0,0.00032552506309,0.0,0.0,35.527252197265625,0.0,0.0,0.0,0.3869528174400329,4.0,0.0,1.0
652860,293.2009582519531,297.1499938964844,293.1499938964844,0.0840624868869781,-1992.32470703125,304.1567687988281,0.7254396080970764,0.1404713541269302,0.1277484744787216,294.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.5011343359947205,0.050000000745058,0.0487576089799404,293.2638244628906,297.1499938964844,293.1499938964844,0.2287846356630325,-3448.19091796875,304.1654052734375,0.9490373730659484,0.3143679797649383,0.2209501713514328,293.0932006835937,297.1499938964844,293.1499938964844,0.2878359258174896,-5573.3984375,304.2348022460937,0.9990000128746032,0.5077567100524902,0.3552250862121582,293.2991943359375,297.1499938964844,293.1499938964844,0.0097773084416985,-3025.596923828125,302.0841979980469,0.5011343359947205,0.050000000745058,0.2312850952148437,291.2518005371094,291.1499938964844,262.760009765625,260.852294921875,280.88201904296875,294.1062927246094,291.2505187988281,1.0,0.2533214390277862,0.7729611396789551,0.7729611396789551,1.0,1.0,-1.1808857917785645,0.4983329474925995,0.6825528740882874,0.217508777976036,0.0,0.0,0.5446232557296753,43.98937225341797,34.0,-10.0200777053833,-12307.1259765625,181.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96337890625,307.9344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18216.005859375,18000.0,0.0,0.0,0.3181652724742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5357094407081604,0.5357152819633484,-5.862637408426963e-06,0.0,0.0003228973073419,0.0,0.0,34.053218841552734,0.0,0.0,0.0,0.3825322985649109,4.0,0.0,1.0
652920,293.19952392578125,297.1499938964844,293.1499938964844,0.083799697458744,-1987.6297607421875,304.156005859375,0.7274909019470215,0.1401102691888809,0.1273902207612991,294.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.5031887888908386,0.050000000745058,0.0487262196838855,293.2641906738281,297.1499938964844,293.1499938964844,0.2275185585021972,-3433.23388671875,304.1648864746094,0.9515315294265748,0.3128540217876434,0.219888836145401,293.0793762207031,297.1499938964844,293.1499938964844,0.2833133637905121,-5506.9111328125,304.22760009765625,0.9990000128746032,0.5111924409866333,0.3510069847106933,293.2982788085937,297.1499938964844,293.1499938964844,0.0097359456121921,-3018.670166015625,302.05987548828125,0.5031887888908386,0.050000000745058,0.231136217713356,291.245361328125,291.1499938964844,262.7699890136719,260.8599853515625,280.8913269042969,294.09869384765625,291.2438659667969,1.0,0.2513928115367889,0.7729474306106567,0.7729474306106567,1.0,1.0,-1.1739013195037842,0.4950350522994995,0.6788663268089294,0.2163696885108947,0.0,0.0,0.5389062166213989,43.10909652709961,52.0,-14.69741916656494,-12210.06640625,177.89952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0675354003906,307.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18194.572265625,18000.0,0.0,0.0,0.3153921663761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5245139598846436,0.5245197415351868,-5.786074780189665e-06,0.0,0.0003200829669367,0.0,0.0,32.751373291015625,0.0,0.0,0.0,0.3785533010959625,4.0,0.0,1.0
652980,293.1982116699219,297.1499938964844,293.1499938964844,0.0835968255996704,-1984.0897216796875,304.1552734375,0.7258163690567017,0.1397375911474228,0.1270750313997268,294.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.5023285746574402,0.050000000745058,0.0487392470240592,293.2647705078125,297.1499938964844,293.1499938964844,0.2263209223747253,-3419.129638671875,304.16436767578125,0.9480955600738524,0.311295747756958,0.2188304364681244,293.0695495605469,297.1499938964844,293.1499938964844,0.2844907939434051,-5531.32958984375,304.2112121582031,0.9990000128746032,0.514024019241333,0.3527600467205047,293.2975158691406,297.1499938964844,293.1499938964844,0.0097086373716592,-3015.05908203125,302.0348815917969,0.5023285746574402,0.050000000745058,0.2311980128288269,291.2363586425781,291.1499938964844,262.7799987792969,260.8677062988281,280.8983154296875,294.0975952148437,291.2333068847656,1.0,0.252366155385971,0.7729337811470032,0.7729337811470032,1.0,1.0,-1.1744384765625,0.4951719939708709,0.6792665123939514,0.2167933285236358,0.0,0.0,0.534014880657196,43.45310592651367,52.0,-26.197280883789062,-12161.791015625,178.7535858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1646423339844,307.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18171.75390625,18000.0,0.0,0.0,0.3124869167804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5145484209060669,0.5145541429519653,-5.718497050111182e-06,0.0,0.000317134486977,0.0,0.0,31.6203727722168,0.0,0.0,0.0,0.3750443756580353,4.0,0.0,1.0
653040,293.1971130371094,297.1499938964844,293.1499938964844,0.0834965482354164,-1982.624755859375,304.1545104980469,0.7212405800819397,0.1393436938524246,0.1267768144607544,294.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.4992655813694,0.050000000745058,0.0487872548401355,293.2654724121094,297.1499938964844,293.1499938964844,0.2253549844026565,-3408.009521484375,304.1635131835937,0.9399604201316832,0.3097027540206909,0.2177694290876388,293.066650390625,297.1499938964844,293.1499938964844,0.2904602587223053,-5631.3642578125,304.1891784667969,0.9990000128746032,0.5156205892562866,0.3591559827327728,293.2969970703125,297.1499938964844,293.1499938964844,0.0096980696544051,-3016.136474609375,302.00738525390625,0.4992655813694,0.050000000745058,0.2314257323741912,291.21588134765625,291.1499938964844,262.7900085449219,260.8753967285156,280.9051513671875,294.1059875488281,291.21051025390625,1.0,0.2550868391990661,0.7729200720787048,0.7729200720787048,1.0,1.0,-1.180811047554016,0.4979671835899353,0.6828439235687256,0.2184520959854126,0.0,0.0,0.5316056609153748,44.76132583618164,70.0,-47.01896667480469,-12163.4404296875,183.35821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2467041015625,307.9700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18128.203125,18000.0,0.0,0.0,0.3095521330833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5072789788246155,0.5072846412658691,-5.66397011425579e-06,0.0,0.0003141560591757,0.0,0.0,30.786033630371094,0.0,0.0,0.0,0.3724710643291473,4.0,0.0,1.0
653100,293.1962585449219,297.1499938964844,293.1499938964844,0.0834478363394737,-1982.1947021484373,304.1537780761719,0.7143161296844482,0.1389190256595611,0.1264841854572296,294.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.4946239292621612,0.050000000745058,0.0488650649785995,293.2662658691406,297.1499938964844,293.1499938964844,0.2245135307312011,-3398.460205078125,304.1625671386719,0.9281346201896667,0.3080808818340301,0.2167086601257324,293.071044921875,297.1499938964844,293.1499938964844,0.3003021478652954,-5791.46044921875,304.16412353515625,0.9990000128746032,0.5158187747001648,0.3692884147167206,293.2968444824219,297.1499938964844,293.1499938964844,0.0096989311277866,-3020.2802734375,301.9776916503906,0.4946239292621612,0.050000000745058,0.2317948341369629,291.18829345703125,291.1499938964844,262.79998779296875,260.8830871582031,280.9122619628906,294.1229248046875,291.1825256347656,1.0,0.2593860030174255,0.7729064226150513,0.7729064226150513,1.0,1.0,-1.191881537437439,0.5029184222221375,0.6889631152153015,0.2210780531167984,0.0,0.0,0.5318006873130798,46.88761901855469,70.0,-62.06523513793945,-12223.8681640625,191.16656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3067626953125,307.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.99609375,18000.0,0.0,0.0,0.3066937327384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5044907331466675,0.5044963359832764,-5.632505235553253e-06,0.0,0.0003112551639787,0.0,0.0,30.42122840881348,0.0,0.0,0.0,0.3713528513908386,4.0,0.0,1.0
653160,293.1956481933594,297.1499938964844,293.1499938964844,0.0833953768014907,-1981.6790771484373,304.1531982421875,0.7050735950469971,0.138451412320137,0.1261853575706482,294.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.4887749254703522,0.050000000745058,0.0489711575210094,293.2671813964844,297.1499938964844,293.1499938964844,0.2236759066581726,-3388.911376953125,304.16180419921875,0.9137288331985474,0.3064302504062652,0.2156486064195633,293.0826110839844,297.1499938964844,293.1499938964844,0.3134826123714447,-6001.9912109375,304.1376037597656,0.9990000128746032,0.5145555734634399,0.3826725780963897,293.2972106933594,297.1499938964844,293.1499938964844,0.0097056878730654,-3025.802001953125,301.946533203125,0.4887749254703522,0.050000000745058,0.2322980910539627,291.1603088378906,291.1499938964844,262.8099975585937,260.8907775878906,280.9203186035156,294.1473999023437,291.1548767089844,1.0,0.2650770843029022,0.7727225422859192,0.7727225422859192,1.0,1.0,-1.2070438861846924,0.5097286105155945,0.6973152756690979,0.2245493233203888,0.0,0.0,0.5339230895042419,49.78756332397461,88.0,-68.96924591064453,-12334.146484375,202.0466461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33892822265625,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.3040218949317932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5056373476982117,0.5056429505348206,-5.625272933684755e-06,0.0,0.0003085435600951,0.0,0.0,30.478496551513672,0.0,0.0,0.0,0.3715590834617615,4.0,0.0,1.0
653220,293.1953430175781,297.1499938964844,293.1499938964844,0.0833199322223663,-1980.702880859375,304.1527404785156,0.6941865086555481,0.1379297077655792,0.1258687674999237,294.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.4818614721298218,0.050000000745058,0.0491044260561466,293.2681884765625,297.1499938964844,293.1499938964844,0.2228151261806488,-3379.020263671875,304.1612243652344,0.8987159132957458,0.3047498166561126,0.2145881801843643,293.1009216308594,297.1499938964844,293.1499938964844,0.3296052813529968,-6255.55859375,304.1105651855469,0.9990000128746032,0.5118194818496704,0.3988490700721741,293.298095703125,297.1499938964844,293.1499938964844,0.0097165824845433,-3032.23681640625,301.9139404296875,0.4818614721298218,0.050000000745058,0.2329302579164505,291.1335144042969,291.1499938964844,262.82000732421875,260.8984680175781,280.929443359375,294.1788635253906,291.12841796875,1.0,0.2719846367835998,0.7725386619567871,0.7725386619567871,1.0,1.0,-1.2257239818572998,0.5181507468223572,0.7075732350349426,0.2288078665733337,0.0,0.0,0.5377109050750732,53.428131103515625,88.0,-71.15194702148438,-12482.93359375,215.92832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34002685546875,308.0480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17945.720703125,18000.0,0.0,0.0,0.3016271293163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5100083351135254,0.510013997554779,-5.639391474687727e-06,0.0,0.000306113215629,0.0,0.0,30.88949012756348,0.0,0.0,0.0,0.3728950619697571,4.0,0.0,1.0
653280,293.1954040527344,297.1499938964844,293.1499938964844,0.0832144767045974,-1979.140380859375,304.1524353027344,0.6823872923851013,0.1373462826013565,0.1255248636007309,294.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4736192226409912,0.050000000745058,0.0492637865245342,293.269287109375,297.1499938964844,293.1499938964844,0.221932053565979,-3368.806640625,304.1607971191406,0.8833321332931519,0.3030391037464142,0.2135259807109832,293.1253356933594,297.1499938964844,293.1499938964844,0.3483135998249054,-6545.490234375,304.0837097167969,0.9990000128746032,0.5076512694358826,0.4173703491687774,293.2995910644531,297.1499938964844,293.1499938964844,0.0097311995923519,-3039.519775390625,301.87969970703125,0.4736192226409912,0.050000000745058,0.2336861938238144,291.1077575683594,291.1499938964844,262.8299865722656,260.9061584472656,280.9405212402344,294.2176208496094,291.1029968261719,1.0,0.279934674501419,0.7723548412322998,0.7723548412322998,1.0,1.0,-1.2473640441894531,0.5279263257980347,0.7194377183914185,0.2337849289178848,0.0,0.0,0.5431076288223267,57.77743148803711,106.0,-70.66053771972656,-12662.6201171875,232.76144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3085632324219,308.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17893.822265625,18000.0,0.0,0.0,0.2995884716510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5173624157905579,0.5173680782318115,-5.673131454386748e-06,0.0,0.0003040442243218,0.0,0.0,31.6351261138916,0.0,0.0,0.0,0.3752902448177337,4.0,0.0,1.0
653340,293.19580078125,297.1499938964844,293.1499938964844,0.0830685943365097,-1976.790283203125,304.1522521972656,0.6702107787132263,0.1366965323686599,0.1251471787691116,294.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.4631823599338531,0.050000000745058,0.0494483783841133,293.2704467773437,297.1499938964844,293.1499938964844,0.2210128307342529,-3358.094482421875,304.1605224609375,0.8676700592041016,0.3012976348400116,0.2124610394239425,293.1551208496094,297.1499938964844,293.1499938964844,0.3692733943462372,-6865.5703125,304.05767822265625,0.9990000128746032,0.5021194219589233,0.4378456473350525,293.3016357421875,297.1499938964844,293.1499938964844,0.0097486581653356,-3047.41162109375,301.8438415527344,0.4631823599338531,0.050000000745058,0.2345618158578872,291.0835876464844,291.1499938964844,262.8399963378906,260.913818359375,280.955322265625,294.26544189453125,291.079345703125,1.0,0.2887725532054901,0.7721709609031677,0.7721709609031677,1.0,1.0,-1.2714803218841553,0.5388326644897461,0.7326475977897644,0.2394129186868667,0.0,0.0,0.5499672889709473,62.809837341308594,106.0,-67.56641387939453,-12867.2353515625,252.53424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24371337890625,308.0833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17843.693359375,18000.0,0.0,0.0,0.2979802787303924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5276091694831848,0.5276148915290833,-5.726383278670255e-06,0.0,0.0003024121106136,0.0,0.0,32.721588134765625,0.0,0.0,0.0,0.3787273168563843,4.0,0.0,1.0
653400,293.1964416503906,297.1499938964844,293.1499938964844,0.0828732550144195,-1973.4722900390625,304.1522216796875,0.6581629514694214,0.135990098118782,0.1247344389557838,294.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.4513822197914123,0.050000000745058,0.0496569313108921,293.271728515625,297.1499938964844,293.1499938964844,0.2200346738100052,-3346.591796875,304.1603698730469,0.8523344397544861,0.2995189428329468,0.211391270160675,293.189208984375,297.1499938964844,293.1499938964844,0.3921140432357788,-7209.2578125,304.032958984375,0.9990000128746032,0.4953643083572387,0.4598831236362457,293.30419921875,297.1499938964844,293.1499938964844,0.0097681833431124,-3055.639892578125,301.806640625,0.4513822197914123,0.050000000745058,0.2355511039495468,291.06207275390625,291.1499938964844,262.8500061035156,260.9215087890625,280.9765930175781,294.326416015625,291.0585327148437,1.0,0.2983373403549194,0.7719870805740356,0.7719870805740356,1.0,1.0,-1.29758882522583,0.5506569147109985,0.7469319105148315,0.2455886006355285,0.0,0.0,0.5579965114593506,68.48831176757812,109.0,-61.85945892333984,-13088.6259765625,275.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1462097167969,308.0840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17796.638671875,18000.0,0.0,0.0,0.296860933303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5404495596885681,0.5404553413391113,-5.798664005851606e-06,0.0,0.0003012761299032,0.0,0.0,34.14128112792969,0.0,0.0,0.0,0.3831332623958587,4.0,0.0,1.0
653460,293.1930847167969,297.1499938964844,293.1499938964844,0.0828070342540741,-1972.4632568359373,304.15191650390625,0.6467949748039246,0.1360508203506469,0.12455715239048,294.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.4400831162929535,0.050000000745058,0.049894843250513,293.2728271484375,297.1499938964844,293.1499938964844,0.218898206949234,-3332.97802734375,304.1605529785156,0.8373486995697021,0.2977639734745025,0.2103296816349029,293.2247619628906,297.1499938964844,293.1499938964844,0.4003942012786865,-7322.52880859375,304.040283203125,0.990865170955658,0.4878820180892944,0.4662250876426697,293.3069763183594,297.1499938964844,293.1499938964844,0.0097891967743635,-3063.45751953125,301.7696228027344,0.4400831162929535,0.050000000745058,0.236679658293724,291.0480651855469,291.1499938964844,262.8599853515625,260.92919921875,281.0061340332031,294.3777770996094,291.0484924316406,1.0,0.3058223128318786,0.7715047597885132,0.7715047597885132,1.0,1.0,-1.3056390285491943,0.5541233420372009,0.7515156865119934,0.2478397339582443,0.0,0.0,0.5662948489189148,74.64891815185547,109.0,-33.92129898071289,-13218.65625,292.08428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02178955078125,308.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17758.361328125,18000.0,0.0,0.0,0.2962349355220794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5553247928619385,0.5553306937217712,-5.888779924134724e-06,0.0,0.0003006407932844,0.0,0.0,35.863426208496094,0.0,0.0,0.0,0.3883365988731384,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0831734091043472,-1978.99072265625,304.1509094238281,0.637841522693634,0.1367020159959793,0.1252361088991165,294.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4301799237728119,0.050000000745058,0.0501472279429435,293.27392578125,297.1499938964844,293.1499938964844,0.2170685082674026,-3310.202392578125,304.1619873046875,0.8234987258911133,0.295992761850357,0.209298089146614,293.2477722167969,297.1499938964844,293.1499938964844,0.3949210345745086,-7230.17236328125,304.0700378417969,0.9733794331550598,0.4824026525020599,0.4603335559368133,293.3102111816406,297.1499938964844,293.1499938964844,0.0097855506464838,-3062.552490234375,301.73785400390625,0.4301799237728119,0.050000000745058,0.2378768622875213,291.07177734375,291.1499938964844,262.8699951171875,260.9368591308594,281.0214538574219,294.3825988769531,291.0787353515625,1.0,0.312054693698883,0.7710224390029907,0.7710224390029907,1.0,1.0,-1.2996776103973389,0.5512419939041138,0.7484355568885803,0.2466661185026168,0.0,0.0,0.5693415999412537,80.95575714111328,97.0,26.783586502075195,-13240.8857421875,303.5979309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8935852050781,308.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17799.04296875,18000.0,0.0,0.0,0.295901745557785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5672864317893982,0.5672923922538757,-5.979465640848503e-06,0.0,0.0003003026358783,0.0,0.0,37.37896728515625,0.0,0.0,0.0,0.3926017880439758,4.0,0.0,1.0
653580,293.1835021972656,297.1499938964844,293.1499938964844,0.0834127143025398,-1983.070068359375,304.1502990722656,0.6332395672798157,0.1369231045246124,0.1257833540439605,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.4250414967536926,0.050000000745058,0.0502999611198902,293.27520751953125,297.1499938964844,293.1499938964844,0.2150539308786392,-3285.12158203125,304.1634521484375,0.8150593042373657,0.2941731214523315,0.208159327507019,293.2608642578125,297.1499938964844,293.1499938964844,0.390767365694046,-7159.82958984375,304.0920104980469,0.9617158770561218,0.4785850346088409,0.4561536312103271,293.3134155273437,297.1499938964844,293.1499938964844,0.0097491834312677,-3054.30810546875,301.70703125,0.4250414967536926,0.050000000745058,0.2386013567447662,291.1026306152344,291.1499938964844,262.8800048828125,260.9445495605469,281.0364074707031,294.3875427246094,291.1065368652344,1.0,0.315256118774414,0.7705401182174683,0.7705401182174683,1.0,1.0,-1.2949541807174685,0.5489173531532288,0.7460368871688843,0.2458115071058273,0.0,0.0,0.5693213939666748,84.75901794433594,97.0,44.33590316772461,-13191.8896484375,309.98541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698974609375,308.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.9765625,18000.0,0.0,0.0,0.2957765758037567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5709992051124573,0.5710052251815796,-6.028628376952838e-06,0.0,0.0003001756267622,0.0,0.0,37.965728759765625,0.0,0.0,0.0,0.3942233622074127,4.0,0.0,1.0
653640,293.1826477050781,297.1499938964844,293.1499938964844,0.0833690315485,-1982.0672607421875,304.1503295898437,0.6305640935897827,0.1366689801216125,0.1258423775434494,294.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4225230515003204,0.050000000745058,0.0503814853727817,293.27642822265625,297.1499938964844,293.1499938964844,0.2132594436407089,-3263.015869140625,304.1642761230469,0.8098450303077698,0.2923443615436554,0.2069493383169174,293.26812744140625,297.1499938964844,293.1499938964844,0.3880780041217804,-7113.61962890625,304.1073608398437,0.9547398686408995,0.4757543802261352,0.4531270563602447,293.3162841796875,297.1499938964844,293.1499938964844,0.0097051374614238,-3045.729736328125,301.673583984375,0.4225230515003204,0.050000000745058,0.2389880716800689,291.1165771484375,291.1499938964844,262.8900146484375,260.95220947265625,281.05181884765625,294.3927917480469,291.1181640625,1.0,0.3167453706264496,0.770057737827301,0.770057737827301,1.0,1.0,-1.290501832962036,0.5466949939727783,0.743806779384613,0.245088905096054,0.0,0.0,0.5700836777687073,86.76533508300781,85.0,37.1057014465332,-13125.052734375,312.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65606689453125,307.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.275390625,18000.0,0.0,0.0,0.2957904636859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5724843144416809,0.5724903345108032,-6.049635885574389e-06,0.0,0.0003001897130161,0.0,0.0,38.20880126953125,0.0,0.0,0.0,0.3949836194515228,4.0,0.0,1.0
653700,293.1834716796875,297.1499938964844,293.1499938964844,0.0830215737223625,-1975.4453125,304.1509094238281,0.6291099786758423,0.1360937803983688,0.1254914849996566,294.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4217123687267303,0.050000000745058,0.0504087693989276,293.2775573730469,297.1499938964844,293.1499938964844,0.2115086168050766,-3241.506103515625,304.16485595703125,0.8069765567779541,0.2905242443084717,0.2056996673345565,293.2718811035156,297.1499938964844,293.1499938964844,0.3860365152359009,-7078.6796875,304.1187744140625,0.95135498046875,0.4735161066055298,0.4507812261581421,293.3187255859375,297.1499938964844,293.1499938964844,0.0096519226208329,-3035.391357421875,301.63970947265625,0.4217123687267303,0.050000000745058,0.2391174882650375,291.12451171875,291.1499938964844,262.8999938964844,260.9598999023437,281.06787109375,294.39801025390625,291.1260070800781,1.0,0.3167870342731476,0.7695754170417786,0.7695754170417786,1.0,1.0,-1.2859530448913574,0.5444058775901794,0.7415471076965332,0.2444173246622085,0.0,0.0,0.5709841251373291,87.39888763427734,85.0,30.980005264282227,-13063.8271484375,311.9108581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.551025390625,307.9009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.29296875,18000.0,0.0,0.0,0.2959359288215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5744011402130127,0.574407160282135,-6.0654761000478175e-06,0.0,0.0003003373276442,0.0,0.0,38.46508026123047,0.0,0.0,0.0,0.3957360386848449,4.0,0.0,1.0
653760,293.1851501464844,297.1499938964844,293.1499938964844,0.0824492648243904,-1964.6295166015625,304.1517944335937,0.6287182569503784,0.1353387087583542,0.1248743012547493,294.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4222305715084076,0.050000000745058,0.0503913164138793,293.27850341796875,297.1499938964844,293.1499938964844,0.2097222805023193,-3219.529541015625,304.1654052734375,0.8060811161994934,0.2887185513973236,0.2044249325990677,293.2735595703125,297.1499938964844,293.1499938964844,0.3842426240444183,-7048.50537109375,304.127685546875,0.9508724808692932,0.4716420173645019,0.4488373696804046,293.3207397460937,297.1499938964844,293.1499938964844,0.0095878988504409,-3022.4755859375,301.60662841796875,0.4222305715084076,0.050000000745058,0.2390346974134445,291.1326904296875,291.1499938964844,262.9100036621094,260.9675598144531,281.0838928222656,294.4031066894531,291.1341857910156,1.0,0.3156319558620453,0.769347608089447,0.769347608089447,1.0,1.0,-1.2812286615371704,0.5420451760292053,0.7391834855079651,0.2438207417726516,0.0,0.0,0.5713201761245728,86.89929962158203,73.0,27.474754333496094,-13001.0107421875,308.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549560546875,307.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.06640625,18000.0,0.0,0.0,0.2961922883987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.575792133808136,0.5757982134819031,-6.077853868191596e-06,0.0,0.0003005975449923,0.0,0.0,38.65629959106445,0.0,0.0,0.0,0.3962656557559967,4.0,0.0,1.0
653820,293.1871643066406,297.1499938964844,293.1499938964844,0.0817543715238571,-1951.5677490234373,304.1527404785156,0.629321277141571,0.1344988048076629,0.1241043955087661,294.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4238830804824829,0.050000000745058,0.0503369756042957,293.2793273925781,297.1499938964844,293.1499938964844,0.2079338431358337,-3197.51904296875,304.1658630371094,0.8068773150444031,0.2869288325309753,0.2031336426734924,293.2739562988281,297.1499938964844,293.1499938964844,0.3826109170913696,-7021.58935546875,304.1346740722656,0.9527677893638612,0.4699994027614593,0.4471344649791717,293.3223876953125,297.1499938964844,293.1499938964844,0.0095161935314536,-3007.7587890625,301.5740966796875,0.4238830804824829,0.050000000745058,0.2387769371271133,291.1400756835937,291.1499938964844,262.9200134277344,260.9752197265625,281.1006164550781,294.40802001953125,291.1413269042969,1.0,0.3134787380695343,0.7691197991371155,0.7691197991371155,1.0,1.0,-1.2763360738754272,0.5395824909210205,0.7367535829544067,0.2432754039764404,0.0,0.0,0.5712317824363708,85.46565246582031,73.0,23.63741683959961,-12932.99609375,303.5935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,307.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71875,18000.0,0.0,0.0,0.296527236700058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5762438774108887,0.5762499570846558,-6.084327651478816e-06,0.0,0.0003009374486282,0.0,0.0,38.73133850097656,0.0,0.0,0.0,0.3964676260948181,4.0,0.0,1.0
653880,293.1891784667969,297.1499938964844,293.1499938964844,0.0810019522905349,-1937.489013671875,304.1535949707031,0.6308610439300537,0.1336309164762497,0.1232568994164466,294.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.4265703856945038,0.050000000745058,0.0502528548240661,293.280029296875,297.1499938964844,293.1499938964844,0.2061579674482345,-3175.6591796875,304.16619873046875,0.8091017007827759,0.2851544320583343,0.2018311619758606,293.2735290527344,297.1499938964844,293.1499938964844,0.3810889422893524,-6996.95654296875,304.1402282714844,0.956611156463623,0.4685094654560089,0.4455798268318176,293.32373046875,297.1499938964844,293.1499938964844,0.0094391964375972,-2991.788330078125,301.5418701171875,0.4265703856945038,0.050000000745058,0.2383778989315033,291.1461181640625,291.1499938964844,262.92999267578125,260.98291015625,281.1181030273437,294.41278076171875,291.1471252441406,1.0,0.3105004429817199,0.7688919305801392,0.7688919305801392,1.0,1.0,-1.2713096141815186,0.537030041217804,0.7342795729637146,0.242790088057518,0.0,0.0,0.570886492729187,83.2783432006836,61.0,19.96836280822754,-12862.57421875,296.7417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,307.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.2969116568565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5760302543640137,0.5760363340377808,-6.085595032345736e-06,0.0,0.0003013275854755,0.0,0.0,38.71844482421875,0.0,0.0,0.0,0.3964241147041321,4.0,0.0,1.0
653940,293.1910705566406,297.1499938964844,293.1499938964844,0.0802216380834579,-1922.93994140625,304.15435791015625,0.6333209872245789,0.1327636688947677,0.1223731338977813,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4302972257137298,0.050000000745058,0.0501441359519958,293.2806091308594,297.1499938964844,293.1499938964844,0.2043875604867935,-3153.8486328125,304.1664733886719,0.812577486038208,0.2833938896656036,0.2005207687616348,293.2725830078125,297.1499938964844,293.1499938964844,0.3796251118183136,-6973.69482421875,304.1446533203125,0.96210515499115,0.467130035161972,0.444125771522522,293.3247985839844,297.1499938964844,293.1499938964844,0.0093576787039637,-2974.675048828125,301.510009765625,0.4302972257137298,0.050000000745058,0.2378621995449066,291.1513366699219,291.1499938964844,262.94000244140625,260.9905700683594,281.1363525390625,294.4173583984375,291.1522827148437,1.0,0.3068152666091919,0.7686641216278076,0.7686641216278076,1.0,1.0,-1.2661811113357544,0.5344020128250122,0.731779158115387,0.2423726171255111,0.0,0.0,0.5702701210975647,80.46932220458984,61.0,17.326780319213867,-12791.3955078125,288.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,307.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1171875,18000.0,0.0,0.0,0.2973231971263885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5752798914909363,0.5752859711647034,-6.08265236223815e-06,0.0,0.0003017452545464,0.0,0.0,38.634613037109375,0.0,0.0,0.0,0.396176129579544,4.0,0.0,1.0
654000,293.1927490234375,297.1499938964844,293.1499938964844,0.0794319957494735,-1908.259521484375,304.1549987792969,0.6366900205612183,0.1319136321544647,0.1214799433946609,294.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4351005852222442,0.050000000745058,0.0500159636139869,293.2810974121094,297.1499938964844,293.1499938964844,0.2026160359382629,-3131.994140625,304.16668701171875,0.8171542882919312,0.2816448807716369,0.1992046982049942,293.27130126953125,297.1499938964844,293.1499938964844,0.3781840801239013,-6951.150390625,304.14825439453125,0.968932569026947,0.4658303260803222,0.4427396953105926,293.3256530761719,297.1499938964844,293.1499938964844,0.009272932074964,-2956.642333984375,301.4785461425781,0.4351005852222442,0.050000000745058,0.2372542023658752,291.1563720703125,291.1499938964844,262.95001220703125,260.99822998046875,281.1553955078125,294.4217834472656,291.1573181152344,1.0,0.3025397658348083,0.7684363126754761,0.7684363126754761,1.0,1.0,-1.2609821557998655,0.5317133069038391,0.7292688488960266,0.2420282065868377,0.0,0.0,0.5693402290344238,77.16902923583984,49.0,15.726263999938965,-12719.626953125,279.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,307.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.18359375,18000.0,0.0,0.0,0.2977375984191894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.573970377445221,0.573976457118988,-6.075790679460624e-06,0.0,0.0003021658048965,0.0,0.0,38.47958755493164,0.0,0.0,0.0,0.3957210779190063,4.0,0.0,1.0
654060,293.1942138671875,297.1499938964844,293.1499938964844,0.0786428898572921,-1893.6290283203125,304.155517578125,0.6410183906555176,0.1310867965221405,0.1205897405743599,294.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.441093772649765,0.050000000745058,0.0498719327151775,293.281494140625,297.1499938964844,293.1499938964844,0.2008436024188995,-3110.094970703125,304.1668701171875,0.822803258895874,0.2799053788185119,0.1978843212127685,293.269775390625,297.1499938964844,293.1499938964844,0.3767563998699188,-6929.10986328125,304.1511535644531,0.976835310459137,0.4645944833755493,0.4414059221744537,293.3262939453125,297.1499938964844,293.1499938964844,0.0091856680810451,-2937.840576171875,301.44744873046875,0.441093772649765,0.050000000745058,0.2365709841251373,291.1613464355469,291.1499938964844,262.9599914550781,261.0058898925781,281.1750183105469,294.426025390625,291.16229248046875,1.0,0.2977486252784729,0.7682636976242065,0.7682636976242065,1.0,1.0,-1.255734920501709,0.5289825201034546,0.7267524003982544,0.2417653650045395,0.0,0.0,0.5680854320526123,73.46886444091797,49.0,14.752351760864258,-12647.166015625,269.3398742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.630859375,18000.0,0.0,0.0,0.2981341183185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5720558762550354,0.5720619559288025,-6.0648308135569096e-06,0.0,0.0003025682235602,0.0,0.0,38.24881362915039,0.0,0.0,0.0,0.3950466215610504,4.0,0.0,1.0
654120,293.1954345703125,297.1499938964844,293.1499938964844,0.077860876917839,-1879.168701171875,304.15594482421875,0.646384596824646,0.1302852779626846,0.1197098568081855,294.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4484114646911621,0.050000000745058,0.0497155226767063,293.2818298339844,297.1499938964844,293.1499938964844,0.1990720629692077,-3088.172119140625,304.1670227050781,0.8295656442642212,0.2781732380390167,0.1965605318546295,293.26806640625,297.1499938964844,293.1499938964844,0.3753402531147003,-6907.48193359375,304.15350341796875,0.9855152368545532,0.4634100198745727,0.4401130378246307,293.3267822265625,297.1499938964844,293.1499938964844,0.0090968562290072,-2918.48681640625,301.4166564941406,0.4484114646911621,0.050000000745058,0.2358290255069732,291.1662292480469,291.1499938964844,262.9700012207031,261.0135498046875,281.1953125,294.4301452636719,291.1671447753906,1.0,0.2925156354904175,0.7680910229682922,0.7680910229682922,1.0,1.0,-1.250459909439087,0.5262137651443481,0.7242461442947388,0.2415762692689895,0.0,0.0,0.566516101360321,69.4569320678711,37.0,14.11765480041504,-12574.021484375,258.7334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1074523925781,307.520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.109375,18000.0,0.0,0.0,0.2984904050827026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5695359706878662,0.5695420503616333,-6.049734565749532e-06,0.0,0.0003029298095498,0.0,0.0,37.94287109375,0.0,0.0,0.0,0.3941536843776703,4.0,0.0,1.0
654180,293.19647216796875,297.1499938964844,293.1499938964844,0.0770882666110992,-1864.919189453125,304.1562805175781,0.6529415249824524,0.1295086145401001,0.1188431605696678,294.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4572501182556152,0.050000000745058,0.0495490804314613,293.2821044921875,297.1499938964844,293.1499938964844,0.1973016709089279,-3066.22705078125,304.1671447753906,0.8376160264015198,0.2764469087123871,0.1952339857816696,293.2662658691406,297.1499938964844,293.1499938964844,0.3739349246025085,-6886.21142578125,304.1554260253906,0.9946976900100708,0.4622705578804016,0.4388558864593506,293.3271484375,297.1499938964844,293.1499938964844,0.0090070059522986,-2898.693359375,301.3861389160156,0.4572501182556152,0.050000000745058,0.2350395023822784,291.1710510253906,291.1499938964844,262.9800109863281,261.0212097167969,281.2162475585937,294.43414306640625,291.1719665527344,1.0,0.2868843376636505,0.7679184079170227,0.7679184079170227,1.0,1.0,-1.2451709508895874,0.5234147906303406,0.7217561602592468,0.2414571046829223,0.0,0.0,0.5646290183067322,65.19282531738281,37.0,13.746159553527832,-12500.2900390625,247.67149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882568359375,307.48699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.408203125,18000.0,0.0,0.0,0.2987881302833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5664168000221252,0.5664228200912476,-6.03055286774179e-06,0.0,0.0003032319655176,0.0,0.0,37.56367874145508,0.0,0.0,0.0,0.3930449783802032,4.0,0.0,1.0
