time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654240,293.19757080078125,297.1499938964844,293.1499938964844,0.0763272419571876,-1850.8992919921875,304.1565246582031,0.6596398949623108,0.1287057250738144,0.1180030927062034,294.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4662545919418335,0.050000000745058,0.049396775662899,293.2823181152344,297.1499938964844,293.1499938964844,0.1955318003892898,-3044.23095703125,304.1672668457031,0.8457288146018982,0.2747347950935364,0.1939231902360916,293.2629699707031,297.1499938964844,293.1499938964844,0.3673754930496216,-6785.3505859375,304.16680908203125,0.9990000128746032,0.4614403247833252,0.4322192072868347,293.3273620605469,297.1499938964844,293.1499938964844,0.0089220879599452,-2879.72705078125,301.3562316894531,0.4662545919418335,0.050000000745058,0.2343170493841171,291.1767578125,291.1499938964844,262.989990234375,261.0288391113281,281.2453918457031,294.4375915527344,291.1785888671875,1.0,0.2807587385177612,0.7677457928657532,0.7677457928657532,1.0,1.0,-1.233591914176941,0.5175637602806091,0.716028094291687,0.2404807955026626,0.0,0.0,0.562290370464325,61.20991897583008,25.0,19.65218544006348,-12389.4609375,234.9945831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,307.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.375,18000.0,0.0,0.0,0.2989984154701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5626785755157471,0.5626845955848694,-6.007414413033985e-06,0.0,0.0003034453839063,0.0,0.0,37.11147689819336,0.0,0.0,0.0,0.3917127847671509,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0753946527838707,-1833.5186767578125,304.1570129394531,0.6658048629760742,0.1278661042451858,0.1170994713902473,294.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.4735589325428009,0.050000000745058,0.0492649227380752,293.2851257324219,297.1499938964844,293.1499938964844,0.1933779716491699,-3017.0556640625,304.1680603027344,0.8532170057296753,0.2725157141685486,0.1925228834152221,293.25006103515625,297.1499938964844,293.1499938964844,0.3523155450820923,-6554.74072265625,304.19110107421875,0.9990000128746032,0.4625324010848999,0.4175000190734863,293.3273620605469,297.1499938964844,293.1499938964844,0.0088350111618638,-2858.562744140625,301.3301696777344,0.4735589325428009,0.050000000745058,0.2336915880441665,291.1978759765625,291.1499938964844,263.0,261.0364990234375,281.2793273925781,294.4198303222656,291.2042541503906,1.0,0.2739664018154144,0.7675731778144836,0.7675731778144836,1.0,1.0,-1.2122457027435305,0.5070251822471619,0.7052205204963684,0.2380493283271789,0.0,0.0,0.5571131706237793,57.62330627441406,25.0,50.2850341796875,-12214.2255859375,219.9382476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,307.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.560546875,18000.0,0.0,0.0,0.2989972829818725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5567173957824707,0.556723415851593,-5.975561180093791e-06,0.0,0.0003034442488569,0.0,0.0,36.422611236572266,0.0,0.0,0.0,0.3895816504955292,4.0,0.0,1.0
654360,293.1983947753906,297.1499938964844,293.1499938964844,0.0745338201522827,-1817.386962890625,304.1573181152344,0.6734530329704285,0.1273209601640701,0.1163653433322906,294.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.4806867837905884,0.050000000745058,0.0491274073719978,293.28973388671875,297.1499938964844,293.1499938964844,0.1904859989881515,-2980.2919921875,304.1700439453125,0.8613713383674622,0.2698927223682403,0.1906357854604721,293.22979736328125,297.1499938964844,293.1499938964844,0.3356589376926422,-6299.61181640625,304.2138671875,0.9990000128746032,0.4652392864227295,0.4015732109546661,293.32720947265625,297.1499938964844,293.1499938964844,0.008741432800889,-2834.8427734375,301.3072204589844,0.4806867837905884,0.050000000745058,0.2330392748117447,291.2309875488281,291.1499938964844,263.010009765625,261.0441589355469,281.31103515625,294.3881225585937,291.23736572265625,1.0,0.2666430175304413,0.7674851417541504,0.7674851417541504,1.0,1.0,-1.1890357732772827,0.4955447018146515,0.6934911012649536,0.2355729639530182,0.0,0.0,0.548397958278656,53.87900924682617,25.0,68.71206665039062,-11989.37109375,204.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,307.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18183.66015625,18000.0,0.0,0.0,0.2986927032470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5447506308555603,0.5447565317153931,-5.914452231081668e-06,0.0,0.0003031351370736,0.0,0.0,35.07710266113281,0.0,0.0,0.0,0.3854828178882599,4.0,0.0,1.0
654420,293.1974792480469,297.1499938964844,293.1499938964844,0.0738863423466682,-1805.312255859375,304.1571350097656,0.6805673837661743,0.1268866807222366,0.115822710096836,294.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.4864906966686249,0.050000000745058,0.0490145608782768,293.2911682128906,297.1499938964844,293.1499938964844,0.1879660189151764,-2948.377685546875,304.17095947265625,0.8687090277671814,0.267841100692749,0.1889549940824508,293.20806884765625,297.1499938964844,293.1499938964844,0.3213643729686737,-6081.4189453125,304.2281188964844,0.9990000128746032,0.4684943258762359,0.3880139291286468,293.3268737792969,297.1499938964844,293.1499938964844,0.008659086190164,-2814.3115234375,301.28350830078125,0.4864906966686249,0.050000000745058,0.2325039654970169,291.2576599121094,291.1499938964844,263.0199890136719,261.05181884765625,281.334228515625,294.3459167480469,291.2613830566406,1.0,0.2607390582561493,0.7673971056938171,0.7673971056938171,1.0,1.0,-1.169309377670288,0.4857153296470642,0.6835939884185791,0.2337145954370498,0.0,0.0,0.5384837985038757,50.80739974975586,25.0,62.8220329284668,-11759.0009765625,191.8012084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,307.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.009765625,18000.0,0.0,0.0,0.2980128526687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5284731388092041,0.5284789800643921,-5.82378197577782e-06,0.0,0.000302445172565,0.0,0.0,33.25926208496094,0.0,0.0,0.0,0.3799757659435272,4.0,0.0,1.0
654480,293.1963806152344,297.1499938964844,293.1499938964844,0.0734094604849815,-1796.5736083984375,304.1567077636719,0.6872523427009583,0.1265008300542831,0.1153627410531044,294.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.4916584193706512,0.050000000745058,0.0489178523421287,293.2914123535156,297.1499938964844,293.1499938964844,0.1860000342130661,-2923.705322265625,304.17071533203125,0.8757283687591553,0.2660019397735595,0.1875348538160324,293.1866760253906,297.1499938964844,293.1499938964844,0.3089386224746704,-5892.00634765625,304.2364196777344,0.9990000128746032,0.4719589650630951,0.3760057687759399,293.32635498046875,297.1499938964844,293.1499938964844,0.0085905157029628,-2798.18896484375,301.2572326660156,0.4916584193706512,0.050000000745058,0.2320452332496643,291.2696533203125,291.1499938964844,263.0299987792969,261.0594482421875,281.35650634765625,294.3070373535156,291.2708740234375,1.0,0.2554137706756592,0.7673090696334839,0.7673090696334839,1.0,1.0,-1.151971459388733,0.4770157635211944,0.6749557256698608,0.2322787940502166,0.0,0.0,0.5292332768440247,48.17745590209961,28.0,43.20289611816406,-11541.3037109375,181.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,307.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.1953125,18000.0,0.0,0.0,0.2969541847705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5114822387695312,0.5114879608154297,-5.721600246033631e-06,0.0,0.000301370746456,0.0,0.0,31.38787651062012,0.0,0.0,0.0,0.3742167949676513,4.0,0.0,1.0
654540,293.1951599121094,297.1499938964844,293.1499938964844,0.0730280429124832,-1789.676513671875,304.1561889648437,0.6929617524147034,0.126153290271759,0.114958107471466,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.4960659742355346,0.050000000745058,0.0488402694463729,293.2912902832031,297.1499938964844,293.1499938964844,0.1842840313911438,-2902.268798828125,304.1700439453125,0.8816137313842773,0.2642363011837005,0.1862235218286514,293.1662292480469,297.1499938964844,293.1499938964844,0.2986775636672973,-5736.0927734375,304.23931884765625,0.9990000128746032,0.4755147993564605,0.3660873174667358,293.3255920410156,297.1499938964844,293.1499938964844,0.0085321115329861,-2784.98681640625,301.2298889160156,0.4960659742355346,0.050000000745058,0.2316772192716598,291.2738647460937,291.1499938964844,263.0400085449219,261.0671081542969,281.3764953613281,294.271240234375,291.2741394042969,1.0,0.2510931193828583,0.7672209739685059,0.7672209739685059,1.0,1.0,-1.1374692916870115,0.4696847796440124,0.6677844524383545,0.2312449961900711,0.0,0.0,0.5205321311950684,46.06685256958008,28.0,25.779617309570312,-11354.111328125,172.66273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902587890625,307.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18258.974609375,18000.0,0.0,0.0,0.2955310940742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4957084953784942,0.4957141280174255,-5.623930064757587e-06,0.0,0.0002999264979735,0.0,0.0,29.6949405670166,0.0,0.0,0.0,0.368838220834732,4.0,0.0,1.0
654600,293.1935729980469,297.1499938964844,293.1499938964844,0.07273780554533,-1784.5096435546875,304.15557861328125,0.6978170871734619,0.1258894801139831,0.1146204844117164,294.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.4998510181903839,0.050000000745058,0.0487779080867767,293.2909545898437,297.1499938964844,293.1499938964844,0.1827134042978286,-2882.70361328125,304.16925048828125,0.8863766193389893,0.26251021027565,0.184961587190628,293.1473388671875,297.1499938964844,293.1499938964844,0.2902303338050842,-5608.1357421875,304.2383728027344,0.9990000128746032,0.4790173172950744,0.3579155504703522,293.3244934082031,297.1499938964844,293.1499938964844,0.0084820138290524,-2774.099365234375,301.202392578125,0.4998510181903839,0.050000000745058,0.2313814014196396,291.2731628417969,291.1499938964844,263.04998779296875,261.0747375488281,281.38897705078125,294.2296142578125,291.2722473144531,1.0,0.2474976629018783,0.7671329379081726,0.7671329379081726,1.0,1.0,-1.125309705734253,0.463489294052124,0.6618204116821289,0.2305220514535904,0.0,0.0,0.5123628377914429,44.36971282958984,31.0,8.990765571594238,-11193.54296875,165.8105010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060729980469,307.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18241.326171875,18000.0,0.0,0.0,0.2937778234481811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.480983167886734,0.4809886813163757,-5.534029241971439e-06,0.0,0.000298147147987,0.0,0.0,28.169584274291992,0.0,0.0,0.0,0.3638611435890198,4.0,0.0,1.0
654660,293.19158935546875,297.1499938964844,293.1499938964844,0.0725664049386978,-1781.5704345703125,304.1548767089844,0.7019697427749634,0.1257293373346328,0.1143826320767402,294.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.5030729174613953,0.050000000745058,0.0487280301749706,293.2904663085937,297.1499938964844,293.1499938964844,0.1812701374292373,-2864.78173828125,304.1683959960937,0.8900792002677917,0.2608206272125244,0.1837352663278579,293.1302185058594,297.1499938964844,293.1499938964844,0.2833670973777771,-5504.64794921875,304.2347717285156,0.9990000128746032,0.482416033744812,0.3512425124645233,293.3230285644531,297.1499938964844,293.1499938964844,0.0084393685683608,-2765.34228515625,301.1749267578125,0.5030729174613953,0.050000000745058,0.2311447858810424,291.2673645019531,291.1499938964844,263.0599975585937,261.0823669433594,281.3970031738281,294.1875,291.2655334472656,1.0,0.2445579320192337,0.767210066318512,0.767210066318512,1.0,1.0,-1.1151975393295288,0.4583125412464142,0.656885027885437,0.2300658524036407,0.0,0.0,0.5051006078720093,43.01215362548828,31.0,-5.744357109069824,-11058.8974609375,160.3108673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62811279296875,307.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18216.66015625,18000.0,0.0,0.0,0.291723221540451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.467739999294281,0.4677454531192779,-5.453780431707855e-06,0.0,0.0002960620040539,0.0,0.0,26.84025001525879,0.0,0.0,0.0,0.3594251871109009,4.0,0.0,1.0
654720,293.18927001953125,297.1499938964844,293.1499938964844,0.0724956840276718,-1780.4925537109375,304.15411376953125,0.7054533362388611,0.1256540119647979,0.1142397448420524,294.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.5057416558265686,0.050000000745058,0.0486888922750949,293.2898254394531,297.1499938964844,293.1499938964844,0.1799152195453643,-2847.9755859375,304.1675109863281,0.8927586078643799,0.259164810180664,0.1825414001941681,293.11492919921875,297.1499938964844,293.1499938964844,0.2778943181037903,-5422.6572265625,304.2292785644531,0.9990000128746032,0.4856710731983185,0.3459168076515198,293.3212585449219,297.1499938964844,293.1499938964844,0.0084025198593735,-2758.146484375,301.1478576660156,0.5057416558265686,0.050000000745058,0.2309591472148895,291.25848388671875,291.1499938964844,263.07000732421875,261.09002685546875,281.4032287597656,294.148681640625,291.2562561035156,1.0,0.2422047257423401,0.7672871947288513,0.7672871947288513,1.0,1.0,-1.1069297790527344,0.4540397524833679,0.6528900861740112,0.2298207134008407,0.0,0.0,0.4987475872039795,41.94727325439453,34.0,-16.23294448852539,-10949.373046875,155.9628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75146484375,307.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.640625,18000.0,0.0,0.0,0.2894100546836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4562322199344635,0.4562376141548157,-5.384560608945321e-06,0.0,0.0002937144017778,0.0,0.0,25.71742057800293,0.0,0.0,0.0,0.3555916845798492,4.0,0.0,1.0
654780,293.18682861328125,297.1499938964844,293.1499938964844,0.0724963843822479,-1780.714111328125,304.15338134765625,0.708259642124176,0.1256405413150787,0.1141724586486816,294.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25079345703125,0.5078544616699219,0.050000000745058,0.0486592575907707,293.28912353515625,297.1499938964844,293.1499938964844,0.1786126494407653,-2831.79931640625,304.16668701171875,0.8944418430328369,0.2575362920761108,0.181376114487648,293.1015319824219,297.1499938964844,293.1499938964844,0.2736626267433166,-5359.87841796875,304.2225646972656,0.9990000128746032,0.4887448847293854,0.3418284058570862,293.3192138671875,297.1499938964844,293.1499938964844,0.0083696963265538,-2751.937255859375,301.1214599609375,0.5078544616699219,0.050000000745058,0.2308185696601867,291.2485656738281,291.1499938964844,263.0799865722656,261.09765625,281.40887451171875,294.1148681640625,291.2463073730469,1.0,0.2403850555419922,0.7673643231391907,0.7673643231391907,1.0,1.0,-1.1003379821777344,0.4505886733531952,0.6497492790222168,0.2297589778900146,0.0,0.0,0.493168443441391,41.1412353515625,34.0,-22.288175582885746,-10861.96875,152.6165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8719482421875,307.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18162.173828125,18000.0,0.0,0.0,0.2868798673152923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4463224709033966,0.446327805519104,-5.325920938048512e-06,0.0,0.0002911465999204,0.0,0.0,24.776561737060547,0.0,0.0,0.0,0.352311909198761,4.0,0.0,1.0
654840,293.1842956542969,297.1499938964844,293.1499938964844,0.0725433155894279,-1781.7646484375,304.1526794433594,0.710375189781189,0.1256668269634246,0.1141580790281295,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.5094286203384399,0.050000000745058,0.0486379191279411,293.288330078125,297.1499938964844,293.1499938964844,0.1773395240306854,-2815.950439453125,304.1659851074219,0.8951837420463562,0.2559253275394439,0.1802324056625366,293.090087890625,297.1499938964844,293.1499938964844,0.2705351412296295,-5314.21875,304.2150573730469,0.9990000128746032,0.4916070997714996,0.3388540744781494,293.3170471191406,297.1499938964844,293.1499938964844,0.0083397636190056,-2746.379150390625,301.0957336425781,0.5094286203384399,0.050000000745058,0.2307173460721969,291.2386474609375,291.1499938964844,263.0899963378906,261.10528564453125,281.4144592285156,294.0865173339844,291.23638916015625,1.0,0.2390406429767608,0.76744145154953,0.76744145154953,1.0,1.0,-1.0952298641204834,0.4478662610054016,0.6473636031150818,0.2298547625541687,0.0,0.0,0.4882524311542511,40.561279296875,37.0,-25.320083618164062,-10792.369140625,150.13031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9862670898437,307.4184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18139.166015625,18000.0,0.0,0.0,0.2841779887676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4377412796020508,0.4377465546131134,-5.276242518448271e-06,0.0,0.0002884045243263,0.0,0.0,23.982440948486328,0.0,0.0,0.0,0.3494953215122223,4.0,0.0,1.0
654900,293.18182373046875,297.1499938964844,293.1499938964844,0.072621539235115,-1783.370849609375,304.15203857421875,0.7118078470230103,0.1257172971963882,0.114180214703083,294.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310485839844,0.5104735493659973,0.050000000745058,0.0486240908503532,293.2875671386719,297.1499938964844,293.1499938964844,0.1760851144790649,-2800.291748046875,304.16534423828125,0.8950187563896179,0.2543227672576904,0.179103597998619,293.0805969238281,297.1499938964844,293.1499938964844,0.2684316337108612,-5284.478515625,304.2070617675781,0.9990000128746032,0.4942308664321899,0.3369125723838806,293.3148193359375,297.1499938964844,293.1499938964844,0.0083120968192815,-2741.322021484375,301.0705261230469,0.5104735493659973,0.050000000745058,0.2306517511606216,291.2288818359375,291.1499938964844,263.1000061035156,261.1129150390625,281.4201354980469,294.0635070800781,291.2266845703125,1.0,0.2381326556205749,0.7675185799598694,0.7675185799598694,1.0,1.0,-1.091475248336792,0.4458086788654327,0.6456665396690369,0.2300927340984344,0.0,0.0,0.4839745759963989,40.18595504760742,37.0,-26.53801727294922,-10737.9423828125,148.4101104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.091796875,307.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.26171875,18000.0,0.0,0.0,0.2813415825366974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4303435087203979,0.4303487241268158,-5.2342320486786775e-06,0.0,0.0002855259226635,0.0,0.0,23.31287002563477,0.0,0.0,0.0,0.3470857143402099,4.0,0.0,1.0
654960,293.1794738769531,297.1499938964844,293.1499938964844,0.0727178379893302,-1785.292724609375,304.1514892578125,0.7126164436340332,0.1257784515619278,0.1142238900065422,294.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5110232830047607,0.050000000745058,0.0486169196665287,293.2870178222656,297.1499938964844,293.1499938964844,0.1748318821191787,-2784.5986328125,304.16485595703125,0.8940014243125916,0.2526903748512268,0.1779758781194687,293.07293701171875,297.1499938964844,293.1499938964844,0.2672533988952636,-5269.14013671875,304.1988220214844,0.9990000128746032,0.4966184198856354,0.3359015583992004,293.3126525878906,297.1499938964844,293.1499938964844,0.0082861669361591,-2736.64306640625,301.04559326171875,0.5110232830047607,0.050000000745058,0.2306177467107772,291.2193603515625,291.1499938964844,263.1099853515625,261.1205444335937,281.4264831542969,294.0458068847656,291.2172241210937,1.0,0.2376133203506469,0.7674914002418518,0.7674914002418518,1.0,1.0,-1.0889105796813965,0.4443239867687225,0.6445865631103516,0.2304420471191406,0.0,0.0,0.4803071320056915,39.99186325073242,40.0,-26.65912628173828,-10696.15625,147.3562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1865539550781,307.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18101.4375,18000.0,0.0,0.0,0.2784138321876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4240209460258484,0.4240261614322662,-5.19875493409927e-06,0.0,0.0002825546544045,0.0,0.0,22.75079917907715,0.0,0.0,0.0,0.345037579536438,4.0,0.0,1.0
655020,293.17724609375,297.1499938964844,293.1499938964844,0.0728218406438827,-1787.339599609375,304.1510314941406,0.7128341794013977,0.1258407980203628,0.1142787784337997,294.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5111032128334045,0.050000000745058,0.0486158840358257,293.28692626953125,297.1499938964844,293.1499938964844,0.1735277622938156,-2768.193115234375,304.1645202636719,0.8921160697937012,0.2509717643260956,0.1768078655004501,293.0668334960937,297.1499938964844,293.1499938964844,0.2669330239295959,-5267.15771484375,304.1905212402344,0.9990000128746032,0.4987951219081878,0.3357551693916321,293.31060791015625,297.1499938964844,293.1499938964844,0.0082615176215767,-2732.220458984375,301.0208435058594,0.5111032128334045,0.050000000745058,0.2306128293275833,291.21026611328125,291.1499938964844,263.1199951171875,261.128173828125,281.4337463378906,294.0337829589844,291.208251953125,1.0,0.2374470978975296,0.7674642205238342,0.7674642205238342,1.0,1.0,-1.0873911380767822,0.4433527290821075,0.6440383791923523,0.2308978140354156,0.0,0.0,0.4772060811519623,39.96410751342773,40.0,-25.910364151000977,-10665.1572265625,146.8952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26873779296875,307.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18085.451171875,18000.0,0.0,0.0,0.2754340469837188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4186923503875732,0.4186975359916687,-5.169072665012209e-06,0.0,0.0002795305335894,0.0,0.0,22.283945083618164,0.0,0.0,0.0,0.3433171212673187,4.0,0.0,1.0
655080,293.1752014160156,297.1499938964844,293.1499938964844,0.0729260370135307,-1789.3758544921875,304.1506652832031,0.7125087380409241,0.1258973777294159,0.1143366694450378,294.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.510759711265564,0.050000000745058,0.0486203506588935,293.2871398925781,297.1499938964844,293.1499938964844,0.1721643209457397,-2750.96875,304.16436767578125,0.8894376754760742,0.249195322394371,0.1755938678979873,293.0622863769531,297.1499938964844,293.1499938964844,0.2673859000205993,-5277.19384765625,304.1823425292969,0.9990000128746032,0.5007396936416626,0.3363853991031647,293.3086853027344,297.1499938964844,293.1499938964844,0.0082377577200531,-2727.9609375,300.99615478515625,0.510759711265564,0.050000000745058,0.2306340187788009,291.20166015625,291.1499938964844,263.1300048828125,261.13580322265625,281.4414367675781,294.0262451171875,291.19976806640625,1.0,0.2375956624746322,0.7674370408058167,0.7674370408058167,1.0,1.0,-1.0867902040481567,0.442833811044693,0.6439563632011414,0.2314470559358596,0.0,0.0,0.4746210277080536,40.0853271484375,43.0,-24.85224723815918,-10643.1435546875,146.9575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3372802734375,307.54693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.22265625,18000.0,0.0,0.0,0.2724415957927704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4142425954341888,0.4142477214336395,-5.144392162037548e-06,0.0,0.0002764936070889,0.0,0.0,21.89866828918457,0.0,0.0,0.0,0.3418837487697601,4.0,0.0,1.0
655140,293.17333984375,297.1499938964844,293.1499938964844,0.0730270370841026,-1791.3431396484375,304.1503601074219,0.7116748094558716,0.1259433180093765,0.1143921613693237,294.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5100343823432922,0.050000000745058,0.0486298762261867,293.2875366210937,297.1499938964844,293.1499938964844,0.1707619726657867,-2733.1962890625,304.164306640625,0.8860663771629333,0.2473802715539932,0.1743493378162384,293.0593566894531,297.1499938964844,293.1499938964844,0.2685543894767761,-5298.32275390625,304.1743469238281,0.9990000128746032,0.5024273991584778,0.3377253413200378,293.30694580078125,297.1499938964844,293.1499938964844,0.0082147773355245,-2723.859130859375,300.9713134765625,0.5100343823432922,0.050000000745058,0.2306791990995407,291.19342041015625,291.1499938964844,263.1400146484375,261.1434326171875,281.4491882324219,294.0223083496094,291.19158935546875,1.0,0.2380333840847015,0.7674099206924438,0.7674099206924438,1.0,1.0,-1.0870364904403689,0.442731648683548,0.6443048715591431,0.2320842295885086,0.0,0.0,0.4725560545921325,40.34354019165039,43.0,-23.94631004333496,-10629.16796875,147.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3912353515625,307.57293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.29296875,18000.0,0.0,0.0,0.2694706320762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4106197953224182,0.4106249213218689,-5.124199105921434e-06,0.0,0.0002734784502536,0.0,0.0,21.58741569519043,0.0,0.0,0.0,0.3407171368598938,4.0,0.0,1.0
655200,293.17169189453125,297.1499938964844,293.1499938964844,0.0731221139430999,-1793.196044921875,304.1501159667969,0.7103782296180725,0.1259749382734298,0.1144405826926231,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.508983850479126,0.050000000745058,0.0486438944935798,293.2880554199219,297.1499938964844,293.1499938964844,0.1693378239870071,-2715.10302734375,304.1642761230469,0.8821211457252502,0.2455402463674545,0.1730866134166717,293.0580139160156,297.1499938964844,293.1499938964844,0.2703613042831421,-5329.3037109375,304.1666259765625,0.9990000128746032,0.5038430094718933,0.3396883606910705,293.3054504394531,297.1499938964844,293.1499938964844,0.0081923780962824,-2719.889404296875,300.9462280273437,0.508983850479126,0.050000000745058,0.2307456880807876,291.1852722167969,291.1499938964844,263.1499938964844,261.15106201171875,281.4567565917969,294.02117919921875,291.1834716796875,1.0,0.2387262731790542,0.7673827409744263,0.7673827409744263,1.0,1.0,-1.0880314111709597,0.4429977536201477,0.6450336575508118,0.2327996343374252,0.0,0.0,0.4710175096988678,40.72354888916016,46.0,-23.32377052307129,-10622.47265625,148.47349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4302673339844,307.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9140625,18000.0,0.0,0.0,0.2665578126907348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4077966213226318,0.4078017473220825,-5.108069217385491e-06,0.0,0.0002705222868826,0.0,0.0,21.345144271850582,0.0,0.0,0.0,0.3398037850856781,4.0,0.0,1.0
655260,293.1701965332031,297.1499938964844,293.1499938964844,0.0732087269425392,-1794.8895263671875,304.1499328613281,0.7086423635482788,0.1259895265102386,0.1144789531826973,294.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5076509714126587,0.050000000745058,0.0486620739102363,293.2886047363281,297.1499938964844,293.1499938964844,0.1678987890481948,-2696.779296875,304.164306640625,0.8776870369911194,0.2436812222003936,0.171811431646347,293.0581970214844,297.1499938964844,293.1499938964844,0.2727546989917755,-5369.27685546875,304.1592712402344,0.9990000128746032,0.5049726366996765,0.342217355966568,293.3041381835937,297.1499938964844,293.1499938964844,0.0081704473122954,-2716.026611328125,300.9208068847656,0.5076509714126587,0.050000000745058,0.2308319360017776,291.1772155761719,291.1499938964844,263.1600036621094,261.15869140625,281.4642944335937,294.0224304199219,291.1754455566406,1.0,0.2396521270275116,0.7672889232635498,0.7672889232635498,1.0,1.0,-1.089707374572754,0.4435896277427673,0.6461177468299866,0.2335838824510574,0.0,0.0,0.4700105190277099,41.21632766723633,46.0,-22.81137657165528,-10622.6484375,149.84149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4538879394531,307.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.857421875,18000.0,0.0,0.0,0.2637353539466858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.405775636434555,0.4057807326316833,-5.095867891213857e-06,0.0,0.0002676578587852,0.0,0.0,21.170244216918945,0.0,0.0,0.0,0.3391411602497101,4.0,0.0,1.0
655320,293.1689147949219,297.1499938964844,293.1499938964844,0.0732839405536651,-1796.3692626953125,304.1498107910156,0.7065105438232422,0.1259852647781372,0.1145046949386596,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5060842633247375,0.050000000745058,0.0486840270459651,293.2892150878906,297.1499938964844,293.1499938964844,0.1664476692676544,-2678.259765625,304.1643371582031,0.8728563189506531,0.2418074756860733,0.1705273687839508,293.0598449707031,297.1499938964844,293.1499938964844,0.2756704986095428,-5417.18896484375,304.1522827148437,0.9990000128746032,0.5058097243309021,0.3452462553977966,293.3031005859375,297.1499938964844,293.1499938964844,0.0081487260758876,-2712.20263671875,300.8949584960937,0.5060842633247375,0.050000000745058,0.2309360653162002,291.1693115234375,291.1499938964844,263.1700134277344,261.1663513183594,281.4716186523437,294.02557373046875,291.1675720214844,1.0,0.2407847642898559,0.7671951055526733,0.7671951055526733,1.0,1.0,-1.0919835567474363,0.4444730877876282,0.6475105285644531,0.2344406843185424,0.0,0.0,0.4695129990577698,41.811283111572266,49.0,-22.270946502685547,-10629.10546875,151.56753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46209716796875,307.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.19921875,18000.0,0.0,0.0,0.2610363364219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4045298993587494,0.4045349955558777,-5.087420049676439e-06,0.0,0.0002649187226779,0.0,0.0,21.05944061279297,0.0,0.0,0.0,0.3387194275856018,4.0,0.0,1.0
655380,293.1678466796875,297.1499938964844,293.1499938964844,0.0733461678028106,-1797.6070556640625,304.1497497558594,0.7040441036224365,0.1259608715772628,0.1145162656903266,294.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5043219923973083,0.050000000745058,0.0487094931304454,293.2898254394531,297.1499938964844,293.1499938964844,0.1649862378835678,-2659.567626953125,304.1643981933594,0.8677029609680176,0.2399209290742874,0.1692362278699875,293.0629272460937,297.1499938964844,293.1499938964844,0.279064416885376,-5472.2939453125,304.1457214355469,0.9990000128746032,0.5063485503196716,0.3487272262573242,293.30230712890625,297.1499938964844,293.1499938964844,0.0081271138042211,-2708.390380859375,300.86865234375,0.5043219923973083,0.050000000745058,0.2310568690299987,291.16162109375,291.1499938964844,263.17999267578125,261.1740417480469,281.4786682128906,294.03033447265625,291.159912109375,1.0,0.2421053200960159,0.7671012878417969,0.7671012878417969,1.0,1.0,-1.0948011875152588,0.4456196129322052,0.6491815447807312,0.2353655844926834,0.0,0.0,0.4695136249065399,42.50138092041016,49.0,-21.726863861083984,-10641.2763671875,153.62680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4549560546875,307.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.2584890723228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4040340781211853,0.4040391445159912,-5.082585175841814e-06,0.0,0.0002623335458338,0.0,0.0,21.01003837585449,0.0,0.0,0.0,0.3385305404663086,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0733944177627563,-1798.5850830078125,304.1496887207031,0.7012936472892761,0.1259160637855529,0.1145126596093177,294.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5024064779281616,0.050000000745058,0.04873813316226,293.2904663085937,297.1499938964844,293.1499938964844,0.1635158658027649,-2640.71923828125,304.1644592285156,0.862308919429779,0.238023355603218,0.1679391115903854,293.0673217773437,297.1499938964844,293.1499938964844,0.2828803658485412,-5533.66845703125,304.1395568847656,0.9990000128746032,0.5065922141075134,0.3526009321212768,293.3017272949219,297.1499938964844,293.1499938964844,0.0081054857000708,-2704.559326171875,300.8418884277344,0.5024064779281616,0.050000000745058,0.2311927229166031,291.1540832519531,291.1499938964844,263.19000244140625,261.1817321777344,281.4854736328125,294.03643798828125,291.1524658203125,1.0,0.2435900717973709,0.7670074701309204,0.7670074701309204,1.0,1.0,-1.098086714744568,0.4469933807849884,0.6510933041572571,0.2363509535789489,0.0,0.0,0.4699925780296325,43.27724838256836,52.0,-21.15741920471192,-10658.50390625,155.98629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4330139160156,307.6275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.232421875,18000.0,0.0,0.0,0.2561197280883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4042534530162811,0.404258519411087,-5.081164999864996e-06,0.0,0.0002599289582576,0.0,0.0,21.018844604492188,0.0,0.0,0.0,0.3385634422302246,4.0,0.0,1.0
655500,293.1661682128906,297.1499938964844,293.1499938964844,0.0734277591109275,-1799.28662109375,304.1496887207031,0.698295533657074,0.1258503198623657,0.114493228495121,294.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.500367283821106,0.050000000745058,0.0487697497010231,293.2911376953125,297.1499938964844,293.1499938964844,0.1620367765426635,-2621.717041015625,304.1645202636719,0.8567354083061218,0.2361153364181518,0.1666366457939148,293.0729064941406,297.1499938964844,293.1499938964844,0.2870819568634033,-5600.69189453125,304.1338195800781,0.9990000128746032,0.5065387487411499,0.3568284809589386,293.3013916015625,297.1499938964844,293.1499938964844,0.0080837411805987,-2700.680908203125,300.81463623046875,0.500367283821106,0.050000000745058,0.2313427031040191,291.1468200683594,291.1499938964844,263.20001220703125,261.1894836425781,281.4920349121094,294.043701171875,291.1452331542969,1.0,0.2452236115932464,0.766913652420044,0.766913652420044,1.0,1.0,-1.1017919778823853,0.4485705494880676,0.6532214879989624,0.2373928278684616,0.0,0.0,0.4709380269050598,44.13344955444336,52.0,-20.512630462646484,-10680.3828125,158.62728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3966369628906,307.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7890625,18000.0,0.0,0.0,0.2539525628089905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4051760137081146,0.4051810801029205,-5.083102223579772e-06,0.0,0.0002577295526862,0.0,0.0,21.084917068481445,0.0,0.0,0.0,0.3388143479824066,4.0,0.0,1.0
655560,293.1655578613281,297.1499938964844,293.1499938964844,0.0734454914927482,-1799.6983642578125,304.14971923828125,0.69509357213974,0.1257640421390533,0.1144577786326408,294.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.4982350468635559,0.050000000745058,0.0488040745258331,293.29180908203125,297.1499938964844,293.1499938964844,0.1605485379695892,-2602.55322265625,304.1645812988281,0.851045548915863,0.234197735786438,0.1653291285037994,293.07965087890625,297.1499938964844,293.1499938964844,0.2916218042373657,-5672.583984375,304.1285095214844,0.9990000128746032,0.5061949491500854,0.3613617718219757,293.30126953125,297.1499938964844,293.1499938964844,0.0080617880448699,-2696.724853515625,300.786865234375,0.4982350468635559,0.050000000745058,0.2315055131912231,291.13983154296875,291.1499938964844,263.2099914550781,261.1972351074219,281.4986267089844,294.05206298828125,291.1383361816406,1.0,0.2469866722822189,0.766771137714386,0.766771137714386,1.0,1.0,-1.1058577299118042,0.4503164291381836,0.6555413007736206,0.2384793013334274,0.0,0.0,0.4723185896873474,45.06251907348633,55.0,-19.72426414489746,-10706.2734375,161.52394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34674072265625,307.61004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.73046875,18000.0,0.0,0.0,0.2520066201686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4067653715610504,0.4067704379558563,-5.088259968033526e-06,0.0,0.0002557546831667,0.0,0.0,21.205713272094727,0.0,0.0,0.0,0.3392726182937622,4.0,0.0,1.0
655620,293.16510009765625,297.1499938964844,293.1499938964844,0.0734469816088676,-1799.8084716796875,304.1497802734375,0.6917229890823364,0.1256573051214218,0.1144062578678131,294.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4960308969020843,0.050000000745058,0.0488409101963043,293.2924499511719,297.1499938964844,293.1499938964844,0.1590506732463836,-2583.21923828125,304.1646423339844,0.8452858328819275,0.2322708368301391,0.1640168577432632,293.08740234375,297.1499938964844,293.1499938964844,0.2964645028114319,-5748.74853515625,304.1236267089844,0.9990000128746032,0.5055627226829529,0.3661647737026214,293.3013610839844,297.1499938964844,293.1499938964844,0.0080395322293043,-2692.660888671875,300.7586364746094,0.4960308969020843,0.050000000745058,0.2316802442073822,291.1332092285156,291.1499938964844,263.2200012207031,261.2050170898437,281.505126953125,294.0613708496094,291.1318054199219,1.0,0.2488648891448974,0.766628623008728,0.766628623008728,1.0,1.0,-1.1102396249771118,0.4522145092487335,0.6580250859260559,0.2396115958690643,0.0,0.0,0.4741065204143524,46.059207916259766,55.0,-18.805238723754883,-10735.693359375,164.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2841491699219,307.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.140625,18000.0,0.0,0.0,0.2503013014793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.408992052078247,0.4089971482753753,-5.096564109408064e-06,0.0,0.0002540240238886,0.0,0.0,21.379568099975582,0.0,0.0,0.0,0.3399303257465362,4.0,0.0,1.0
655680,293.1647644042969,297.1499938964844,293.1499938964844,0.0734324678778648,-1799.621337890625,304.1498413085937,0.6882225871086121,0.1255310624837875,0.114339031279087,294.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4937739968299866,0.050000000745058,0.0488800257444381,293.2931213378906,297.1499938964844,293.1499938964844,0.1575434058904647,-2563.717529296875,304.16473388671875,0.8394954800605774,0.2303352057933807,0.1626999080181121,293.0960693359375,297.1499938964844,293.1499938964844,0.3015704751014709,-5828.541015625,304.119140625,0.9990000128746032,0.5046522617340088,0.371196836233139,293.3016662597656,297.1499938964844,293.1499938964844,0.0080169402062892,-2688.478515625,300.7299499511719,0.4937739968299866,0.050000000745058,0.231865793466568,291.126953125,291.1499938964844,263.2300109863281,261.2128295898437,281.5116577148437,294.07159423828125,291.1256408691406,1.0,0.2508418262004852,0.7664861083030701,0.7664861083030701,1.0,1.0,-1.1148877143859863,0.4542408883571625,0.6606467962265015,0.240784615278244,0.0,0.0,0.4762686192989349,47.11703872680664,58.0,-17.817201614379883,-10768.0576171875,168.00872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2100524902344,307.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.005859375,18000.0,0.0,0.0,0.2488474398851394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4118103682994842,0.4118154942989349,-5.107852302899119e-06,0.0,0.0002525485178921,0.0,0.0,21.6036376953125,0.0,0.0,0.0,0.3407747149467468,4.0,0.0,1.0
655740,293.16455078125,297.1499938964844,293.1499938964844,0.0734018012881279,-1799.134521484375,304.1499328613281,0.6846192479133606,0.1253854483366012,0.1142561882734298,294.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4914721548557281,0.050000000745058,0.0489212982356548,293.2937927246094,297.1499938964844,293.1499938964844,0.1560267060995102,-2544.046142578125,304.164794921875,0.8336896300315857,0.2283907830715179,0.1613783836364746,293.1056213378906,297.1499938964844,293.1499938964844,0.3069159984588623,-5911.55859375,304.11505126953125,0.9990000128746032,0.5034636855125427,0.3764330744743347,293.3021545410156,297.1499938964844,293.1499938964844,0.0079939682036638,-2684.163330078125,300.7007751464844,0.4914721548557281,0.050000000745058,0.2320615649223327,291.12109375,291.1499938964844,263.239990234375,261.2206726074219,281.518310546875,294.082763671875,291.1199035644531,1.0,0.2529074847698211,0.7663435935974121,0.7663435935974121,1.0,1.0,-1.1197713613510132,0.4563804566860199,0.6633909344673157,0.2419959157705307,0.0,0.0,0.4787881970405578,48.232566833496094,58.0,-16.75475311279297,-10803.0283203125,171.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1253356933594,307.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.265625,18000.0,0.0,0.0,0.2476604729890823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4152060747146606,0.4152112007141113,-5.12211408931762e-06,0.0,0.0002513438812457,0.0,0.0,21.877809524536133,0.0,0.0,0.0,0.3418028056621551,4.0,0.0,1.0
655800,293.1644592285156,297.1499938964844,293.1499938964844,0.0733555182814598,-1798.3577880859375,304.1500244140625,0.6809499263763428,0.1252220124006271,0.1141586825251579,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4891350269317627,0.050000000745058,0.0489644780755043,293.2944641113281,297.1499938964844,293.1499938964844,0.1545004695653915,-2524.201904296875,304.1648864746094,0.8278768658638,0.2264382243156433,0.1600523144006729,293.1158447265625,297.1499938964844,293.1499938964844,0.3124615848064422,-5997.17236328125,304.111328125,0.9990000128746032,0.5020135641098022,0.3818350732326507,293.3027648925781,297.1499938964844,293.1499938964844,0.0079705901443958,-2679.703369140625,300.6711730957031,0.4891350269317627,0.050000000745058,0.2322664111852646,291.1156616210937,291.1499938964844,263.25,261.2285461425781,281.5251770019531,294.09490966796875,291.1145935058594,1.0,0.2550462484359741,0.7662010788917542,0.7662010788917542,1.0,1.0,-1.124844312667847,0.4586107134819031,0.6662336587905884,0.2432398498058319,0.0,0.0,0.4816199839115143,49.39918518066406,61.0,-15.595731735229492,-10840.0859375,175.30027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0315856933594,307.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.953125,18000.0,0.0,0.0,0.2467408329248428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4191265106201172,0.4191316366195678,-5.1391816668910906e-06,0.0,0.0002504105796106,0.0,0.0,22.19902801513672,0.0,0.0,0.0,0.3429996967315674,4.0,0.0,1.0
655860,293.1644287109375,297.1499938964844,293.1499938964844,0.0732936039566993,-1797.2904052734375,304.1501159667969,0.6772382259368896,0.1250412166118621,0.1140469387173652,294.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.4867607355117798,0.050000000745058,0.0490094535052776,293.2951354980469,297.1499938964844,293.1499938964844,0.1529643237590789,-2504.17822265625,304.1649780273437,0.8220343589782715,0.224477469921112,0.1587218344211578,293.12677001953125,297.1499938964844,293.1499938964844,0.3181849420070648,-6085.013671875,304.10797119140625,0.9990000128746032,0.5003052949905396,0.3873812258243561,293.3035583496094,297.1499938964844,293.1499938964844,0.0079467520117759,-2675.0791015625,300.64117431640625,0.4867607355117798,0.050000000745058,0.2324797511100769,291.1107177734375,291.1499938964844,263.260009765625,261.2364501953125,281.532470703125,294.10809326171875,291.1097412109375,1.0,0.2572493255138397,0.7660213708877563,0.7660213708877563,1.0,1.0,-1.130080223083496,0.4609143435955047,0.6691659092903137,0.2445094287395477,0.0,0.0,0.4847356379032135,50.613616943359375,61.0,-14.3189697265625,-10878.81640625,179.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9298400878906,307.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.11328125,18000.0,0.0,0.0,0.2460967451333999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4235440194606781,0.4235491752624511,-5.159017291589407e-06,0.0,0.0002497569075785,0.0,0.0,22.5664291381836,0.0,0.0,0.0,0.3443590700626373,4.0,0.0,1.0
655920,293.1645202636719,297.1499938964844,293.1499938964844,0.0732163786888122,-1795.9381103515625,304.1502380371094,0.6735108494758606,0.1248443350195884,0.1139217391610145,294.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4843459725379944,0.050000000745058,0.0490560494363307,293.2958068847656,297.1499938964844,293.1499938964844,0.151417925953865,-2483.968505859375,304.1650695800781,0.8161193132400513,0.2225089371204376,0.1573868691921234,293.1382141113281,297.1499938964844,293.1499938964844,0.3240571618080139,-6174.6259765625,304.1049194335937,0.9990000128746032,0.498350590467453,0.3930445313453674,293.3044738769531,297.1499938964844,293.1499938964844,0.0079224612563848,-2670.285400390625,300.6108093261719,0.4843459725379944,0.050000000745058,0.2327007800340652,291.1062927246094,291.1499938964844,263.2699890136719,261.244384765625,281.540283203125,294.1224060058594,291.1054382324219,1.0,0.2595055103302002,0.7658417224884033,0.7658417224884033,1.0,1.0,-1.135446548461914,0.4632796943187713,0.6721668243408203,0.2458046376705169,0.0,0.0,0.4880912899971008,51.87111282348633,64.0,-12.946245193481444,-10918.7822265625,183.27218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82159423828125,307.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.8515625,18000.0,0.0,0.0,0.2457276880741119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4284065067768097,0.4284116923809051,-5.181476808502339e-06,0.0,0.0002493823703844,0.0,0.0,22.97718811035156,0.0,0.0,0.0,0.3458667993545532,4.0,0.0,1.0
655980,293.1646423339844,297.1499938964844,293.1499938964844,0.0731242075562477,-1794.3079833984375,304.1503601074219,0.6697872281074524,0.1246319487690925,0.1137836277484893,294.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.4818799495697021,0.050000000745058,0.0491041541099548,293.29644775390625,297.1499938964844,293.1499938964844,0.1498614996671676,-2463.57470703125,304.1651611328125,0.8100553750991821,0.2205326110124588,0.1560475379228592,293.150146484375,297.1499938964844,293.1499938964844,0.3300598263740539,-6265.71337890625,304.1022033691406,0.9990000128746032,0.4961548447608948,0.3988070487976074,293.3055114746094,297.1499938964844,293.1499938964844,0.0078976899385452,-2665.3125,300.580078125,0.4818799495697021,0.050000000745058,0.2329289764165878,291.1024169921875,291.1499938964844,263.2799987792969,261.2523498535156,281.5486755371094,294.13800048828125,291.1016845703125,1.0,0.2618074715137481,0.7656620144844055,0.7656620144844055,1.0,1.0,-1.1409214735031128,0.465696632862091,0.6752249002456665,0.2471232265233993,0.0,0.0,0.4916578829288482,53.168704986572266,64.0,-11.52249813079834,-10959.6259765625,187.4817810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080078125,307.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.17578125,18000.0,0.0,0.0,0.2456364333629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4336779713630676,0.4336831867694855,-5.206472451391164e-06,0.0,0.0002492897619958,0.0,0.0,23.429771423339844,0.0,0.0,0.0,0.3475141227245331,4.0,0.0,1.0
