time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656040,293.16485595703125,297.1499938964844,293.1499938964844,0.0730181187391281,-1792.4188232421875,304.1504821777344,0.6660907864570618,0.1244057863950729,0.1136338263750076,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.4793517291545868,0.050000000745058,0.049153596162796,293.297119140625,297.1499938964844,293.1499938964844,0.1482954621315002,-2443.00048828125,304.1652526855469,0.803753137588501,0.2185491621494293,0.1547039449214935,293.1624450683594,297.1499938964844,293.1499938964844,0.3361659944057464,-6357.86474609375,304.09979248046875,0.9990000128746032,0.4937374889850616,0.4046438038349151,293.306640625,297.1499938964844,293.1499938964844,0.0078724529594182,-2660.16162109375,300.549072265625,0.4793517291545868,0.050000000745058,0.2331634908914566,291.0990600585937,291.1499938964844,263.2900085449219,261.2603454589844,281.5578308105469,294.1549987792969,291.09844970703125,1.0,0.2641447782516479,0.7654823064804077,0.7654823064804077,1.0,1.0,-1.1464756727218628,0.4681511223316192,0.6783245801925659,0.2484606057405471,0.0,0.0,0.4953894019126892,54.501556396484375,67.0,-10.040674209594728,-11000.9501953125,191.8210601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907592773437,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17916.099609375,18000.0,0.0,0.0,0.2458101660013198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4392976760864258,0.4393028914928436,-5.233785486780107e-06,0.0,0.0002494660730008,0.0,0.0,23.92043113708496,0.0,0.0,0.0,0.3492835760116577,4.0,0.0,1.0
656100,293.1651306152344,297.1499938964844,293.1499938964844,0.0728982612490654,-1790.273193359375,304.150634765625,0.6624354124069214,0.1241663768887519,0.1134728789329528,294.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.4767427444458008,0.050000000745058,0.0492042787373065,293.2977600097656,297.1499938964844,293.1499938964844,0.1467196643352508,-2422.24267578125,304.16534423828125,0.797382116317749,0.216558501124382,0.1533562093973159,293.175048828125,297.1499938964844,293.1499938964844,0.3423600196838379,-6450.83544921875,304.0976867675781,0.9990000128746032,0.4911036789417267,0.4105411469936371,293.307861328125,297.1499938964844,293.1499938964844,0.0078467493876814,-2654.826171875,300.51776123046875,0.4767427444458008,0.050000000745058,0.2334039062261581,291.0962829589844,291.1499938964844,263.29998779296875,261.26837158203125,281.5678405761719,294.1736145019531,291.0958251953125,1.0,0.2665116488933563,0.7653026580810547,0.7653026580810547,1.0,1.0,-1.1520928144454956,0.4706355333328247,0.6814572811126709,0.2498140931129455,0.0,0.0,0.499252438545227,55.86719131469727,67.0,-8.491816520690918,-11042.47265625,196.2820587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47100830078125,307.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.705078125,18000.0,0.0,0.0,0.246249184012413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4452268481254577,0.4452321231365204,-5.263314960757271e-06,0.0,0.0002499116235412,0.0,0.0,24.447280883789062,0.0,0.0,0.0,0.3511652648448944,4.0,0.0,1.0
656160,293.1654357910156,297.1499938964844,293.1499938964844,0.0727655068039894,-1787.88720703125,304.1507568359375,0.6588373780250549,0.1239153370261192,0.1133019253611564,294.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4740343391895294,0.050000000745058,0.0492560639977455,293.29840087890625,297.1499938964844,293.1499938964844,0.1451343297958374,-2401.302001953125,304.1654357910156,0.791053056716919,0.2145612388849258,0.1520043909549713,293.1878662109375,297.1499938964844,293.1499938964844,0.3486203253269195,-6544.30322265625,304.0958251953125,0.9990000128746032,0.488272488117218,0.4164803326129913,293.30914306640625,297.1499938964844,293.1499938964844,0.0078205708414316,-2649.30029296875,300.4862060546875,0.4740343391895294,0.050000000745058,0.2336495518684387,291.0941162109375,291.1499938964844,263.3099975585937,261.27642822265625,281.5789489746094,294.1939697265625,291.0937805175781,1.0,0.2689001858234405,0.7650972604751587,0.7650972604751587,1.0,1.0,-1.157750964164734,0.4731366038322449,0.6846143007278442,0.251176118850708,0.0,0.0,0.5031988024711609,57.26171875,70.0,-6.867928981781006,-11083.8046875,200.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,307.2308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.068359375,18000.0,0.0,0.0,0.2469362765550613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4513982236385345,0.4514035284519195,-5.294799393595895e-06,0.0,0.0002506089222151,0.0,0.0,25.00571060180664,0.0,0.0,0.0,0.3531395196914673,4.0,0.0,1.0
656220,293.165771484375,297.1499938964844,293.1499938964844,0.0726203322410583,-1785.26953125,304.15087890625,0.6553071737289429,0.1236534789204597,0.1131217703223228,294.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4712032675743103,0.050000000745058,0.0493088513612747,293.2990417480469,297.1499938964844,293.1499938964844,0.143539622426033,-2380.178955078125,304.16552734375,0.7847905158996582,0.2125574350357055,0.1506486982107162,293.2007751464844,297.1499938964844,293.1499938964844,0.3549318015575409,-6638.04248046875,304.0942077636719,0.9990000128746032,0.4852523505687713,0.4224487543106079,293.3104553222656,297.1499938964844,293.1499938964844,0.0077939596958458,-2643.58935546875,300.4544982910156,0.4712032675743103,0.050000000745058,0.2338999658823013,291.0925598144531,291.1499938964844,263.32000732421875,261.2845458984375,281.5910949707031,294.2161560058594,291.09234619140625,1.0,0.2713049352169037,0.7648918628692627,0.7648918628692627,1.0,1.0,-1.163435459136963,0.4756507873535156,0.6877846121788025,0.252545952796936,0.0,0.0,0.5071873664855957,58.682498931884766,70.0,-5.207071304321289,-11124.6826171875,205.5217437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297668457031,307.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.318359375,18000.0,0.0,0.0,0.2478637248277664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4577533006668091,0.4577586352825165,-5.328013685357291e-06,0.0,0.0002515501691959,0.0,0.0,25.59165000915528,0.0,0.0,0.0,0.355189561843872,4.0,0.0,1.0
656280,293.1661376953125,297.1499938964844,293.1499938964844,0.0724638700485229,-1782.44140625,304.1510009765625,0.6518541574478149,0.1233822703361511,0.1129334643483161,294.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.4682249724864959,0.050000000745058,0.0493625402450561,293.2997131347656,297.1499938964844,293.1499938964844,0.1419330835342407,-2358.839111328125,304.1656188964844,0.7786127924919128,0.2105356305837631,0.1492862999439239,293.2137451171875,297.1499938964844,293.1499938964844,0.3612799346446991,-6731.8466796875,304.0928039550781,0.9990000128746032,0.4820667505264282,0.4284335970878601,293.31182861328125,297.1499938964844,293.1499938964844,0.0077669280581176,-2637.697509765625,300.422607421875,0.4682249724864959,0.050000000745058,0.2341546416282653,291.09161376953125,291.1499938964844,263.3299865722656,261.29266357421875,281.6044311523437,294.2402648925781,291.0915222167969,1.0,0.2737199962139129,0.7646864652633667,0.7646864652633667,1.0,1.0,-1.1691280603408811,0.4781703352928161,0.6909576654434204,0.2539186775684356,0.0,0.0,0.5111773014068604,60.126590728759766,58.0,-3.5498647689819336,-11164.8173828125,210.2810821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,307.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.458984375,18000.0,0.0,0.0,0.2490120530128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4642243087291717,0.4642296433448791,-5.362636329664383e-06,0.0,0.0002527155738789,0.0,0.0,26.199726104736328,0.0,0.0,0.0,0.3572944700717926,4.0,0.0,1.0
656340,293.1663513183594,297.1499938964844,293.1499938964844,0.0722546875476837,-1778.614501953125,304.1512145996094,0.6506616473197937,0.1231344565749168,0.1127064228057861,294.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09234619140625,0.4674554169178009,0.050000000745058,0.0493760630488395,293.3004150390625,297.1499938964844,293.1499938964844,0.1402388662099838,-2336.217529296875,304.1658630371094,0.7751862406730652,0.2085021138191223,0.1478743255138397,293.22509765625,297.1499938964844,293.1499938964844,0.3633008897304535,-6758.0810546875,304.09967041015625,0.9990000128746032,0.4790228009223938,0.4299289584159851,293.3131103515625,297.1499938964844,293.1499938964844,0.0077312556095421,-2629.1904296875,300.391357421875,0.4674554169178009,0.050000000745058,0.2342187911272049,291.0929870605469,291.1499938964844,263.3399963378906,261.30084228515625,281.6239624023437,294.262451171875,291.0943908691406,1.0,0.2737793028354645,0.7644810676574707,0.7644810676574707,1.0,1.0,-1.169055461883545,0.4780085384845733,0.691046953201294,0.2541674971580505,0.0,0.0,0.514876663684845,60.47575378417969,58.0,6.011382579803467,-11174.4267578125,210.9501190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,307.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.044921875,18000.0,0.0,0.0,0.2503525614738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4706836342811584,0.4706890285015106,-5.398336270445725e-06,0.0,0.0002540760324336,0.0,0.0,26.8198471069336,0.0,0.0,0.0,0.3594105541706085,4.0,0.0,1.0
656400,293.1654968261719,297.1499938964844,293.1499938964844,0.0720406547188758,-1774.56787109375,304.1513671875,0.6512980461120605,0.1230954453349113,0.1125578805804252,294.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4683937132358551,0.050000000745058,0.0493595488369464,293.3006896972656,297.1499938964844,293.1499938964844,0.1384385079145431,-2311.967041015625,304.166259765625,0.7738125324249268,0.2065408676862716,0.1464767605066299,293.23321533203125,297.1499938964844,293.1499938964844,0.3617149889469147,-6729.158203125,304.1117553710937,0.9990000128746032,0.4764743745326996,0.4281030297279358,293.31427001953125,297.1499938964844,293.1499938964844,0.0076856948435306,-2617.07177734375,300.36328125,0.4683937132358551,0.050000000745058,0.2341404557228088,291.104736328125,291.1499938964844,263.3500061035156,261.3090515136719,281.6415710449219,294.271728515625,291.1080322265625,1.0,0.2726017832756042,0.7642756700515747,0.7642756700515747,1.0,1.0,-1.164896845817566,0.4759836792945862,0.6889131665229797,0.253510981798172,0.0,0.0,0.5167756676673889,60.00580596923828,46.0,23.331336975097656,-11152.7763671875,208.6260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918762207031,307.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17918.11328125,18000.0,0.0,0.0,0.2518102824687958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4757342040538788,0.4757396280765533,-5.431044428405585e-06,0.0,0.0002555554383434,0.0,0.0,27.33128547668457,0.0,0.0,0.0,0.3610983788967132,4.0,0.0,1.0
656460,293.16485595703125,297.1499938964844,293.1499938964844,0.0718694925308227,-1771.25146484375,304.15142822265625,0.6534348726272583,0.1230233386158943,0.1124895215034484,294.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.4706066250801086,0.050000000745058,0.0493197739124298,293.30096435546875,297.1499938964844,293.1499938964844,0.1365991681814193,-2287.080322265625,304.1666564941406,0.7740265727043152,0.2045814245939254,0.1450795382261276,293.2367553710937,297.1499938964844,293.1499938964844,0.3573763072490692,-6658.6962890625,304.1266174316406,0.9990000128746032,0.4747202694416046,0.4236727952957153,293.3152160644531,297.1499938964844,293.1499938964844,0.007634119130671,-2602.943359375,300.3370666503906,0.4706066250801086,0.050000000745058,0.2339517772197723,291.1211853027344,291.1499938964844,263.3599853515625,261.3172912597656,281.6553039550781,294.2680358886719,291.1246032714844,1.0,0.2703030407428741,0.7640891075134277,0.7640891075134277,1.0,1.0,-1.1575483083724976,0.4725189208984375,0.6850294470787048,0.2521229088306427,0.0,0.0,0.5170471668243408,58.90099334716797,46.0,34.12096405029297,-11094.0537109375,204.0122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802490234375,306.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.1171875,18000.0,0.0,0.0,0.2533135712146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4779499471187591,0.4779554009437561,-5.4517572607437614e-06,0.0,0.0002570810611359,0.0,0.0,27.585006713867188,0.0,0.0,0.0,0.3619300723075866,4.0,0.0,1.0
656520,293.1653137207031,297.1499938964844,293.1499938964844,0.0715746879577636,-1765.69287109375,304.1517028808594,0.6565032005310059,0.1227439865469932,0.1122718527913093,294.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4737828075885772,0.050000000745058,0.0492608360946178,293.3014831542969,297.1499938964844,293.1499938964844,0.1347488015890121,-2261.987548828125,304.1669921875,0.7755995988845825,0.2025639712810516,0.1436605453491211,293.2348937988281,297.1499938964844,293.1499938964844,0.3507716655731201,-6554.3115234375,304.14288330078125,0.9990000128746032,0.4739848971366882,0.4170214533805847,293.3158569335937,297.1499938964844,293.1499938964844,0.0075802113860845,-2588.1240234375,300.3114013671875,0.4737828075885772,0.050000000745058,0.2336722016334533,291.13726806640625,291.1499938964844,263.3699951171875,261.3255615234375,281.66510009765625,294.25225830078125,291.1405639648437,1.0,0.2670142352581024,0.7639025449752808,0.7639025449752808,1.0,1.0,-1.1471961736679075,0.4677173197269439,0.6794788837432861,0.2499971091747284,0.0,0.0,0.5162856578826904,57.26733016967773,34.0,39.38232803344727,-11007.4189453125,197.44520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7317199707031,306.93719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9296875,18000.0,0.0,0.0,0.2547899484634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4780080318450928,0.4780134856700897,-5.459734438773012e-06,0.0,0.0002585794136393,0.0,0.0,27.62388610839844,0.0,0.0,0.0,0.3620563745498657,4.0,0.0,1.0
656580,293.1653137207031,297.1499938964844,293.1499938964844,0.071209006011486,-1758.8603515625,304.1520690917969,0.6606212258338928,0.1225533932447433,0.111974723637104,294.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4777144193649292,0.050000000745058,0.0491855181753635,293.3031921386719,297.1499938964844,293.1499938964844,0.1327418982982635,-2234.67333984375,304.16754150390625,0.7782479524612427,0.2003083527088165,0.1420970112085342,293.22784423828125,297.1499938964844,293.1499938964844,0.3420834839344024,-6418.6474609375,304.15997314453125,0.9990000128746032,0.4742894172668457,0.4083633720874786,293.3161926269531,297.1499938964844,293.1499938964844,0.0075244419276714,-2572.66455078125,300.2865905761719,0.4777144193649292,0.050000000745058,0.2333149164915084,291.1534423828125,291.1499938964844,263.3800048828125,261.3338928222656,281.67193603515625,294.22711181640625,291.156982421875,1.0,0.2628234326839447,0.763715922832489,0.763715922832489,1.0,1.0,-1.134053111076355,0.4616969525814056,0.672356128692627,0.2471380680799484,0.0,0.0,0.5144401788711548,55.17812728881836,34.0,43.3213996887207,-10898.619140625,189.22195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817932128906,306.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.125,18000.0,0.0,0.0,0.2561795115470886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4762718081474304,0.4762772917747497,-5.456705821416108e-06,0.0,0.0002599896397441,0.0,0.0,27.4818115234375,0.0,0.0,0.0,0.3615702390670776,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0709225088357925,-1753.468505859375,304.1521911621094,0.6662237048149109,0.1224897876381874,0.1117782443761825,294.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4823093712329864,0.050000000745058,0.049095831811428,293.3039855957031,297.1499938964844,293.1499938964844,0.1307107061147689,-2206.949462890625,304.1680603027344,0.782234787940979,0.1982108652591705,0.1405146270990371,293.2172546386719,297.1499938964844,293.1499938964844,0.3314154148101806,-6252.94775390625,304.17755126953125,0.9990000128746032,0.475377082824707,0.3978081047534942,293.3161315917969,297.1499938964844,293.1499938964844,0.0074671790935099,-2556.603271484375,300.2630310058594,0.4823093712329864,0.050000000745058,0.2328895032405853,291.1705322265625,291.1499938964844,263.3900146484375,261.3422241210937,281.67388916015625,294.1910400390625,291.1742248535156,1.0,0.2578280866146087,0.763529360294342,0.763529360294342,1.0,1.0,-1.1186310052871704,0.4547062516212463,0.6639247536659241,0.2436364889144897,0.0,0.0,0.5113633275032043,52.69215774536133,37.0,46.01609802246094,-10770.7470703125,179.71170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.8487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.052734375,18000.0,0.0,0.0,0.2574241161346435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4725987613201141,0.4726042151451111,-5.442985639092512e-06,0.0,0.0002612527459859,0.0,0.0,27.15125846862793,0.0,0.0,0.0,0.3604429364204407,4.0,0.0,1.0
656700,293.1636962890625,297.1499938964844,293.1499938964844,0.0707425624132156,-1750.046630859375,304.1521301269531,0.6706262826919556,0.1224872842431068,0.1116898432374,294.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4856130182743072,0.050000000745058,0.049031626433134,293.3043212890625,297.1499938964844,293.1499938964844,0.1288311332464218,-2181.2705078125,304.1681823730469,0.7846654057502747,0.196197971701622,0.1390386968851089,293.2046203613281,297.1499938964844,293.1499938964844,0.3233333826065063,-6128.6142578125,304.1871032714844,0.9990000128746032,0.4770068824291229,0.3900738060474396,293.3157958984375,297.1499938964844,293.1499938964844,0.0074165514670312,-2542.4541015625,300.2398681640625,0.4856130182743072,0.050000000745058,0.232584923505783,291.1860656738281,291.1499938964844,263.3999938964844,261.3506164550781,281.66876220703125,294.1512145996094,291.1884155273437,1.0,0.2544896304607391,0.7633427381515503,0.7633427381515503,1.0,1.0,-1.107022404670715,0.4494964778423309,0.6575259566307068,0.2408645302057266,0.0,0.0,0.5073788166046143,50.902645111083984,37.0,39.6362190246582,-10654.9658203125,172.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484680175781,306.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.978515625,18000.0,0.0,0.0,0.2584812939167022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4670362174510956,0.4670416414737701,-5.418517957878066e-06,0.0,0.0002623256586957,0.0,0.0,26.63942527770996,0.0,0.0,0.0,0.3587055802345276,4.0,0.0,1.0
656760,293.16265869140625,297.1499938964844,293.1499938964844,0.0706764161586761,-1748.8204345703125,304.15185546875,0.6741483211517334,0.1225172877311706,0.1116569191217422,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.4881213307380676,0.050000000745058,0.0489837005734443,293.3044128417969,297.1499938964844,293.1499938964844,0.1271260976791381,-2158.055419921875,304.16796875,0.7859762907028198,0.1942265629768371,0.1376141011714935,293.192626953125,297.1499938964844,293.1499938964844,0.3172516822814941,-6035.90576171875,304.1913757324219,0.9990000128746032,0.478672593832016,0.3841991126537323,293.3152160644531,297.1499938964844,293.1499938964844,0.0073740133084356,-2531.26953125,300.2145690917969,0.4881213307380676,0.050000000745058,0.2323575913906097,291.1920471191406,291.1499938964844,263.4100036621094,261.35906982421875,281.6632080078125,294.1175842285156,291.1922607421875,1.0,0.2517807185649872,0.7633482217788696,0.7633482217788696,1.0,1.0,-1.09788978099823,0.4454330801963806,0.6524566411972046,0.238674446940422,0.0,0.0,0.5039210915565491,49.56074523925781,40.0,23.48803329467773,-10553.5380859375,167.66696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66064453125,306.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.509765625,18000.0,0.0,0.0,0.2593530118465423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4609432518482208,0.4609486162662506,-5.387433247960871e-06,0.0,0.0002632103278301,0.0,0.0,26.06732749938965,0.0,0.0,0.0,0.3567813336849212,4.0,0.0,1.0
656820,293.1615905761719,297.1499938964844,293.1499938964844,0.0706764161586761,-1748.8603515625,304.1515197753906,0.676999568939209,0.122566245496273,0.1116579249501228,294.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.4900798201560974,0.050000000745058,0.0489470437169075,293.3043518066406,297.1499938964844,293.1499938964844,0.125522568821907,-2136.241943359375,304.1676025390625,0.7864488959312439,0.1922810524702072,0.1362214088439941,293.1817932128906,297.1499938964844,293.1499938964844,0.3125510811805725,-5964.9853515625,304.1923522949219,0.9990000128746032,0.4802599251270294,0.3796440660953522,293.314453125,297.1499938964844,293.1499938964844,0.0073372186161577,-2522.0341796875,300.1880187988281,0.4900798201560974,0.050000000745058,0.2321836948394775,291.1918334960937,291.1499938964844,263.4200134277344,261.3675537109375,281.6593017578125,294.09088134765625,291.1914978027344,1.0,0.2496517747640609,0.7633537650108337,0.7633537650108337,1.0,1.0,-1.0904978513717651,0.4421626329421997,0.6483352780342102,0.2368692904710769,0.0,0.0,0.5011436343193054,48.52852630615234,40.0,11.042838096618652,-10474.4736328125,163.62216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68701171875,306.728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.80078125,18000.0,0.0,0.0,0.2600431740283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4558355510234833,0.455840915441513,-5.35803837919957e-06,0.0,0.0002639107406139,0.0,0.0,25.57948112487793,0.0,0.0,0.0,0.3551131188869476,4.0,0.0,1.0
656880,293.1605529785156,297.1499938964844,293.1499938964844,0.0707004591822624,-1749.338134765625,304.1512145996094,0.6791963577270508,0.1226251870393753,0.1116810739040374,294.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4915441572666168,0.050000000745058,0.0489201694726944,293.3042297363281,297.1499938964844,293.1499938964844,0.1239552348852157,-2114.869873046875,304.1672668457031,0.786128580570221,0.1903508603572845,0.1348500847816467,293.17242431640625,297.1499938964844,293.1499938964844,0.3089895248413086,-5911.89111328125,304.19110107421875,0.9990000128746032,0.4816978275775909,0.3762694597244262,293.3135681152344,297.1499938964844,293.1499938964844,0.0073032402433454,-2513.57373046875,300.1615600585937,0.4915441572666168,0.050000000745058,0.2320562303066253,291.1906433105469,291.1499938964844,263.42999267578125,261.3760681152344,281.6572265625,294.0704650878906,291.1903686523437,1.0,0.2480379939079284,0.7633592486381531,0.7633592486381531,1.0,1.0,-1.0846426486968994,0.4395865797996521,0.6450560688972473,0.2354081124067306,0.0,0.0,0.4985507130622864,47.7653694152832,43.0,4.098325729370117,-10413.3125,160.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,306.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.91015625,18000.0,0.0,0.0,0.2605668008327484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4514128267765045,0.4514181613922119,-5.332381533662556e-06,0.0,0.000264442176558,0.0,0.0,25.16051483154297,0.0,0.0,0.0,0.3536506295204162,4.0,0.0,1.0
656940,293.1595458984375,297.1499938964844,293.1499938964844,0.0707382634282112,-1750.0611572265625,304.1509094238281,0.6807575225830078,0.1226875782012939,0.1117186322808265,294.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.4925500154495239,0.050000000745058,0.0489020086824893,293.3040771484375,297.1499938964844,293.1499938964844,0.1224101930856704,-2093.7421875,304.1669311523437,0.7850563526153564,0.1884277760982513,0.1334931254386901,293.1647033691406,297.1499938964844,293.1499938964844,0.3064686357975006,-5875.01611328125,304.1882019042969,0.9990000128746032,0.4829350709915161,0.3739709258079529,293.31268310546875,297.1499938964844,293.1499938964844,0.0072713424451649,-2505.65478515625,300.1353454589844,0.4925500154495239,0.050000000745058,0.2319700717926025,291.1894226074219,291.1499938964844,263.44000244140625,261.3846435546875,281.6566772460937,294.0556335449219,291.1890563964844,1.0,0.2468912452459335,0.7633647322654724,0.7633647322654724,1.0,1.0,-1.0801739692687988,0.4376341998577118,0.6425396800041199,0.2342606633901596,0.0,0.0,0.49604532122612,47.24184799194336,43.0,-0.1585807204246521,-10364.7001953125,158.33523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76837158203125,306.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.369140625,18000.0,0.0,0.0,0.2609283626079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4472571313381195,0.4472624361515045,-5.309162133926293e-06,0.0,0.0002648091176524,0.0,0.0,24.77407455444336,0.0,0.0,0.0,0.3522908687591553,4.0,0.0,1.0
657000,293.1586303710937,297.1499938964844,293.1499938964844,0.0707876980304718,-1750.9990234375,304.1506652832031,0.6817283630371094,0.1227482110261917,0.1117640361189842,294.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.493142157793045,0.050000000745058,0.0488914400339126,293.3039245605469,297.1499938964844,293.1499938964844,0.1208857148885726,-2072.843994140625,304.1666259765625,0.783298134803772,0.1865050643682479,0.1321441382169723,293.1586303710937,297.1499938964844,293.1499938964844,0.3048973679542541,-5852.89697265625,304.1841125488281,0.9990000128746032,0.4839411675930023,0.37262624502182,293.3117980957031,297.1499938964844,293.1499938964844,0.0072412420995533,-2498.254638671875,300.1090087890625,0.493142157793045,0.050000000745058,0.2319199442863464,291.18756103515625,291.1499938964844,263.45001220703125,261.39324951171875,281.6575012207031,294.0455627441406,291.1870422363281,1.0,0.2461564987897873,0.7633702158927917,0.7633702158927917,1.0,1.0,-1.076921463012695,0.4362267553806305,0.6406946778297424,0.2333915382623672,0.0,0.0,0.4937227666378021,46.92724990844727,46.0,-3.370764970779419,-10326.5380859375,156.8534698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8188781738281,306.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.568359375,18000.0,0.0,0.0,0.2611362934112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4433540999889374,0.4433594048023224,-5.287666681397241e-06,0.0,0.0002650201204232,0.0,0.0,24.415512084960938,0.0,0.0,0.0,0.3510242998600006,4.0,0.0,1.0
657060,293.1578063964844,297.1499938964844,293.1499938964844,0.0708448141813278,-1752.0802001953125,304.1504211425781,0.6821421980857849,0.1228030920028686,0.1118127480149269,294.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.4933511912822723,0.050000000745058,0.0488877408206462,293.3038330078125,297.1499938964844,293.1499938964844,0.1193759441375732,-2052.094482421875,304.1663513183594,0.7809031009674072,0.1845745146274566,0.1307982206344604,293.1542358398437,297.1499938964844,293.1499938964844,0.3042048215866089,-5844.38525390625,304.1791687011719,0.9990000128746032,0.4846957921981811,0.3721531927585602,293.3109741210937,297.1499938964844,293.1499938964844,0.007212733849883,-2491.320556640625,300.0824584960937,0.4933511912822723,0.050000000745058,0.23190239071846,291.18505859375,291.1499938964844,263.4599914550781,261.4018859863281,281.6596374511719,294.0396728515625,291.1844177246094,1.0,0.2457969486713409,0.7633360624313354,0.7633360624313354,1.0,1.0,-1.0747703313827517,0.435306042432785,0.6394643187522888,0.2327732890844345,0.0,0.0,0.491633653640747,46.80159759521485,46.0,-5.664282321929932,-10298.39453125,156.0282440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87335205078125,306.7304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.123046875,18000.0,0.0,0.0,0.2611995339393616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4398005902767181,0.4398058652877807,-5.268040240480332e-06,0.0,0.0002650843234732,0.0,0.0,24.09143829345703,0.0,0.0,0.0,0.3498732447624206,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.070903293788433,-1753.1859130859375,304.1502380371094,0.6820473670959473,0.1228487938642501,0.1118604093790054,294.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4932167828083038,0.050000000745058,0.0488901399075984,293.3038635253906,297.1499938964844,293.1499938964844,0.1178645640611648,-2031.26123046875,304.1661376953125,0.7779237627983093,0.1826168000698089,0.1294442415237426,293.1513977050781,297.1499938964844,293.1499938964844,0.3042976260185241,-5847.96826171875,304.1736755371094,0.9990000128746032,0.4851968884468078,0.3724574148654938,293.31024169921875,297.1499938964844,293.1499938964844,0.0071854256093502,-2484.717529296875,300.0556640625,0.4932167828083038,0.050000000745058,0.2319137752056121,291.1822509765625,291.1499938964844,263.4700012207031,261.4105834960937,281.6629333496094,294.03759765625,291.1815795898437,1.0,0.2457698732614517,0.7633019685745239,0.7633019685745239,1.0,1.0,-1.0735833644866943,0.4348134398460388,0.6387699246406555,0.2323817163705825,0.0,0.0,0.4897640645503998,46.84360885620117,49.0,-7.008779048919678,-10279.255859375,155.7774200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,306.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.36328125,18000.0,0.0,0.0,0.2611330151557922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.436625063419342,0.4366303086280823,-5.250450158200692e-06,0.0,0.0002650168025866,0.0,0.0,23.80372810363769,0.0,0.0,0.0,0.3488442003726959,4.0,0.0,1.0
657180,293.15643310546875,297.1499938964844,293.1499938964844,0.0709590390324592,-1754.2393798828125,304.1501159667969,0.6814824342727661,0.1228827014565467,0.1119040474295616,294.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.4927696585655212,0.050000000745058,0.0488981269299984,293.3040466308594,297.1499938964844,293.1499938964844,0.1163418740034103,-2010.2052001953125,304.1659545898437,0.7744085192680359,0.1806339919567108,0.1280756443738937,293.1501159667969,297.1499938964844,293.1499938964844,0.305110365152359,-5862.5791015625,304.1679077148437,0.9990000128746032,0.4854341447353363,0.373471736907959,293.30963134765625,297.1499938964844,293.1499938964844,0.0071589164435863,-2478.32275390625,300.0286560058594,0.4927696585655212,0.050000000745058,0.2319516688585281,291.17938232421875,291.1499938964844,263.4800109863281,261.4193115234375,281.66729736328125,294.0388488769531,291.1787414550781,1.0,0.2460454553365707,0.7632678151130676,0.7632678151130676,1.0,1.0,-1.0732649564743042,0.4347054958343506,0.6385595202445984,0.2321977019309997,0.0,0.0,0.4880918264389038,47.039005279541016,49.0,-7.650972843170166,-10267.9404296875,156.04647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,306.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.900390625,18000.0,0.0,0.0,0.2609488070011139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43379807472229,0.4338032901287079,-5.234834588918602e-06,0.0,0.0002648298686835,0.0,0.0,23.549427032470703,0.0,0.0,0.0,0.3479290008544922,4.0,0.0,1.0
657240,293.1559143066406,297.1499938964844,293.1499938964844,0.0710093230009079,-1755.19140625,304.1499938964844,0.6805037260055542,0.1229028180241584,0.111940823495388,294.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4920516908168793,0.050000000745058,0.0489110499620437,293.3042907714844,297.1499938964844,293.1499938964844,0.1148115172982215,-1988.9774169921875,304.16583251953125,0.7704466581344604,0.1786351501941681,0.1266961842775344,293.1502685546875,297.1499938964844,293.1499938964844,0.3065611720085144,-5886.89892578125,304.1620178222656,0.9990000128746032,0.4854006469249725,0.3751080334186554,293.3091735839844,297.1499938964844,293.1499938964844,0.0071330685168504,-2472.09619140625,300.0013427734375,0.4920516908168793,0.050000000745058,0.2320129722356796,291.1765441894531,291.1499938964844,263.489990234375,261.4281005859375,281.67242431640625,294.0428466796875,291.1758728027344,1.0,0.2465865015983581,0.7632337212562561,0.7632337212562561,1.0,1.0,-1.0737059116363523,0.4349327385425567,0.6387732028961182,0.2321977317333221,0.0,0.0,0.4866094589233398,47.36983108520508,52.0,-7.995489120483398,-10263.10546875,156.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,306.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.818359375,18000.0,0.0,0.0,0.2606637179851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431285560131073,0.4312907755374908,-5.220999810262583e-06,0.0,0.000264540547505,0.0,0.0,23.324892044067383,0.0,0.0,0.0,0.347117155790329,4.0,0.0,1.0
657300,293.155517578125,297.1499938964844,293.1499938964844,0.0710528194904327,-1756.0194091796875,304.14990234375,0.6791501045227051,0.1229074150323867,0.1119687631726265,294.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4910909831523895,0.050000000745058,0.0489285327494144,293.3045654296875,297.1499938964844,293.1499938964844,0.1132790297269821,-1967.656005859375,304.1657409667969,0.7661094069480896,0.1766252368688583,0.1253104209899902,293.15185546875,297.1499938964844,293.1499938964844,0.30860236287117,-5920.1396484375,304.1561279296875,0.9990000128746032,0.4850866794586181,0.377311110496521,293.3088684082031,297.1499938964844,293.1499938964844,0.007107778917998,-2466.016357421875,299.9736633300781,0.4910909831523895,0.050000000745058,0.2320958971977234,291.1736145019531,291.1499938964844,263.5,261.4369506835937,281.67828369140625,294.0491943359375,291.1729431152344,1.0,0.2473703473806381,0.7631995677947998,0.7631995677947998,1.0,1.0,-1.0748405456542969,0.4354654848575592,0.6393750309944153,0.2323679327964782,0.0,0.0,0.4853305518627167,47.82576370239258,52.0,-8.2464599609375,-10264.0771484375,157.92086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09552001953125,306.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.880859375,18000.0,0.0,0.0,0.2602904140949249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4290911853313446,0.4290964007377624,-5.208875791140599e-06,0.0,0.0002641616738401,0.0,0.0,23.12963104248047,0.0,0.0,0.0,0.3464085757732391,4.0,0.0,1.0
657360,293.1552124023437,297.1499938964844,293.1499938964844,0.0710881277918815,-1756.698486328125,304.1498718261719,0.6774741411209106,0.1228956058621406,0.1119862273335456,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4899230897426605,0.050000000745058,0.0489500723779201,293.30487060546875,297.1499938964844,293.1499938964844,0.1117478609085083,-1946.289794921875,304.1656799316406,0.761478841304779,0.1746085733175277,0.1239214688539505,293.1547546386719,297.1499938964844,293.1499938964844,0.3111658096313476,-5961.20361328125,304.1503601074219,0.9990000128746032,0.4844937324523926,0.3800078928470611,293.3087158203125,297.1499938964844,293.1499938964844,0.0070828776806592,-2460.039306640625,299.94561767578125,0.4899230897426605,0.050000000745058,0.2321980744600296,291.17059326171875,291.1499938964844,263.510009765625,261.4458312988281,281.6849365234375,294.0575561523437,291.1698913574219,1.0,0.2483664155006408,0.7631052136421204,0.7631052136421204,1.0,1.0,-1.0765793323516846,0.4362569749355316,0.6403223276138306,0.2326804250478744,0.0,0.0,0.4842606484889984,48.39278793334961,55.0,-8.422601699829102,-10270.0517578125,159.44354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14569091796875,306.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.896484375,18000.0,0.0,0.0,0.2598464787006378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4272206425666809,0.4272258281707763,-5.198419330554316e-06,0.0,0.0002637111465446,0.0,0.0,22.96344947814941,0.0,0.0,0.0,0.3458034098148346,4.0,0.0,1.0
657420,293.155029296875,297.1499938964844,293.1499938964844,0.0711137428879737,-1757.2012939453125,304.1498413085937,0.6755139231681824,0.1228663027286529,0.1119919493794441,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4885710477828979,0.050000000745058,0.0489753633737564,293.30517578125,297.1499938964844,293.1499938964844,0.1102197244763374,-1924.901611328125,304.16558837890625,0.7566173672676086,0.1725874692201614,0.1225313767790794,293.158935546875,297.1499938964844,293.1499938964844,0.3142069280147552,-6009.35107421875,304.144775390625,0.9990000128746032,0.48361736536026,0.3831507563591003,293.3087158203125,297.1499938964844,293.1499938964844,0.0070582507178187,-2454.129150390625,299.9171142578125,0.4885710477828979,0.050000000745058,0.2323180437088012,291.16754150390625,291.1499938964844,263.5199890136719,261.45477294921875,281.6921691894531,294.0677795410156,291.1668395996094,1.0,0.2495548874139785,0.7630108594894409,0.7630108594894409,1.0,1.0,-1.0788639783859253,0.4372883439064026,0.6415755748748779,0.2331272959709167,0.0,0.0,0.4834003150463104,49.06250762939453,55.0,-8.521437644958496,-10280.5693359375,161.31272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19171142578125,306.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9296875,18000.0,0.0,0.0,0.2593466639518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4256803691387176,0.4256855547428131,-5.189651346881874e-06,0.0,0.0002632038958836,0.0,0.0,22.826509475708008,0.0,0.0,0.0,0.3453030288219452,4.0,0.0,1.0
657480,293.1549377441406,297.1499938964844,293.1499938964844,0.0711290463805198,-1757.5169677734375,304.1498413085937,0.6733196973800659,0.122819609940052,0.1119852885603904,294.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4870633482933044,0.050000000745058,0.0490039698779583,293.3054504394531,297.1499938964844,293.1499938964844,0.1086958572268486,-1903.50927734375,304.16552734375,0.7515939474105835,0.170564129948616,0.1211413294076919,293.1642150878906,297.1499938964844,293.1499938964844,0.3176633715629577,-6063.58349609375,304.1394348144531,0.9990000128746032,0.4824683368206024,0.3866747319698334,293.30889892578125,297.1499938964844,293.1499938964844,0.0070338156074285,-2448.2626953125,299.8881530761719,0.4870633482933044,0.050000000745058,0.2324537336826324,291.1644592285156,291.1499938964844,263.5299987792969,261.4637451171875,281.69989013671875,294.0796813964844,291.16375732421875,1.0,0.2509084045886993,0.7629164457321167,0.7629164457321167,1.0,1.0,-1.0816141366958618,0.4385254383087158,0.643088698387146,0.233687937259674,0.0,0.0,0.4827450811862945,49.82264709472656,58.0,-8.600234031677246,-10294.8916015625,163.48751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23297119140625,306.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.017578125,18000.0,0.0,0.0,0.2588090598583221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4244570732116699,0.4244622588157654,-5.182492259336868e-06,0.0,0.000262658286374,0.0,0.0,22.717334747314453,0.0,0.0,0.0,0.3449031412601471,4.0,0.0,1.0
657540,293.15496826171875,297.1499938964844,293.1499938964844,0.0711333453655242,-1757.633056640625,304.1498718261719,0.6709208488464355,0.1227548420429229,0.1119655221700668,294.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4854115843772888,0.050000000745058,0.0490357093513011,293.3057556152344,297.1499938964844,293.1499938964844,0.1071772798895835,-1882.1263427734373,304.1654663085937,0.7464504241943359,0.1685393452644348,0.1197522804141044,293.1705322265625,297.1499938964844,293.1499938964844,0.3215064108371734,-6123.4140625,304.1343994140625,0.9990000128746032,0.4810440838336944,0.3905477523803711,293.3092041015625,297.1499938964844,293.1499938964844,0.0070095071569085,-2442.42138671875,299.8587646484375,0.4854115843772888,0.050000000745058,0.232604295015335,291.1613464355469,291.1499938964844,263.5400085449219,261.4727783203125,281.70819091796875,294.0932312011719,291.1606750488281,1.0,0.252413660287857,0.7628220915794373,0.7628220915794373,1.0,1.0,-1.0847903490066528,0.4399513006210327,0.6448390483856201,0.2343521416187286,0.0,0.0,0.4823020696640014,50.668155670166016,58.0,-8.64525032043457,-10312.67578125,165.9517364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,306.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.134765625,18000.0,0.0,0.0,0.2582467496395111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4235592186450958,0.4235643744468689,-5.176962531550089e-06,0.0,0.0002620876184664,0.0,0.0,22.63633346557617,0.0,0.0,0.0,0.344605952501297,4.0,0.0,1.0
657600,293.1550598144531,297.1499938964844,293.1499938964844,0.0711261481046676,-1757.5404052734375,304.14990234375,0.6683597564697266,0.1226725876331329,0.1119325459003448,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4836328625679016,0.050000000745058,0.0490702353417873,293.3060913085937,297.1499938964844,293.1499938964844,0.105658896267414,-1860.678955078125,304.1654052734375,0.7412225008010864,0.1664973348379135,0.1183598861098289,293.177734375,297.1499938964844,293.1499938964844,0.3256840407848358,-6188.01220703125,304.129638671875,0.9990000128746032,0.4793698191642761,0.394717663526535,293.3096618652344,297.1499938964844,293.1499938964844,0.0069852792657911,-2436.58740234375,299.82891845703125,0.4836328625679016,0.050000000745058,0.2327680736780166,291.15826416015625,291.1499938964844,263.54998779296875,261.4818725585937,281.7171936035156,294.10858154296875,291.1575927734375,1.0,0.2540479898452759,0.762727677822113,0.762727677822113,1.0,1.0,-1.088322401046753,0.4415352046489715,0.6467872262001038,0.2351027727127075,0.0,0.0,0.4820611476898193,51.58927154541016,61.0,-8.584674835205078,-10333.2666015625,168.67172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,306.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.2576767802238464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4229763150215149,0.4229815006256103,-5.173005774850026e-06,0.0,0.0002615091798361,0.0,0.0,22.58243179321289,0.0,0.0,0.0,0.344407856464386,4.0,0.0,1.0
657660,293.1552429199219,297.1499938964844,293.1499938964844,0.0711066871881485,-1757.2239990234375,304.14996337890625,0.6656621694564819,0.1225727945566177,0.1118862405419349,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4817296862602234,0.050000000745058,0.0491074137389659,293.3066101074219,297.1499938964844,293.1499938964844,0.104125365614891,-1838.943603515625,304.1654052734375,0.7358997464179993,0.1644200831651687,0.1169505417346954,293.1856689453125,297.1499938964844,293.1499938964844,0.3301700949668884,-6256.9404296875,304.12518310546875,0.9990000128746032,0.4774642884731293,0.3991590440273285,293.3102722167969,297.1499938964844,293.1499938964844,0.0069609936326742,-2430.71435546875,299.7986755371094,0.4817296862602234,0.050000000745058,0.2329444289207458,291.1552734375,291.1499938964844,263.5599975585937,261.4909973144531,281.72723388671875,294.1260070800781,291.1546630859375,1.0,0.255798727273941,0.7625932693481445,0.7625932693481445,1.0,1.0,-1.0921622514724731,0.4432513415813446,0.6489108800888062,0.235923171043396,0.0,0.0,0.4820096492767334,52.58192443847656,61.0,-8.31077766418457,-10356.0947265625,171.63031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,306.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.703125,18000.0,0.0,0.0,0.2571115493774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4226986765861511,0.4227038323879242,-5.170598342374433e-06,0.0,0.0002609355433378,0.0,0.0,22.554777145385746,0.0,0.0,0.0,0.3443059623241424,4.0,0.0,1.0
657720,293.1554870605469,297.1499938964844,293.1499938964844,0.0710744932293891,-1756.674560546875,304.1500244140625,0.6628623008728027,0.1224563494324684,0.1118268892168998,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4797074794769287,0.050000000745058,0.0491469725966453,293.3072204589844,297.1499938964844,293.1499938964844,0.1025715693831443,-1816.843505859375,304.1654357910156,0.7304826378822327,0.1623148918151855,0.1155202761292457,293.1941833496094,297.1499938964844,293.1499938964844,0.334922045469284,-6329.52001953125,304.1210632324219,0.9990000128746032,0.4753404557704925,0.4038313329219818,293.3109741210937,297.1499938964844,293.1499938964844,0.0069366698153316,-2424.796875,299.76806640625,0.4797074794769287,0.050000000745058,0.2331320792436599,291.1524963378906,291.1499938964844,263.57000732421875,261.50018310546875,281.7381896972656,294.1453857421875,291.1519470214844,1.0,0.257648229598999,0.762458860874176,0.762458860874176,1.0,1.0,-1.096254825592041,0.4450803399085998,0.6511745452880859,0.2368039190769195,0.0,0.0,0.4821194410324096,53.63856506347656,64.0,-7.871250152587891,-10380.525390625,174.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,306.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.2565651535987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4226903021335602,0.4226954579353332,-5.169605174160097e-06,0.0,0.0002603809989523,0.0,0.0,22.5504150390625,0.0,0.0,0.0,0.3442895114421844,4.0,0.0,1.0
657780,293.15582275390625,297.1499938964844,293.1499938964844,0.0710297673940658,-1755.896240234375,304.15008544921875,0.6599839925765991,0.1223234012722969,0.1117545887827873,294.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.477561742067337,0.050000000745058,0.0491887629032135,293.30792236328125,297.1499938964844,293.1499938964844,0.1010032370686531,-1794.4591064453125,304.1654663085937,0.7249559164047241,0.1601887196302414,0.1140740737318992,293.2032470703125,297.1499938964844,293.1499938964844,0.3399170041084289,-6405.3720703125,304.11724853515625,0.9990000128746032,0.4729988873004913,0.4087092578411102,293.3117980957031,297.1499938964844,293.1499938964844,0.0069122463464736,-2418.8203125,299.7370910644531,0.477561742067337,0.050000000745058,0.2333303093910217,291.1499328613281,291.1499938964844,263.5799865722656,261.5094299316406,281.7499694824219,294.1665954589844,291.1494140625,1.0,0.2595865428447723,0.7623244524002075,0.7623244524002075,1.0,1.0,-1.1005750894546509,0.4470116198062897,0.6535634398460388,0.2377388775348663,0.0,0.0,0.4823838472366333,54.75507736206055,64.0,-7.416553020477295,-10406.150390625,178.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,306.9584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.693359375,18000.0,0.0,0.0,0.2560485005378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4229307472705841,0.4229359328746795,-5.169927590031875e-06,0.0,0.0002598566934466,0.0,0.0,22.567604064941406,0.0,0.0,0.0,0.3443525731563568,4.0,0.0,1.0
