time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0709736943244934,-1754.91162109375,304.1501770019531,0.6570603251457214,0.1221755221486091,0.1116702556610107,294.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4752919375896454,0.050000000745058,0.0492324829101562,293.3086242675781,297.1499938964844,293.1499938964844,0.0994267165660858,-1771.8804931640625,304.16552734375,0.7192817330360413,0.1580473333597183,0.1126172021031379,293.2127685546875,297.1499938964844,293.1499938964844,0.3451142609119415,-6483.86767578125,304.11376953125,0.9990000128746032,0.4704561829566955,0.4137511849403381,293.31268310546875,297.1499938964844,293.1499938964844,0.0068877399899065,-2412.79248046875,299.705810546875,0.4752919375896454,0.050000000745058,0.2335377037525177,291.14752197265625,291.1499938964844,263.5899963378906,261.5187072753906,281.7626037597656,294.1895751953125,291.1470031738281,1.0,0.2615967988967895,0.7621899843215942,0.7621899843215942,1.0,1.0,-1.1050783395767212,0.4490258395671844,0.6560524702072144,0.2387166619300842,0.0,0.0,0.4827929735183716,55.92325973510742,52.0,-6.996744632720947,-10432.576171875,181.72218322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597717285156,306.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.2555726170539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4233967959880829,0.4234019517898559,-5.171411430637818e-06,0.0,0.0002593737153802,0.0,0.0,22.604232788085938,0.0,0.0,0.0,0.3444874286651611,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0708663836121559,-1752.9676513671875,304.1503601074219,0.6564363837242126,0.1220310032367706,0.1115429401397705,294.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4749776422977447,0.050000000745058,0.0492384806275367,293.3092956542969,297.1499938964844,293.1499938964844,0.0978006571531295,-1748.4825439453125,304.1656494140625,0.7158378958702087,0.1559090614318847,0.1111267283558845,293.2210998535156,297.1499938964844,293.1499938964844,0.3461818993091583,-6497.3681640625,304.1185302734375,0.9990000128746032,0.4680179953575134,0.414438396692276,293.3135986328125,297.1499938964844,293.1499938964844,0.0068565723486244,-2404.605712890625,299.6749267578125,0.4749776422977447,0.050000000745058,0.2335661649703979,291.146728515625,291.1499938964844,263.6000061035156,261.5280456542969,281.7792053222656,294.21063232421875,291.1475524902344,1.0,0.2612973749637604,0.7620555758476257,0.7620555758476257,1.0,1.0,-1.1040087938308716,0.4485585987567901,0.655450165271759,0.2383701652288437,0.0,0.0,0.4831192791461944,56.058719635009766,52.0,0.8233922719955444,-10431.875,181.65174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,306.9869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.89453125,18000.0,0.0,0.0,0.2551305294036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4240245819091797,0.4240297377109527,-5.173999397811713e-06,0.0,0.0002589250507298,0.0,0.0,22.65589141845703,0.0,0.0,0.0,0.344671756029129,4.0,0.0,1.0
657960,293.1567687988281,297.1499938964844,293.1499938964844,0.0706792101264,-1749.4481201171875,304.150634765625,0.6575074791908264,0.1219023391604423,0.1113991066813469,294.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4761229753494262,0.050000000745058,0.0492165610194206,293.3098449707031,297.1499938964844,293.1499938964844,0.0960823222994804,-1723.565673828125,304.1659545898437,0.714076578617096,0.1537821441888809,0.1096218526363372,293.2256164550781,297.1499938964844,293.1499938964844,0.3438373208045959,-6458.16796875,304.1285705566406,0.9990000128746032,0.466226577758789,0.4119212329387665,293.3144226074219,297.1499938964844,293.1499938964844,0.0068176952190697,-2393.3310546875,299.6473388671875,0.4761229753494262,0.050000000745058,0.2334621846675872,291.1553955078125,291.1499938964844,263.6099853515625,261.5374450683594,281.7934875488281,294.2209167480469,291.15826416015625,1.0,0.2597866952419281,0.7619001865386963,0.7619001865386963,1.0,1.0,-1.0988599061965942,0.4463018476963043,0.6525580286979675,0.2369718700647354,0.0,0.0,0.4819391667842865,55.428340911865234,40.0,16.99683380126953,-10402.1640625,178.91835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,307.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.2546770870685577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4236443340778351,0.4236494898796081,-5.175061232876033e-06,0.0,0.0002584648609627,0.0,0.0,22.63469123840332,0.0,0.0,0.0,0.3445603847503662,4.0,0.0,1.0
658020,293.1568603515625,297.1499938964844,293.1499938964844,0.070459209382534,-1745.28271484375,304.1509094238281,0.6599639654159546,0.1217977106571197,0.1112526506185531,294.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4783585667610168,0.050000000745058,0.0491733141243457,293.3102722167969,297.1499938964844,293.1499938964844,0.0943255200982093,-1697.9925537109375,304.1662292480469,0.7136902809143066,0.1516716331243515,0.108110561966896,293.2260131835937,297.1499938964844,293.1499938964844,0.3388824462890625,-6379.03662109375,304.1414794921875,0.9990000128746032,0.4651881158351898,0.4069096148014068,293.31512451171875,297.1499938964844,293.1499938964844,0.006773620378226,-2380.1328125,299.6218566894531,0.4783585667610168,0.050000000745058,0.2332570403814315,291.1693725585937,291.1499938964844,263.6199951171875,261.5469055175781,281.8034362792969,294.2190246582031,291.1725158691406,1.0,0.2571856081485748,0.7617448568344116,0.7617448568344116,1.0,1.0,-1.0905587673187256,0.4426630437374115,0.6478956937789917,0.2347791045904159,0.0,0.0,0.4792520403861999,54.21348190307617,40.0,27.860092163085938,-10336.57421875,174.18753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722229003906,307.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.185546875,18000.0,0.0,0.0,0.2541646659374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4209819734096527,0.4209871292114258,-5.168178176973015e-06,0.0,0.0002579448046162,0.0,0.0,22.431791305541992,0.0,0.0,0.0,0.3437999188899994,4.0,0.0,1.0
658080,293.15679931640625,297.1499938964844,293.1499938964844,0.0702491179108619,-1741.31396484375,304.151123046875,0.6637796759605408,0.1217250227928161,0.1111137419939041,294.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.4815171360969543,0.050000000745058,0.0491116344928741,293.3105773925781,297.1499938964844,293.1499938964844,0.0925787985324859,-1672.5474853515625,304.1664733886719,0.7146109938621521,0.1495858132839203,0.1065997257828712,293.2222595214844,297.1499938964844,293.1499938964844,0.3316906690597534,-6265.85009765625,304.1561279296875,0.9990000128746032,0.4649592041969299,0.3996535837650299,293.3156433105469,297.1499938964844,293.1499938964844,0.0067274621687829,-2366.30078125,299.5967102050781,0.4815171360969543,0.050000000745058,0.2329644560813903,291.1830444335937,291.1499938964844,263.6300048828125,261.5564270019531,281.8088684082031,294.2052307128906,291.1858825683594,1.0,0.2536088526248932,0.7615894675254822,0.7615894675254822,1.0,1.0,-1.0794460773468018,0.437800645828247,0.6416453719139099,0.2318715453147888,0.0,0.0,0.4756776690483093,52.49303436279297,28.0,32.26340103149414,-10242.50390625,167.77549743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,307.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.66015625,18000.0,0.0,0.0,0.2535435557365417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.416542649269104,0.4165477752685547,-5.152384346729377e-06,0.0,0.0002573144738562,0.0,0.0,22.079349517822266,0.0,0.0,0.0,0.3425015807151794,4.0,0.0,1.0
658140,293.1565246582031,297.1499938964844,293.1499938964844,0.0700591877102851,-1737.7294921875,304.1512756347656,0.6689938902854919,0.1216907128691673,0.1109915301203727,294.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.4855007529258728,0.050000000745058,0.0490340888500213,293.3106689453125,297.1499938964844,293.1499938964844,0.09085214138031,-1647.3955078125,304.1665954589844,0.716792106628418,0.1475328356027603,0.1050973311066627,293.2143859863281,297.1499938964844,293.1499938964844,0.3224489390850067,-6121.31396484375,304.1718139648437,0.9990000128746032,0.465587317943573,0.3903396129608154,293.3158874511719,297.1499938964844,293.1499938964844,0.0066800229251384,-2352.08740234375,299.5718994140625,0.4855007529258728,0.050000000745058,0.232596606016159,291.1956481933594,291.1499938964844,263.6400146484375,261.5660095214844,281.8099975585937,294.18072509765625,291.19842529296875,1.0,0.2491444498300552,0.7614340782165527,0.7614340782165527,1.0,1.0,-1.0657836198806765,0.4318393468856811,0.6339442729949951,0.2283097356557846,0.0,0.0,0.4713672995567322,50.33650207519531,28.0,33.9705696105957,-10127.5224609375,159.96888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41485595703125,306.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.30859375,18000.0,0.0,0.0,0.2527770102024078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.410892903804779,0.4108980596065521,-5.129794772074092e-06,0.0,0.0002565365284681,0.0,0.0,21.625965118408203,0.0,0.0,0.0,0.3408145904541015,4.0,0.0,1.0
658200,293.15606689453125,297.1499938964844,293.1499938964844,0.0698891207575798,-1734.508544921875,304.1513366699219,0.6756623983383179,0.1216991320252418,0.1108931079506874,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054748535156,0.4902918338775635,0.050000000745058,0.048943392932415,293.310546875,297.1499938964844,293.1499938964844,0.0891441479325294,-1622.5198974609375,304.16668701171875,0.7201828956604004,0.1455198973417282,0.1036104410886764,293.2024841308594,297.1499938964844,293.1499938964844,0.3113241493701935,-5947.62109375,304.1880798339844,0.9990000128746032,0.4671034514904022,0.3791558146476745,293.3158569335937,297.1499938964844,293.1499938964844,0.006631726399064,-2337.5302734375,299.5478515625,0.4902918338775635,0.050000000745058,0.2321663796901703,291.20819091796875,291.1499938964844,263.6499938964844,261.5756530761719,281.8076477050781,294.1473999023437,291.2110595703125,1.0,0.2438821047544479,0.7612787485122681,0.7612787485122681,1.0,1.0,-1.049833059310913,0.4249041676521301,0.6249289512634277,0.22415491938591,0.0,0.0,0.4662326276302337,47.817325592041016,31.0,35.17085647583008,-9994.427734375,151.06491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525451660156,306.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18094.51171875,18000.0,0.0,0.0,0.2518340349197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4041416347026825,0.4041467308998108,-5.101966507936595e-06,0.0,0.000255579536315,0.0,0.0,21.08790779113769,0.0,0.0,0.0,0.3387848436832428,4.0,0.0,1.0
658260,293.1554870605469,297.1499938964844,293.1499938964844,0.0697784349322319,-1732.386962890625,304.1513061523437,0.6809139251708984,0.121736466884613,0.1108523085713386,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.4939380884170532,0.050000000745058,0.0488776117563247,293.310302734375,297.1499938964844,293.1499938964844,0.0874959677457809,-1598.555908203125,304.1666564941406,0.7220337986946106,0.1435363739728927,0.1021673828363418,293.188232421875,297.1499938964844,293.1499938964844,0.3028056025505066,-5815.68212890625,304.1965026855469,0.9990000128746032,0.469236820936203,0.3708311915397644,293.3155517578125,297.1499938964844,293.1499938964844,0.0065886168740689,-2324.57421875,299.5241394042969,0.4939380884170532,0.050000000745058,0.2318543493747711,291.2196655273437,291.1499938964844,263.6600036621094,261.5853271484375,281.7994079589844,294.11090087890625,291.22137451171875,1.0,0.240286186337471,0.7613016963005066,0.7613016963005066,1.0,1.0,-1.0376018285751345,0.4196552336215973,0.6179465651512146,0.2208831459283828,0.0,0.0,0.4604169428348541,45.980262756347656,31.0,28.79495429992676,-9871.8173828125,144.5594940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010986328125,306.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18110.060546875,18000.0,0.0,0.0,0.2506959736347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3962933421134949,0.3962984085083008,-5.069406142865773e-06,0.0,0.0002544245216995,0.0,0.0,20.47098922729492,0.0,0.0,0.0,0.3364309072494507,4.0,0.0,1.0
658320,293.1548156738281,297.1499938964844,293.1499938964844,0.06976268440485,-1732.1087646484375,304.1510925292969,0.6851563453674316,0.121795617043972,0.1108481213450431,294.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220458984375,0.496835708618164,0.050000000745058,0.0488278046250343,293.3099060058594,297.1499938964844,293.1499938964844,0.0859533324837684,-1576.2667236328125,304.1664123535156,0.7228397727012634,0.1415821760892868,0.100755326449871,293.1745300292969,297.1499938964844,293.1499938964844,0.2962971925735473,-5715.63916015625,304.1998291015625,0.9990000128746032,0.4714470505714416,0.364401638507843,293.31500244140625,297.1499938964844,293.1499938964844,0.0065520494244992,-2314.2578125,299.4979553222656,0.496835708618164,0.050000000745058,0.2316180765628814,291.22216796875,291.1499938964844,263.6700134277344,261.5950927734375,281.7919006347656,294.0799255371094,291.2214660644531,1.0,0.2373331636190414,0.7613246440887451,0.7613246440887451,1.0,1.0,-1.0278400182724,0.4154841005802154,0.6123558878898621,0.2182558923959732,0.0,0.0,0.4552968442440033,44.58322525024414,34.0,12.208590507507324,-9761.1240234375,139.58087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55682373046875,306.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18112.146484375,18000.0,0.0,0.0,0.2493819892406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3883619010448456,0.3883669376373291,-5.03428509546211e-06,0.0,0.0002530910132918,0.0,0.0,19.849842071533203,0.0,0.0,0.0,0.3340504169464111,4.0,0.0,1.0
658380,293.15411376953125,297.1499938964844,293.1499938964844,0.0698128044605255,-1733.0977783203125,304.1507873535156,0.6886389255523682,0.1218716278672218,0.1108723953366279,294.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.4991849064826965,0.050000000745058,0.0487891510128974,293.30938720703125,297.1499938964844,293.1499938964844,0.0844865962862968,-1555.179931640625,304.1661071777344,0.7228830456733704,0.139657661318779,0.0993727594614029,293.1620178222656,297.1499938964844,293.1499938964844,0.2912173569202423,-5638.2421875,304.1999816894531,0.9990000128746032,0.4735963940620422,0.3593322932720184,293.31427001953125,297.1499938964844,293.1499938964844,0.0065203420817852,-2305.8134765625,299.4698486328125,0.4991849064826965,0.050000000745058,0.2314347326755523,291.2177124023437,291.1499938964844,263.67999267578125,261.6048889160156,281.7863464355469,294.0552062988281,291.2162780761719,1.0,0.2349793314933776,0.7613475918769836,0.7613475918769836,1.0,1.0,-1.0198572874069214,0.4120931923389435,0.6077641248703003,0.216072678565979,0.0,0.0,0.4512146711349487,43.49341583251953,34.0,-1.0582070350646973,-9673.09375,135.6602325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6160888671875,306.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.666015625,18000.0,0.0,0.0,0.2479154914617538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3817951679229736,0.3818001747131347,-5.002422767574899e-06,0.0,0.0002516027016099,0.0,0.0,19.33379554748535,0.0,0.0,0.0,0.3320325314998626,4.0,0.0,1.0
658440,293.1534118652344,297.1499938964844,293.1499938964844,0.0698879808187484,-1734.546875,304.1505126953125,0.6913987398147583,0.1219581514596939,0.1109178811311721,294.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.5010201334953308,0.050000000745058,0.0487600490450859,293.30877685546875,297.1499938964844,293.1499938964844,0.0830513909459114,-1534.5936279296875,304.1658020019531,0.722221314907074,0.1377578824758529,0.0980159565806388,293.1510009765625,297.1499938964844,293.1499938964844,0.2873028218746185,-5579.1943359375,304.1979675292969,0.9990000128746032,0.4756039083003998,0.3554675877094269,293.3134155273437,297.1499938964844,293.1499938964844,0.0064912922680377,-2298.18603515625,299.4416809082031,0.5010201334953308,0.050000000745058,0.2312966883182525,291.2119445800781,291.1499938964844,263.69000244140625,261.6147766113281,281.7826843261719,294.0361633300781,291.2105407714844,1.0,0.2331538796424865,0.7613705992698669,0.7613705992698669,1.0,1.0,-1.0134429931640625,0.4093867540359497,0.6040562391281128,0.2142825871706009,0.0,0.0,0.4476626217365265,42.66701889038086,37.0,-8.401152610778809,-9604.2333984375,132.6324005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749267578125,306.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.59375,18000.0,0.0,0.0,0.2463355958461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3763512670993805,0.3763562440872192,-4.975574029231211e-06,0.0,0.0002499993133824,0.0,0.0,18.91010093688965,0.0,0.0,0.0,0.3303473889827728,4.0,0.0,1.0
658500,293.1527404785156,297.1499938964844,293.1499938964844,0.0699757188558578,-1736.2166748046875,304.1502685546875,0.693457305431366,0.1220492869615554,0.110978364944458,294.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20751953125,0.5023577809333801,0.050000000745058,0.0487394444644451,293.30810546875,297.1499938964844,293.1499938964844,0.0816349685192108,-1514.3170166015625,304.1654968261719,0.7208845615386963,0.1358770579099655,0.0966809093952179,293.1417541503906,297.1499938964844,293.1499938964844,0.2844426929950714,-5536.7060546875,304.1944274902344,0.9990000128746032,0.4774109423160553,0.3527048826217651,293.3125305175781,297.1499938964844,293.1499938964844,0.0064639816991984,-2291.031494140625,299.413818359375,0.5023577809333801,0.050000000745058,0.2311989367008209,291.206298828125,291.1499938964844,263.70001220703125,261.62469482421875,281.7807922363281,294.022216796875,291.20489501953125,1.0,0.2318095415830612,0.7613935470581055,0.7613935470581055,1.0,1.0,-1.0084540843963623,0.4072997570037842,0.6011542677879333,0.2128511667251587,0.0,0.0,0.4444720149040222,42.07505416870117,37.0,-12.483792304992676,-9548.947265625,130.3868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7311096191406,306.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.978515625,18000.0,0.0,0.0,0.2446672171354293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3715944290161133,0.3715993762016296,-4.952795279677957e-06,0.0,0.0002483061107341,0.0,0.0,18.546337127685547,0.0,0.0,0.0,0.3288922607898712,4.0,0.0,1.0
658560,293.152099609375,297.1499938964844,293.1499938964844,0.0700741782784462,-1738.0814208984375,304.1500244140625,0.6948462128639221,0.1221398934721946,0.1110478863120079,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.5032206773757935,0.050000000745058,0.0487264208495616,293.30743408203125,297.1499938964844,293.1499938964844,0.0802352204918861,-1494.3306884765625,304.16522216796875,0.7188988327980042,0.1340094357728958,0.0953626111149787,293.1343078613281,297.1499938964844,293.1499938964844,0.2825666964054107,-5509.6640625,304.18975830078125,0.9990000128746032,0.4789797663688659,0.3509471714496612,293.3116149902344,297.1499938964844,293.1499938964844,0.0064380783587694,-2284.30029296875,299.38592529296875,0.5032206773757935,0.050000000745058,0.2311371713876724,291.20037841796875,291.1499938964844,263.7099914550781,261.6347045898437,281.7804260253906,294.0128479003906,291.1988220214844,1.0,0.2309020459651947,0.7614209651947021,0.7614209651947021,1.0,1.0,-1.004754900932312,0.4057717621326446,0.5989830493927002,0.2117457091808319,0.0,0.0,0.4417097866535187,41.69246292114258,40.0,-15.236687660217283,-9504.9365234375,128.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831420898437,306.92828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.076171875,18000.0,0.0,0.0,0.2429308891296386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3674400746822357,0.3674449920654297,-4.933206582791172e-06,0.0,0.0002465439611114,0.0,0.0,18.232770919799805,0.0,0.0,0.0,0.3276358842849731,4.0,0.0,1.0
658620,293.1515197753906,297.1499938964844,293.1499938964844,0.0701794922351837,-1740.07275390625,304.1498413085937,0.6956112384796143,0.1222253441810607,0.1111212745308876,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5036428570747375,0.050000000745058,0.0487201325595378,293.3067321777344,297.1499938964844,293.1499938964844,0.0788474455475807,-1474.5728759765625,304.1649780273437,0.7162891626358032,0.1321493238210678,0.0940565541386604,293.128662109375,297.1499938964844,293.1499938964844,0.2815890908241272,-5496.6943359375,304.184326171875,0.9990000128746032,0.480286955833435,0.3500943183898926,293.310791015625,297.1499938964844,293.1499938964844,0.0064134164713323,-2277.953369140625,299.3578796386719,0.5036428570747375,0.050000000745058,0.2311073392629623,291.1939392089844,291.1499938964844,263.7200012207031,261.6447448730469,281.78143310546875,294.00738525390625,291.1923217773437,1.0,0.2303863763809204,0.7614483833312988,0.7614483833312988,1.0,1.0,-1.0022075176239014,0.4047413468360901,0.5974661707878113,0.2109315395355224,0.0,0.0,0.4394247531890869,41.4957160949707,40.0,-17.051048278808594,-9471.5400390625,127.87753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82958984375,306.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.2411518990993499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3639388978481293,0.3639438152313232,-4.916567831969587e-06,0.0,0.0002447385340929,0.0,0.0,17.970294952392578,0.0,0.0,0.0,0.3265812695026397,4.0,0.0,1.0
658680,293.1510314941406,297.1499938964844,293.1499938964844,0.0702855661511421,-1742.076904296875,304.1496887207031,0.6958069205284119,0.1223020479083061,0.1111940294504165,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5036665797233582,0.050000000745058,0.0487197935581207,293.3060913085937,297.1499938964844,293.1499938964844,0.0774640515446662,-1454.93603515625,304.1647644042969,0.7130682468414307,0.1302921026945114,0.0927583128213882,293.1247863769531,297.1499938964844,293.1499938964844,0.281412124633789,-5496.2216796875,304.17840576171875,0.9990000128746032,0.4813222289085388,0.3500464856624603,293.31005859375,297.1499938964844,293.1499938964844,0.0063896817155182,-2271.873779296875,299.3296203613281,0.5036665797233582,0.050000000745058,0.2311057299375534,291.1873779296875,291.1499938964844,263.7300109863281,261.6548767089844,281.7836303710937,294.00537109375,291.1857604980469,1.0,0.2302182167768478,0.7614757418632507,0.7614757418632507,1.0,1.0,-1.000676155090332,0.4041489660739898,0.5965271592140198,0.2103744894266128,0.0,0.0,0.4375915229320526,41.46305465698242,43.0,-17.919511795043945,-9447.8486328125,127.45249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8690490722656,306.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.890625,18000.0,0.0,0.0,0.2393577247858047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3610852062702179,0.3610900938510895,-4.902778073301306e-06,0.0,0.0002429176674922,0.0,0.0,17.757112503051758,0.0,0.0,0.0,0.3257211446762085,4.0,0.0,1.0
658740,293.150634765625,297.1499938964844,293.1499938964844,0.0703877210617065,-1744.0059814453125,304.1495361328125,0.6954678893089294,0.1223667860031127,0.1112627685070037,294.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5033215284347534,0.050000000745058,0.0487249530851841,293.30548095703125,297.1499938964844,293.1499938964844,0.0760795697569847,-1435.3450927734375,304.16461181640625,0.7092024683952332,0.1284338682889938,0.0914649367332458,293.1225891113281,297.1499938964844,293.1499938964844,0.2819765210151672,-5507.275390625,304.1722106933594,0.9990000128746032,0.4820728898048401,0.350743293762207,293.3094482421875,297.1499938964844,293.1499938964844,0.006366541609168,-2265.946533203125,299.3011779785156,0.5033215284347534,0.050000000745058,0.2311301976442337,291.180908203125,291.1499938964844,263.739990234375,261.6650695800781,281.786865234375,294.0064392089844,291.1793518066406,1.0,0.2303707897663116,0.7615031599998474,0.7615031599998474,1.0,1.0,-1.000077486038208,0.4039583206176758,0.596119225025177,0.2100535333156585,0.0,0.0,0.4361811876296997,41.581939697265625,43.0,-18.02255821228028,-9432.892578125,127.51065826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9004821777344,306.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.095703125,18000.0,0.0,0.0,0.2375725656747818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3588427901268005,0.3588476777076721,-4.891712251264835e-06,0.0,0.0002411059540463,0.0,0.0,17.589797973632812,0.0,0.0,0.0,0.3250433802604675,4.0,0.0,1.0
658800,293.1503295898437,297.1499938964844,293.1499938964844,0.070482425391674,-1745.79541015625,304.14947509765625,0.6946491599082947,0.1224170476198196,0.111324243247509,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5026533603668213,0.050000000745058,0.0487350225448608,293.304931640625,297.1499938964844,293.1499938964844,0.0746892914175987,-1415.7386474609375,304.1644897460937,0.7047149538993835,0.1265714019536972,0.0901731699705123,293.1220092773437,297.1499938964844,293.1499938964844,0.2832036316394806,-5528.57568359375,304.1659545898437,0.9990000128746032,0.4825380146503448,0.3521010875701904,293.3089599609375,297.1499938964844,293.1499938964844,0.0063438476063311,-2260.1201171875,299.2724914550781,0.5026533603668213,0.050000000745058,0.2311779558658599,291.1746826171875,291.1499938964844,263.75,261.6753234863281,281.7910461425781,294.0101623535156,291.1731872558594,1.0,0.2308076024055481,0.7615305781364441,0.7615305781364441,1.0,1.0,-1.0002994537353516,0.4041208624839782,0.5961785912513733,0.2099402248859405,0.0,0.0,0.4351604878902435,41.83599472045898,46.0,-17.705089569091797,-9425.291015625,127.99657440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.9708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.056640625,18000.0,0.0,0.0,0.2358213812112808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3571504056453705,0.357155293226242,-4.883087513007922e-06,0.0,0.0002393287286395,0.0,0.0,17.463199615478516,0.0,0.0,0.0,0.3245288431644439,4.0,0.0,1.0
658860,293.150146484375,297.1499938964844,293.1499938964844,0.0705676451325416,-1747.4088134765625,304.1494140625,0.693391740322113,0.1224507093429565,0.1113761365413665,294.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5016977190971375,0.050000000745058,0.0487496368587017,293.3044738769531,297.1499938964844,293.1499938964844,0.0732906311750412,-1396.086669921875,304.1643981933594,0.699752926826477,0.1247023493051529,0.0888810455799102,293.1228942871094,297.1499938964844,293.1499938964844,0.2850423753261566,-5559.27880859375,304.1596984863281,0.9990000128746032,0.4827144742012024,0.3540630042552948,293.30865478515625,297.1499938964844,293.1499938964844,0.0063214655965566,-2254.3564453125,299.2435607910156,0.5016977190971375,0.050000000745058,0.2312472760677337,291.1686706542969,291.1499938964844,263.759765625,261.6854248046875,281.7962646484375,294.016357421875,291.167236328125,1.0,0.2315043061971664,0.761491060256958,0.761491060256958,1.0,1.0,-1.0012658834457395,0.4045931398868561,0.5966727137565613,0.2100163251161575,0.0,0.0,0.4345183372497558,42.21508026123047,46.0,-17.15165138244629,-9424.1103515625,128.87594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9366760253906,306.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.64453125,18000.0,0.0,0.0,0.2341252863407135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3559788167476654,0.355983704328537,-4.876721504842863e-06,0.0,0.0002376074116909,0.0,0.0,17.374568939208984,0.0,0.0,0.0,0.3241673409938812,4.0,0.0,1.0
658920,293.1500549316406,297.1499938964844,293.1499938964844,0.0706412196159362,-1748.807373046875,304.1493835449219,0.6917476058006287,0.1224659979343414,0.1114161610603332,294.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5004979968070984,0.050000000745058,0.0487683415412902,293.3040466308594,297.1499938964844,293.1499938964844,0.0718810930848121,-1376.361328125,304.1643371582031,0.6943814158439636,0.122825838625431,0.0875868573784828,293.1252136230469,297.1499938964844,293.1499938964844,0.287428081035614,-5598.32177734375,304.1535949707031,0.9990000128746032,0.4826055467128753,0.356559157371521,293.3085021972656,297.1499938964844,293.1499938964844,0.0062992442399263,-2248.60986328125,299.2142944335937,0.5004979968070984,0.050000000745058,0.2313360273838043,291.16290283203125,291.1499938964844,263.7690124511719,261.69512939453125,281.8023681640625,294.0248107910156,291.1615600585937,1.0,0.2324311286211013,0.7614515423774719,0.7614515423774719,1.0,1.0,-1.002885103225708,0.4053397476673126,0.597545325756073,0.2102741450071334,0.0,0.0,0.4342332184314728,42.70680236816406,49.0,-16.48524284362793,-9428.482421875,130.10804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9407653808594,306.9862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.705078125,18000.0,0.0,0.0,0.2325063198804855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3552954494953155,0.3553003072738647,-4.872425506619038e-06,0.0,0.0002359643549425,0.0,0.0,17.321104049682617,0.0,0.0,0.0,0.3239478170871734,4.0,0.0,1.0
658980,293.15008544921875,297.1499938964844,293.1499938964844,0.0707015097141265,-1749.9617919921875,304.1493835449219,0.6897520422935486,0.1224608793854713,0.1114423871040344,294.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4990847706794739,0.050000000745058,0.0487909018993377,293.3037109375,297.1499938964844,293.1499938964844,0.0704594776034355,-1356.55322265625,304.164306640625,0.688651442527771,0.1209406554698944,0.0862899050116539,293.1288452148437,297.1499938964844,293.1499938964844,0.2903227210044861,-5645.060546875,304.147705078125,0.9990000128746032,0.4822089076042175,0.3595464825630188,293.3085632324219,297.1499938964844,293.1499938964844,0.0062771164812147,-2242.861572265625,299.18463134765625,0.4990847706794739,0.050000000745058,0.2314430326223373,291.15740966796875,291.1499938964844,263.7778015136719,261.7044372558594,281.8092346191406,294.0354309082031,291.1560974121094,1.0,0.2335696369409561,0.7614120244979858,0.7614120244979858,1.0,1.0,-1.0051004886627195,0.4063383936882019,0.5987621545791626,0.2106963545083999,0.0,0.0,0.4342978000640869,43.304229736328125,49.0,-15.801745414733888,-9437.8525390625,131.67079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9352722167969,306.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.230984091758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3550850749015808,0.3550899624824524,-4.870111297350377e-06,0.0,0.000234419494518,0.0,0.0,17.301471710205078,0.0,0.0,0.0,0.3238651752471924,4.0,0.0,1.0
659040,293.15020751953125,297.1499938964844,293.1499938964844,0.0707473158836364,-1750.850830078125,304.1494140625,0.687460720539093,0.1224345937371254,0.1114533394575119,294.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.4975003898143768,0.050000000745058,0.048816867172718,293.303466796875,297.1499938964844,293.1499938964844,0.0690243020653724,-1336.649658203125,304.164306640625,0.6826375722885132,0.1190463677048683,0.0849891975522041,293.13360595703125,297.1499938964844,293.1499938964844,0.2936602532863617,-5698.4208984375,304.1420593261719,0.9990000128746032,0.4815380275249481,0.3629547357559204,293.3087463378906,297.1499938964844,293.1499938964844,0.0062549891881644,-2237.0849609375,299.15460205078125,0.4975003898143768,0.050000000745058,0.2315661907196045,291.152099609375,291.1499938964844,263.7861022949219,261.71337890625,281.8168029785156,294.04803466796875,291.1508483886719,1.0,0.2348897159099578,0.7613725066184998,0.7613725066184998,1.0,1.0,-1.0078219175338743,0.4075518250465393,0.6002700924873352,0.2112563550472259,0.0,0.0,0.4346877336502075,43.994873046875,52.0,-15.118752479553224,-9451.4501953125,133.52476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9205627441406,306.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.2295748144388198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3553130030632019,0.3553178608417511,-4.8696101657697e-06,0.0,0.0002329892595298,0.0,0.0,17.31305503845215,0.0,0.0,0.0,0.3239089548587799,4.0,0.0,1.0
659100,293.15045166015625,297.1499938964844,293.1499938964844,0.0707772299647331,-1751.4490966796875,304.14947509765625,0.6849046945571899,0.1223857328295707,0.1114475801587104,294.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4957680404186249,0.050000000745058,0.0488460697233676,293.3032531738281,297.1499938964844,293.1499938964844,0.0675742924213409,-1316.6397705078125,304.16436767578125,0.676395058631897,0.1171419247984886,0.0836841389536857,293.1394958496094,297.1499938964844,293.1499938964844,0.2974104881286621,-5757.8818359375,304.1366882324219,0.9990000128746032,0.4805918335914612,0.3667502105236053,293.30914306640625,297.1499938964844,293.1499938964844,0.0062328027561306,-2231.260498046875,299.12408447265625,0.4957680404186249,0.050000000745058,0.2317047119140625,291.14703369140625,291.1499938964844,263.7939147949219,261.7219543457031,281.8250427246094,294.0626220703125,291.1458740234375,1.0,0.2363769859075546,0.7613329887390137,0.7613329887390137,1.0,1.0,-1.011005163192749,0.4089627861976623,0.6020423173904419,0.2119392603635788,0.0,0.0,0.4353953599929809,44.77381134033203,52.0,-14.42229175567627,-9468.90625,135.6549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.896728515625,306.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.986328125,18000.0,0.0,0.0,0.2282953411340713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3559719920158386,0.3559768795967102,-4.870892098551849e-06,0.0,0.0002316907484782,0.0,0.0,17.355361938476562,0.0,0.0,0.0,0.3240771293640136,4.0,0.0,1.0
659160,293.1507873535156,297.1499938964844,293.1499938964844,0.0707902982831001,-1751.7392578125,304.1495361328125,0.6821276545524597,0.1223140805959701,0.1114242747426033,294.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.4939159154891968,0.050000000745058,0.0488782078027725,293.3031311035156,297.1499938964844,293.1499938964844,0.0661079585552215,-1296.510498046875,304.1643981933594,0.66999351978302,0.1152272000908851,0.0823740139603614,293.1463317871094,297.1499938964844,293.1499938964844,0.3015250861644745,-5822.64892578125,304.13165283203125,0.9990000128746032,0.4793807566165924,0.3708824515342712,293.3096618652344,297.1499938964844,293.1499938964844,0.0062104952521622,-2225.366943359375,299.0931701660156,0.4939159154891968,0.050000000745058,0.2318571656942367,291.1422424316406,291.1499938964844,263.8013000488281,261.7301330566406,281.83404541015625,294.0791015625,291.1411437988281,1.0,0.2380098849534988,0.7612480521202087,0.7612480521202087,1.0,1.0,-1.0145857334136963,0.4105400145053863,0.6040456295013428,0.2127195596694946,0.0,0.0,0.4363963305950165,45.63250732421875,55.0,-13.669670104980469,-9489.611328125,138.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642578125,306.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.298828125,18000.0,0.0,0.0,0.2271584719419479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3570345640182495,0.3570394515991211,-4.87385796077433e-06,0.0,0.0002305369707755,0.0,0.0,17.426593780517578,0.0,0.0,0.0,0.3243623375892639,4.0,0.0,1.0
659220,293.1512145996094,297.1499938964844,293.1499938964844,0.0707855895161628,-1751.704345703125,304.1496276855469,0.6791629791259766,0.1222190409898758,0.111382745206356,294.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4919619858264923,0.050000000745058,0.048913087695837,293.30303955078125,297.1499938964844,293.1499938964844,0.0646242946386337,-1276.2548828125,304.1644897460937,0.6634953022003174,0.1133017912507057,0.0810585841536521,293.1540832519531,297.1499938964844,293.1499938964844,0.305970549583435,-5892.158203125,304.1269226074219,0.9990000128746032,0.4779089093208313,0.3753162324428558,293.3103942871094,297.1499938964844,293.1499938964844,0.0061880159191787,-2219.385009765625,299.06182861328125,0.4919619858264923,0.050000000745058,0.2320226281881332,291.1377258300781,291.1499938964844,263.8082275390625,261.73797607421875,281.84375,294.09747314453125,291.13671875,1.0,0.2397733777761459,0.761163055896759,0.761163055896759,1.0,1.0,-1.0185188055038452,0.4122709035873413,0.6062479615211487,0.2135866582393646,0.0,0.0,0.4376707971096039,46.56549835205078,55.0,-12.865423202514648,-9513.166015625,140.6491241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8235778808594,306.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.916015625,18000.0,0.0,0.0,0.2261774986982345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3584807217121124,0.358485609292984,-4.878452273260336e-06,0.0,0.0002295414014952,0.0,0.0,17.52558135986328,0.0,0.0,0.0,0.3247597217559814,4.0,0.0,1.0
659280,293.1517333984375,297.1499938964844,293.1499938964844,0.0707631260156631,-1751.344970703125,304.1497497558594,0.6760518550872803,0.1221012249588966,0.1113229915499687,294.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4899252355098724,0.050000000745058,0.0489504374563694,293.30303955078125,297.1499938964844,293.1499938964844,0.0631226822733879,-1255.8717041015625,304.1645812988281,0.6569674611091614,0.111366257071495,0.0797376558184623,293.1625671386719,297.1499938964844,293.1499938964844,0.3107029497623443,-5965.6982421875,304.1224975585937,0.9990000128746032,0.4761913120746612,0.3800059854984283,293.3112487792969,297.1499938964844,293.1499938964844,0.0061653167940676,-2213.30029296875,299.030029296875,0.4899252355098724,0.050000000745058,0.2321998029947281,291.1335144042969,291.1499938964844,263.814697265625,261.7454833984375,281.8540344238281,294.1177062988281,291.132568359375,1.0,0.2416480481624603,0.7610780596733093,0.7610780596733093,1.0,1.0,-1.0227478742599487,0.4141331613063812,0.6086147427558899,0.2145222276449203,0.0,0.0,0.4391917288303375,47.56487274169922,58.0,-12.050390243530272,-9539.041015625,143.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7755126953125,306.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.83203125,18000.0,0.0,0.0,0.2253589630126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3602750301361084,0.36027991771698,-4.8845517994777765e-06,0.0,0.0002287106908624,0.0,0.0,17.650100708007812,0.0,0.0,0.0,0.3252601325511932,4.0,0.0,1.0
659340,293.15234375,297.1499938964844,293.1499938964844,0.0707224979996681,-1750.6541748046875,304.1498718261719,0.6728194355964661,0.1219606548547744,0.1112446561455726,294.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4878109693527221,0.050000000745058,0.0489901378750801,293.30303955078125,297.1499938964844,293.1499938964844,0.0616040490567684,-1235.38037109375,304.1647033691406,0.6504613161087036,0.1094270199537277,0.0784124508500099,293.1717224121094,297.1499938964844,293.1499938964844,0.3157010972499847,-6042.904296875,304.1184387207031,0.9990000128746032,0.47423055768013,0.384928435087204,293.3122253417969,297.1499938964844,293.1499938964844,0.0061423857696354,-2207.107421875,298.9978332519531,0.4878109693527221,0.050000000745058,0.2323881089687347,291.1296081542969,291.1499938964844,263.8207702636719,261.75262451171875,281.8648986816406,294.1397705078125,291.12872314453125,1.0,0.2436241060495376,0.7609930634498596,0.7609930634498596,1.0,1.0,-1.0272449254989624,0.4161166846752167,0.6111282706260681,0.2155147641897201,0.0,0.0,0.4409485161304474,48.6273307800293,58.0,-11.229321479797363,-9567.01953125,146.49807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72052001953125,306.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0078125,18000.0,0.0,0.0,0.2247133255004882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.362407773733139,0.3624126613140106,-4.892132892564405e-06,0.0,0.0002280554617755,0.0,0.0,17.799779891967773,0.0,0.0,0.0,0.3258618414402008,4.0,0.0,1.0
659400,293.1529846191406,297.1499938964844,293.1499938964844,0.0706661492586135,-1749.677490234375,304.1499938964844,0.6695094704627991,0.1218022927641868,0.1111502200365066,294.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4856300055980682,0.050000000745058,0.0490318872034549,293.3028564453125,297.1499938964844,293.1499938964844,0.0600868202745914,-1215.0361328125,304.164794921875,0.6440684795379639,0.1075206771492958,0.07709901034832,293.18145751953125,297.1499938964844,293.1499938964844,0.3209220170974731,-6123.09228515625,304.1146850585937,0.9990000128746032,0.4720481634140014,0.3900384604930877,293.3133544921875,297.1499938964844,293.1499938964844,0.0061192009598016,-2200.802978515625,298.9652099609375,0.4856300055980682,0.050000000745058,0.2325861752033233,291.1259460449219,291.1499938964844,263.8263854980469,261.7594299316406,281.8756408691406,294.1625366210937,291.1251220703125,1.0,0.2456847876310348,0.7609080672264099,0.7609080672264099,1.0,1.0,-1.0319761037826538,0.4182097315788269,0.6137664318084717,0.2165484130382537,0.0,0.0,0.4429197609424591,49.74472427368164,61.0,-10.55489444732666,-9597.0234375,149.7051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6596069335937,306.9207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.388671875,18000.0,0.0,0.0,0.2242419123649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3648492991924286,0.3648542165756225,-4.901091415376868e-06,0.0,0.0002275770384585,0.0,0.0,17.972858428955078,0.0,0.0,0.0,0.3265574276447296,4.0,0.0,1.0
659460,293.1536865234375,297.1499938964844,293.1499938964844,0.0705969408154487,-1748.4686279296875,304.1501159667969,0.6661515235900879,0.1216272264719009,0.1110420897603035,294.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4833806157112121,0.050000000745058,0.0490755476057529,293.3025817871094,297.1499938964844,293.1499938964844,0.0585853233933448,-1195.031005859375,304.1648254394531,0.6378335356712341,0.105639599263668,0.0758087560534477,293.1916198730469,297.1499938964844,293.1499938964844,0.3263455033302307,-6205.9287109375,304.1112365722656,0.9990000128746032,0.469651848077774,0.395311176776886,293.3145751953125,297.1499938964844,293.1499938964844,0.0060958471149206,-2194.42041015625,298.93212890625,0.4833806157112121,0.050000000745058,0.2327932715415954,291.1224060058594,291.1499938964844,263.83160400390625,261.76593017578125,281.8862609863281,294.1862487792969,291.1216125488281,1.0,0.2478208243846893,0.7607893347740173,0.7607893347740173,1.0,1.0,-1.0369272232055664,0.4204103648662567,0.6165168881416321,0.217593565583229,0.0,0.0,0.445114403963089,50.91269302368164,61.0,-10.072925567626951,-9629.041015625,153.08657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933532714844,306.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.791015625,18000.0,0.0,0.0,0.2239516228437423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.367603451013565,0.3676083385944366,-4.9114314606413245e-06,0.0,0.0002272824203828,0.0,0.0,18.169921875,0.0,0.0,0.0,0.3273489475250244,4.0,0.0,1.0
659520,293.1544494628906,297.1499938964844,293.1499938964844,0.0705144703388214,-1747.01953125,304.1502380371094,0.662766695022583,0.1214341148734092,0.1109201833605766,294.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4810564219951629,0.050000000745058,0.0491209812462329,293.30230712890625,297.1499938964844,293.1499938964844,0.0570853687822818,-1175.1690673828125,304.16485595703125,0.6317065954208374,0.1037615537643432,0.0745292752981185,293.2021484375,297.1499938964844,293.1499938964844,0.3319476544857025,-6291.03271484375,304.10809326171875,0.9990000128746032,0.4670545756816864,0.4007243812084198,293.3158874511719,297.1499938964844,293.1499938964844,0.0060723326168954,-2187.95751953125,298.8986511230469,0.4810564219951629,0.050000000745058,0.233008787035942,291.1190185546875,291.1499938964844,263.8363952636719,261.7720642089844,281.8970947265625,294.2119140625,291.1182861328125,1.0,0.2500199675559997,0.76067054271698,0.76067054271698,1.0,1.0,-1.042055606842041,0.4227138161659241,0.6193417310714722,0.218615710735321,0.0,0.0,0.4475179314613342,52.126686096191406,49.0,-9.499072074890137,-9662.9580078125,156.62643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52264404296875,306.8724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.146484375,18000.0,0.0,0.0,0.223842978477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3706696927547455,0.3706746101379394,-4.923170308757108e-06,0.0,0.000227172175073,0.0,0.0,18.391403198242188,0.0,0.0,0.0,0.328237235546112,4.0,0.0,1.0
659580,293.1551513671875,297.1499938964844,293.1499938964844,0.0703776776790618,-1744.55712890625,304.15045166015625,0.6618374586105347,0.1212381571531295,0.1107523292303085,294.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4806130528450012,0.050000000745058,0.0491296537220478,293.302001953125,297.1499938964844,293.1499938964844,0.0555357113480567,-1154.7471923828125,304.1649780273437,0.627730667591095,0.1018951162695884,0.0732269883155822,293.2114562988281,297.1499938964844,293.1499938964844,0.3334008753299713,-6310.375,304.1132202148437,0.9990000128746032,0.4645643234252929,0.4017498195171356,293.31719970703125,297.1499938964844,293.1499938964844,0.0060431966558098,-2179.523681640625,298.8656005859375,0.4806130528450012,0.050000000745058,0.2330499291419983,291.1173400878906,291.1499938964844,263.8407897949219,261.7779235839844,281.911376953125,294.2362060546875,291.1180114746094,1.0,0.2498883754014969,0.7605517506599426,0.7605517506599426,1.0,1.0,-1.0415873527526855,0.4225622117519378,0.6190251111984253,0.21829853951931,0.0,0.0,0.4498936235904693,52.33609771728516,49.0,-1.2881762981414795,-9671.986328125,156.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,306.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.607421875,18000.0,0.0,0.0,0.223903626203537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3739771544933319,0.3739820718765259,-4.936307959724218e-06,0.0,0.0002272337151225,0.0,0.0,18.63350296020508,0.0,0.0,0.0,0.3292018473148346,4.0,0.0,1.0
