time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659640,293.15576171875,297.1499938964844,293.1499938964844,0.0701536461710929,-1740.3843994140625,304.1507873535156,0.6627058386802673,0.121050588786602,0.1105620115995407,294.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4815686345100403,0.050000000745058,0.0491109676659107,293.3016052246094,297.1499938964844,293.1499938964844,0.0539046786725521,-1133.2822265625,304.16522216796875,0.6252663135528564,0.10004523396492,0.0719146877527237,293.21685791015625,297.1499938964844,293.1499938964844,0.3314187526702881,-6276.27392578125,304.1235656738281,0.9990000128746032,0.4627211689949035,0.3995366990566253,293.3184509277344,297.1499938964844,293.1499938964844,0.0060076843947172,-2168.271484375,298.83642578125,0.4815686345100403,0.050000000745058,0.2329612821340561,291.1253356933594,291.1499938964844,263.8448181152344,261.783447265625,281.9230041503906,294.2499084472656,291.1283874511719,1.0,0.2485275715589523,0.76043301820755,0.76043301820755,1.0,1.0,-1.0370008945465088,0.4206201434135437,0.6163808107376099,0.2169537991285324,0.0,0.0,0.4507978558540344,51.797149658203125,37.0,16.20838165283203,-9653.861328125,154.66580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791198730469,306.8479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.23046875,18000.0,0.0,0.0,0.2240786105394363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3764747679233551,0.3764797151088714,-4.949107733409619e-06,0.0,0.000227411306696,0.0,0.0,18.827260971069336,0.0,0.0,0.0,0.329948753118515,4.0,0.0,1.0
659700,293.1562805175781,297.1499938964844,293.1499938964844,0.0698848441243171,-1735.33984375,304.151123046875,0.6650521159172058,0.1208806633949279,0.1103629618883133,294.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4836139678955078,0.050000000745058,0.0490710251033306,293.3011169433594,297.1499938964844,293.1499938964844,0.0522305183112621,-1111.337646484375,304.1654968261719,0.6240029335021973,0.0982181131839752,0.070600114762783,293.218017578125,297.1499938964844,293.1499938964844,0.326747328042984,-6200.7255859375,304.13690185546875,0.9990000128746032,0.4616412222385406,0.3947654664516449,293.3196105957031,297.1499938964844,293.1499938964844,0.0059674107469618,-2155.068359375,298.8100280761719,0.4836139678955078,0.050000000745058,0.2327718287706375,291.1397399902344,291.1499938964844,263.84844970703125,261.7886657714844,281.9300231933594,294.25079345703125,291.1432800292969,1.0,0.2460457980632782,0.7603142261505127,0.7603142261505127,1.0,1.0,-1.029184341430664,0.417262852191925,0.611921489238739,0.2148454934358596,0.0,0.0,0.4500484764575958,50.67804718017578,37.0,28.63378143310547,-9599.5400390625,150.59701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,306.82080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6328125,18000.0,0.0,0.0,0.2243089526891708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3767843544483185,0.3767893016338348,-4.955948497809004e-06,0.0,0.0002276450686622,0.0,0.0,18.869298934936523,0.0,0.0,0.0,0.330108106136322,4.0,0.0,1.0
659760,293.1565856933594,297.1499938964844,293.1499938964844,0.0696185082197189,-1730.3538818359375,304.1513977050781,0.6688452363014221,0.1207379177212715,0.1101663932204246,294.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.4866342544555664,0.050000000745058,0.0490126274526119,293.3005065917969,297.1499938964844,293.1499938964844,0.05055658146739,-1089.532958984375,304.16571044921875,0.6238818168640137,0.0964234620332717,0.0692909285426139,293.2149658203125,297.1499938964844,293.1499938964844,0.3197686672210693,-6089.79296875,304.1519775390625,0.9990000128746032,0.4613795578479767,0.3876838982105255,293.320556640625,297.1499938964844,293.1499938964844,0.0059250565245747,-2141.16748046875,298.7840881347656,0.4866342544555664,0.050000000745058,0.2324948012828827,291.15435791015625,291.1499938964844,263.8516845703125,261.7935791015625,281.9320068359375,294.23883056640625,291.1576538085937,1.0,0.2425578087568283,0.7602366209030151,0.7602366209030151,1.0,1.0,-1.018476486206055,0.4126442670822143,0.6058322787284851,0.2120753228664398,0.0,0.0,0.4482865333557129,49.05516052246094,40.0,34.12237930297852,-9516.0830078125,144.95083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,306.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8046875,18000.0,0.0,0.0,0.2245312482118606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3752928376197815,0.3752977848052978,-4.955054464517161e-06,0.0,0.000227870667004,0.0,0.0,18.776269912719727,0.0,0.0,0.0,0.3297474086284637,4.0,0.0,1.0
659820,293.15679931640625,297.1499938964844,293.1499938964844,0.069405049085617,-1726.369384765625,304.1515197753906,0.6713245511054993,0.1206133514642715,0.1100118681788444,294.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4886044859886169,0.050000000745058,0.0489752180874347,293.2998046875,297.1499938964844,293.1499938964844,0.0489354692399501,-1068.5625,304.1658020019531,0.622588038444519,0.0946545377373695,0.068018764257431,293.2093200683594,297.1499938964844,293.1499938964844,0.3150441944599151,-6015.51806640625,304.1600952148437,0.9990000128746032,0.4616630375385284,0.3830767571926117,293.32135009765625,297.1499938964844,293.1499938964844,0.0058864275924861,-2128.6064453125,298.7575988769531,0.4886044859886169,0.050000000745058,0.2323173582553863,291.1667175292969,291.1499938964844,263.8545837402344,261.7982177734375,281.9262390136719,294.2192687988281,291.168701171875,1.0,0.2405656278133392,0.7601589560508728,0.7601589560508728,1.0,1.0,-1.010972261428833,0.4094698429107666,0.6015023589134216,0.2099711894989013,0.0,0.0,0.4459077715873718,48.00380706787109,40.0,29.347618103027344,-9438.9697265625,141.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22900390625,306.72857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.365234375,18000.0,0.0,0.0,0.2247117310762405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3725997507572174,0.3726046979427337,-4.9478439905215055e-06,0.0,0.0002280538465129,0.0,0.0,18.58991813659668,0.0,0.0,0.0,0.3290176689624786,4.0,0.0,1.0
659880,293.1569519042969,297.1499938964844,293.1499938964844,0.06927440315485,-1724.009765625,304.1514892578125,0.6729469895362854,0.1204997524619102,0.1098814904689788,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.48992520570755,0.050000000745058,0.048950545489788,293.2990417480469,297.1499938964844,293.1499938964844,0.0473929569125175,-1048.800048828125,304.1657409667969,0.6205245852470398,0.0929120108485221,0.0667730867862701,293.20391845703125,297.1499938964844,293.1499938964844,0.3119791746139526,-5967.89306640625,304.16375732421875,0.9990000128746032,0.4619704484939575,0.3800070583820343,293.3219299316406,297.1499938964844,293.1499938964844,0.0058525358326733,-2118.209228515625,298.727783203125,0.48992520570755,0.050000000745058,0.2322003096342086,291.170166015625,291.1499938964844,263.8570861816406,261.80255126953125,281.9194641113281,294.2026672363281,291.16973876953125,1.0,0.2390585839748382,0.7600813508033752,0.7600813508033752,1.0,1.0,-1.005465030670166,0.4071806669235229,0.5982843041419983,0.2083171010017395,0.0,0.0,0.4441627562046051,47.30072784423828,43.0,14.093896865844728,-9371.8759765625,138.59632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012023925781,306.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.294921875,18000.0,0.0,0.0,0.2248608171939849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3697201311588287,0.3697250485420227,-4.936869117955212e-06,0.0,0.0002282051427755,0.0,0.0,18.380756378173828,0.0,0.0,0.0,0.3282108008861542,4.0,0.0,1.0
659940,293.15704345703125,297.1499938964844,293.1499938964844,0.0691949054598808,-1722.6470947265625,304.1513671875,0.6739711165428162,0.1203907653689384,0.1097665429115295,294.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4908041357994079,0.050000000745058,0.0489343330264091,293.29815673828125,297.1499938964844,293.1499938964844,0.0459066405892372,-1029.8948974609375,304.16558837890625,0.6179107427597046,0.0911962538957595,0.0655528903007507,293.19940185546875,297.1499938964844,293.1499938964844,0.3100195229053497,-5938.00146484375,304.164794921875,0.9990000128746032,0.4621797800064087,0.3779759407043457,293.3223876953125,297.1499938964844,293.1499938964844,0.0058220792561769,-2109.281494140625,298.6954650878906,0.4908041357994079,0.050000000745058,0.2321234047412872,291.16705322265625,291.1499938964844,263.8592834472656,261.806640625,281.9135131835937,294.1910400390625,291.166015625,1.0,0.2380087971687317,0.7600037455558777,0.7600037455558777,1.0,1.0,-1.0013118982315063,0.4055067002773285,0.5958051681518555,0.2069243937730789,0.0,0.0,0.4433241188526153,46.82829284667969,43.0,2.190277338027954,-9324.880859375,136.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,306.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.232421875,18000.0,0.0,0.0,0.224987655878067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3679303526878357,0.367935299873352,-4.927362169837579e-06,0.0,0.0002283338690176,0.0,0.0,18.2424259185791,0.0,0.0,0.0,0.3276671171188354,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0691259279847145,-1721.478759765625,304.1512451171875,0.6744410991668701,0.1202792674303054,0.1096595376729965,294.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4912880361080169,0.050000000745058,0.0489254891872406,293.2972106933594,297.1499938964844,293.1499938964844,0.044444590806961,-1011.3684692382812,304.1654052734375,0.6147534847259521,0.0895022451877594,0.0643548667430877,293.19598388671875,297.1499938964844,293.1499938964844,0.3089326024055481,-5921.95556640625,304.1640625,0.9990000128746032,0.4622265696525574,0.3768624365329742,293.3227844238281,297.1499938964844,293.1499938964844,0.0057932026684284,-2100.856689453125,298.6628723144531,0.4912880361080169,0.050000000745058,0.2320814579725265,291.1630554199219,291.1499938964844,263.8611145019531,261.8104248046875,281.9085388183594,294.1846618652344,291.1621398925781,1.0,0.2373611181974411,0.7599260807037354,0.7599260807037354,1.0,1.0,-0.9983471632003784,0.4043798446655273,0.5939673185348511,0.2057383209466934,0.0,0.0,0.4428557455539703,46.55615615844727,46.0,-3.960314273834229,-9294.1328125,135.54298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639099121094,306.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.26953125,18000.0,0.0,0.0,0.2251094579696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3669620156288147,0.3669669330120086,-4.9210921133635566e-06,0.0,0.0002284574729856,0.0,0.0,18.16407012939453,0.0,0.0,0.0,0.3273464143276214,4.0,0.0,1.0
660060,293.1573181152344,297.1499938964844,293.1499938964844,0.0690552070736885,-1720.271484375,304.1511535644531,0.6743810772895813,0.1201579719781875,0.1095534339547157,294.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4914054870605469,0.050000000745058,0.0489233657717704,293.2962646484375,297.1499938964844,293.1499938964844,0.0429983474314212,-993.0866088867188,304.16522216796875,0.6110041737556458,0.0878237783908844,0.0631751269102096,293.19384765625,297.1499938964844,293.1499938964844,0.3086390197277069,-5918.388671875,304.1620178222656,0.9990000128746032,0.4620647132396698,0.3765928149223327,293.3231811523437,297.1499938964844,293.1499938964844,0.0057652397081255,-2092.66162109375,298.63037109375,0.4914054870605469,0.050000000745058,0.2320713698863983,291.15948486328125,291.1499938964844,263.86260986328125,261.81396484375,281.904296875,294.1835632324219,291.1585998535156,1.0,0.2370812743902206,0.7599343061447144,0.7599343061447144,1.0,1.0,-0.9964646697044371,0.4037683308124542,0.5926963686943054,0.2047281265258789,0.0,0.0,0.4425809681415558,46.4660530090332,46.0,-7.128931522369385,-9274.3115234375,134.92251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,306.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.671875,18000.0,0.0,0.0,0.2252330332994461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3663867115974426,0.3663916289806366,-4.917219484923408e-06,0.0,0.0002285828959429,0.0,0.0,18.117116928100582,0.0,0.0,0.0,0.3271516561508178,4.0,0.0,1.0
660120,293.15753173828125,297.1499938964844,293.1499938964844,0.0689806789159774,-1718.9964599609375,304.15106201171875,0.6738348007202148,0.1200205609202385,0.1094413548707962,294.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4911968410015106,0.050000000745058,0.0489271879196167,293.2953491210937,297.1499938964844,293.1499938964844,0.0415656715631485,-975.0079345703124,304.1650695800781,0.6066829562187195,0.0861539617180824,0.0620080269873142,293.1930236816406,297.1499938964844,293.1499938964844,0.309076726436615,-5926.2490234375,304.1590576171875,0.9990000128746032,0.4616718292236328,0.3770722448825836,293.3236083984375,297.1499938964844,293.1499938964844,0.0057378658093512,-2084.644775390625,298.59765625,0.4911968410015106,0.050000000745058,0.2320895195007324,291.15582275390625,291.1499938964844,263.8638000488281,261.8172302246094,281.9008483886719,294.18756103515625,291.15484619140625,1.0,0.2371259927749633,0.7599424719810486,0.7599424719810486,1.0,1.0,-0.995530366897583,0.4036080241203308,0.5919223427772522,0.2038414925336837,0.0,0.0,0.4425606429576874,46.53651809692383,49.0,-9.20840072631836,-9263.1494140625,134.81040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385192871094,306.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41796875,18000.0,0.0,0.0,0.2253610789775848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3661247789859772,0.3661296963691711,-4.914948931400431e-06,0.0,0.0002287128445459,0.0,0.0,18.09407997131348,0.0,0.0,0.0,0.3270568251609802,4.0,0.0,1.0
660180,293.1578674316406,297.1499938964844,293.1499938964844,0.0688979029655456,-1717.5751953125,304.1510314941406,0.6728327870368958,0.1198614686727523,0.1093176677823066,294.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4906901121139526,0.050000000745058,0.0489364974200725,293.2944641113281,297.1499938964844,293.1499938964844,0.0401431769132614,-957.0690307617188,304.1649169921875,0.6018515825271606,0.0844868570566177,0.0608492083847522,293.1935119628906,297.1499938964844,293.1499938964844,0.3101983070373535,-5944.71875,304.1553649902344,0.9990000128746032,0.4610311686992645,0.3782393336296081,293.3241271972656,297.1499938964844,293.1499938964844,0.005711130797863,-2076.826171875,298.5644836425781,0.4906901121139526,0.050000000745058,0.232133686542511,291.15185546875,291.1499938964844,263.8646545410156,261.8202819824219,281.8981628417969,294.19647216796875,291.15087890625,1.0,0.2374671846628189,0.7599506974220276,0.7599506974220276,1.0,1.0,-0.9954553246498108,0.4038615226745605,0.591593861579895,0.2030501067638397,0.0,0.0,0.442831426858902,46.7544174194336,49.0,-10.40606689453125,-9260.3486328125,135.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,306.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.162109375,18000.0,0.0,0.0,0.2254991233348846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3662337362766266,0.3662386536598205,-4.914210421702592e-06,0.0,0.0002288529358338,0.0,0.0,18.098073959350582,0.0,0.0,0.0,0.3270717859268188,4.0,0.0,1.0
660240,293.1582946777344,297.1499938964844,293.1499938964844,0.0687999352812767,-1715.8790283203125,304.1510314941406,0.6714186668395996,0.1196756288409233,0.10917679220438,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4899211227893829,0.050000000745058,0.0489507280290126,293.29364013671875,297.1499938964844,293.1499938964844,0.0387249290943145,-939.1675415039062,304.164794921875,0.5965269804000854,0.0828165858983993,0.059693656861782,293.1952514648437,297.1499938964844,293.1499938964844,0.3119301795959472,-5972.564453125,304.1512451171875,0.9990000128746032,0.4601357579231262,0.3800172805786133,293.32476806640625,297.1499938964844,293.1499938964844,0.0056847482919692,-2069.093505859375,298.5309143066406,0.4899211227893829,0.050000000745058,0.2322011739015579,291.14794921875,291.1499938964844,263.8652038574219,261.82305908203125,281.896240234375,294.2101135253906,291.1470031738281,1.0,0.2380702197551727,0.7599588632583618,0.7599588632583618,1.0,1.0,-0.9961307048797609,0.4044822752475738,0.5916484594345093,0.2023249268531799,0.0,0.0,0.4433618187904358,47.10397720336914,52.0,-10.714076042175291,-9265.1376953125,135.9213104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,306.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.2256554216146469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3667171895503998,0.3667221069335937,-4.915027602692135e-06,0.0,0.0002290115662617,0.0,0.0,18.1294002532959,0.0,0.0,0.0,0.3271957635879516,4.0,0.0,1.0
660300,293.15887451171875,297.1499938964844,293.1499938964844,0.0686812698841095,-1713.8065185546875,304.15106201171875,0.6696226000785828,0.1194586753845214,0.1090143620967865,294.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.488912969827652,0.050000000745058,0.048969566822052,293.2929382324219,297.1499938964844,293.1499938964844,0.0373075380921363,-921.2303466796876,304.1646728515625,0.5907182693481445,0.0811382234096527,0.0585378110408782,293.1982421875,297.1499938964844,293.1499938964844,0.3142268359661102,-6009.00537109375,304.1468505859375,0.9990000128746032,0.4589784741401672,0.382359117269516,293.3255310058594,297.1499938964844,293.1499938964844,0.0056583103723824,-2061.302490234375,298.4969482421875,0.488912969827652,0.050000000745058,0.2322905361652374,291.1443176269531,291.1499938964844,263.8654479980469,261.8255920410156,281.89508056640625,294.22833251953125,291.1434631347656,1.0,0.2389139682054519,0.7599670886993408,0.7599670886993408,1.0,1.0,-0.9974884390830994,0.405441015958786,0.592047393321991,0.2016483843326568,0.0,0.0,0.4441103041172027,47.57645034790039,52.0,-10.292486190795898,-9276.58203125,137.06175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,306.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.189453125,18000.0,0.0,0.0,0.2258371263742447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3675351440906524,0.3675400614738464,-4.9173436309502e-06,0.0,0.0002291959826834,0.0,0.0,18.18557357788086,0.0,0.0,0.0,0.3274190127849579,4.0,0.0,1.0
660360,293.1595764160156,297.1499938964844,293.1499938964844,0.0685379058122634,-1711.28564453125,304.151123046875,0.6674947142601013,0.1192075908184051,0.1088266223669052,294.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4876995682716369,0.050000000745058,0.048992495983839,293.2923278808594,297.1499938964844,293.1499938964844,0.0358881503343582,-903.1875610351562,304.1645812988281,0.5844542384147644,0.0794472470879554,0.0573775842785835,293.20233154296875,297.1499938964844,293.1499938964844,0.3170190155506134,-6052.90234375,304.142333984375,0.9990000128746032,0.4575658738613128,0.3851909041404724,293.32647705078125,297.1499938964844,293.1499938964844,0.0056318719871342,-2053.46044921875,298.4625244140625,0.4876995682716369,0.050000000745058,0.2323993146419525,291.1410827636719,291.1499938964844,263.86541748046875,261.8279113769531,281.8948669433594,294.2509155273437,291.1403503417969,1.0,0.2399657517671585,0.7599059343338013,0.7599059343338013,1.0,1.0,-0.9994269013404846,0.4066844284534454,0.5927424430847168,0.2009908258914947,0.0,0.0,0.4450303316116333,48.15751647949219,55.0,-9.461662292480469,-9293.177734375,138.5358123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956115722656,306.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.130859375,18000.0,0.0,0.0,0.2260502725839615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3686194717884063,0.3686243891716003,-4.920932951790746e-06,0.0,0.0002294122969033,0.0,0.0,18.26190757751465,0.0,0.0,0.0,0.3277232944965362,4.0,0.0,1.0
660420,293.1604309082031,297.1499938964844,293.1499938964844,0.0683667659759521,-1708.2623291015625,304.1512145996094,0.6650676727294922,0.1189190447330474,0.1086101531982421,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4862997829914093,0.050000000745058,0.0490192547440528,293.2918395996094,297.1499938964844,293.1499938964844,0.0344660654664039,-884.9921875,304.1645202636719,0.5777559876441956,0.0777394026517868,0.0562099143862724,293.2074584960937,297.1499938964844,293.1499938964844,0.3202694952487945,-6103.61767578125,304.1378479003906,0.9990000128746032,0.4558970332145691,0.3884695470333099,293.3276062011719,297.1499938964844,293.1499938964844,0.005605258513242,-2045.51318359375,298.4276428222656,0.4862997829914093,0.050000000745058,0.2325262427330017,291.1382751464844,291.1499938964844,263.8650817871094,261.8299865722656,281.8955383300781,294.2777404785156,291.1376342773437,1.0,0.2412065416574478,0.7598447799682617,0.7598447799682617,1.0,1.0,-1.001884698867798,0.4081913828849792,0.5936932563781738,0.2003497034311294,0.0,0.0,0.4460981488227844,48.83979034423828,55.0,-8.472912788391113,-9314.0703125,140.3192596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,306.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6796875,18000.0,0.0,0.0,0.2263004183769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3699322342872619,0.3699371516704559,-4.925630491925404e-06,0.0,0.0002296661550644,0.0,0.0,18.3557243347168,0.0,0.0,0.0,0.3280979096889496,4.0,0.0,1.0
660480,293.16143798828125,297.1499938964844,293.1499938964844,0.0681666284799575,-1704.717529296875,304.1513671875,0.6623896360397339,0.1185920387506485,0.1083630844950676,294.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4847382605075836,0.050000000745058,0.0490494184195995,293.2914733886719,297.1499938964844,293.1499938964844,0.0330417640507221,-866.6061401367188,304.1644592285156,0.5706647634506226,0.076011799275875,0.0550319068133831,293.2134704589844,297.1499938964844,293.1499938964844,0.323922336101532,-6160.24169921875,304.1334228515625,0.9990000128746032,0.4539849162101745,0.3921326398849487,293.32891845703125,297.1499938964844,293.1499938964844,0.0055783693678677,-2037.43408203125,298.3922119140625,0.4847382605075836,0.050000000745058,0.232669323682785,291.13580322265625,291.1499938964844,263.864501953125,261.83184814453125,281.8970642089844,294.3085632324219,291.13525390625,1.0,0.2426092624664306,0.7597836256027222,0.7597836256027222,1.0,1.0,-1.004778265953064,0.4099226593971252,0.5948556065559387,0.1997149139642715,0.0,0.0,0.4472927749156952,49.611698150634766,43.0,-7.508179187774658,-9338.3271484375,142.3752899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06854248046875,306.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.658203125,18000.0,0.0,0.0,0.226591557264328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3714369535446167,0.3714418709278106,-4.931255261908518e-06,0.0,0.0002299616317031,0.0,0.0,18.464374542236328,0.0,0.0,0.0,0.3285320401191711,4.0,0.0,1.0
660540,293.1624755859375,297.1499938964844,293.1499938964844,0.0678978562355041,-1699.914794921875,304.151611328125,0.6620481014251709,0.1182421743869781,0.1080535128712654,294.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4849662482738495,0.050000000745058,0.0490450114011764,293.29119873046875,297.1499938964844,293.1499938964844,0.0315816104412078,-847.512451171875,304.1644897460937,0.5657989382743835,0.074278712272644,0.053818192332983,293.21881103515625,297.1499938964844,293.1499938964844,0.3236154019832611,-6153.931640625,304.1371154785156,0.9990000128746032,0.4521306455135345,0.3915980458259582,293.3303527832031,297.1499938964844,293.1499938964844,0.0055466634221374,-2027.5831298828125,298.35693359375,0.4849662482738495,0.050000000745058,0.23264841735363,291.13494873046875,291.1499938964844,263.8636169433594,261.83349609375,281.90484619140625,294.3384094238281,291.1358642578125,1.0,0.2417654544115066,0.7597225308418274,0.7597225308418274,1.0,1.0,-1.0022830963134766,0.4091719686985016,0.5931111574172974,0.1981813013553619,0.0,0.0,0.4484050273895263,49.4485969543457,43.0,1.1591192483901978,-9337.638671875,141.4582061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541687011719,306.55328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.85546875,18000.0,0.0,0.0,0.2269129157066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.373071014881134,0.3730759620666504,-4.937731773679843e-06,0.0,0.0002302877692272,0.0,0.0,18.58399772644043,0.0,0.0,0.0,0.3290058970451355,4.0,0.0,1.0
660600,293.1634521484375,297.1499938964844,293.1499938964844,0.0675301849842071,-1693.209716796875,304.1519775390625,0.6634485125541687,0.1178913488984108,0.1077096760272979,294.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.4865133762359619,0.050000000745058,0.0490152016282081,293.2908630371094,297.1499938964844,293.1499938964844,0.030081134289503,-827.4794311523438,304.1645812988281,0.5625883936882019,0.0725541859865188,0.0525874085724353,293.22076416015625,297.1499938964844,293.1499938964844,0.3200299441814422,-6096.3095703125,304.1460266113281,0.9990000128746032,0.4508727490901947,0.3879691958427429,293.33184814453125,297.1499938964844,293.1499938964844,0.0055092964321374,-2015.08154296875,298.32574462890625,0.4865133762359619,0.050000000745058,0.2325070202350616,291.14404296875,291.1499938964844,263.86248779296875,261.8349609375,281.9114685058594,294.3551330566406,291.1476135253906,1.0,0.2397604286670684,0.7596613764762878,0.7596613764762878,1.0,1.0,-0.995834231376648,0.4066043794155121,0.5892298817634583,0.1959885358810424,0.0,0.0,0.4479554295539856,48.59870529174805,31.0,19.7539119720459,-9310.6171875,138.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,306.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.146484375,18000.0,0.0,0.0,0.2272129952907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3737980723381042,0.3738030195236206,-4.943360181641765e-06,0.0,0.0002305923117091,0.0,0.0,18.64665603637696,0.0,0.0,0.0,0.3292286396026611,4.0,0.0,1.0
660660,293.1642761230469,297.1499938964844,293.1499938964844,0.0671116635203361,-1685.531005859375,304.1523742675781,0.6663270592689514,0.1175581738352775,0.1073548570275306,294.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4891126155853271,0.050000000745058,0.0489659234881401,293.2904357910156,297.1499938964844,293.1499938964844,0.0281920600682497,-806.4320678710938,304.1654052734375,0.5607357025146484,0.0708505734801292,0.0513523146510124,293.21893310546875,297.1499938964844,293.1499938964844,0.3138812184333801,-5998.7666015625,304.157958984375,0.9990000128746032,0.4503317773342132,0.3818954229354858,293.333251953125,297.1499938964844,293.1499938964844,0.0054675987921655,-2000.6806640625,298.2977294921875,0.4891126155853271,0.050000000745058,0.2322732657194137,291.1602783203125,291.1499938964844,263.8611145019531,261.8362121582031,281.9140930175781,294.3563232421875,291.1645202636719,1.0,0.236690267920494,0.7595912218093872,0.7595912218093872,1.0,1.0,-0.9862982630729676,0.402602881193161,0.5836953520774841,0.1933367252349853,0.0,0.0,0.4456570446491241,47.223731994628906,31.0,33.44807434082031,-9247.509765625,133.68963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433654785156,306.5744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90234375,18000.0,0.0,0.0,0.227437287569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.372148185968399,0.3721531331539154,-4.942443865729729e-06,0.0,0.0002308199327671,0.0,0.0,18.54462432861328,0.0,0.0,0.0,0.3288127183914184,4.0,0.0,1.0
660720,293.1648864746094,297.1499938964844,293.1499938964844,0.066696859896183,-1677.937255859375,304.1527099609375,0.6706975698471069,0.1172575280070304,0.1070065349340438,294.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4927140474319458,0.050000000745058,0.0488999038934707,293.28985595703125,297.1499938964844,293.1499938964844,0.0270813591778278,-786.1880493164062,304.1646423339844,0.5602160692214966,0.0691849738359451,0.0501249134540557,293.2132568359375,297.1499938964844,293.1499938964844,0.3055466115474701,-5867.20166015625,304.17169189453125,0.9990000128746032,0.4505693614482879,0.373604267835617,293.3345031738281,297.1499938964844,293.1499938964844,0.0054240757599473,-1985.6207275390625,298.2702941894531,0.4927140474319458,0.050000000745058,0.2319600880146026,291.1771240234375,291.1499938964844,263.8594970703125,261.8372802734375,281.9126892089844,294.3423156738281,291.1811218261719,1.0,0.2326630055904388,0.7595210671424866,0.7595210671424866,1.0,1.0,-0.974002242088318,0.397316575050354,0.5766856670379639,0.1903060972690582,0.0,0.0,0.4421614706516266,45.39768981933594,34.0,39.7464714050293,-9154.0595703125,127.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548400878906,306.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.681640625,18000.0,0.0,0.0,0.2275259643793106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3684765100479126,0.3684814572334289,-4.933127002004767e-06,0.0,0.0002309099363628,0.0,0.0,18.29414367675781,0.0,0.0,0.0,0.3278236091136932,4.0,0.0,1.0
660780,293.1653137207031,297.1499938964844,293.1499938964844,0.0663417801260948,-1671.46484375,304.1528625488281,0.6736887097358704,0.1169847846031189,0.1067074909806251,294.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.4952601790428161,0.050000000745058,0.0488551780581474,293.2891540527344,297.1499938964844,293.1499938964844,0.0259739775210618,-769.1433715820312,304.1640014648437,0.5582554340362549,0.0675550699234008,0.0489405766129493,293.20526123046875,297.1499938964844,293.1499938964844,0.2995747029781341,-5773.919921875,304.178466796875,0.9990000128746032,0.4513354897499084,0.3678790032863617,293.3355712890625,297.1499938964844,293.1499938964844,0.0053839264437556,-1971.8321533203125,298.2422180175781,0.4952601790428161,0.050000000745058,0.2317479252815246,291.1916809082031,291.1499938964844,263.857666015625,261.838134765625,281.9019470214844,294.3193664550781,291.1941833496094,1.0,0.2301724255084991,0.7594509124755859,0.7594509124755859,1.0,1.0,-0.9650377035140992,0.3935787975788116,0.5714588761329651,0.1877984851598739,0.0,0.0,0.4378978908061981,44.14715194702149,34.0,34.4797477722168,-9066.41796875,123.48564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,306.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.201171875,18000.0,0.0,0.0,0.2274488359689712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3634078502655029,0.3634127676486969,-4.916844318358926e-06,0.0,0.0002308316616108,0.0,0.0,17.939882278442383,0.0,0.0,0.0,0.3264219462871551,4.0,0.0,1.0
660840,293.1656494140625,297.1499938964844,293.1499938964844,0.066081702709198,-1666.8348388671875,304.1528015136719,0.6757506728172302,0.1167278289794921,0.1064400449395179,294.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.4971152245998382,0.050000000745058,0.048823706805706,293.288330078125,297.1499938964844,293.1499938964844,0.0236574448645114,-740.563720703125,304.165771484375,0.5553305745124817,0.0659555569291114,0.0477883294224739,293.19775390625,297.1499938964844,293.1499938964844,0.2953931391239166,-5709.34326171875,304.18084716796875,0.9990000128746032,0.4521142542362213,0.3637957870960235,293.33642578125,297.1499938964844,293.1499938964844,0.0053480654023587,-1960.1622314453125,298.2099914550781,0.4971152245998382,0.050000000745058,0.2315986305475235,291.1963806152344,291.1499938964844,263.8555908203125,261.8388366699219,281.8894348144531,294.3003234863281,291.196044921875,1.0,0.2282115668058395,0.7593807578086853,0.7593807578086853,1.0,1.0,-0.9582146406173706,0.3908212780952453,0.5673933625221252,0.1856625378131866,0.0,0.0,0.4342725872993469,43.25636672973633,37.0,17.17373275756836,-8988.3603515625,120.4472885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,306.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.787109375,18000.0,0.0,0.0,0.2272233963012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3580862283706665,0.3580911159515381,-4.896510290564038e-06,0.0,0.0002306028618477,0.0,0.0,17.56123161315918,0.0,0.0,0.0,0.3249330222606659,4.0,0.0,1.0
660900,293.1659240722656,297.1499938964844,293.1499938964844,0.065882995724678,-1663.392333984375,304.15264892578125,0.6771438121795654,0.1164762824773788,0.1061907038092613,294.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.4984825253486633,0.050000000745058,0.0488011315464973,293.2873840332031,297.1499938964844,293.1499938964844,0.0233587604016065,-731.5748901367188,304.1636047363281,0.5517351031303406,0.0643871873617172,0.0466645136475563,293.19122314453125,297.1499938964844,293.1499938964844,0.2924374938011169,-5664.40771484375,304.1806030273437,0.9990000128746032,0.4527897238731384,0.3608380854129791,293.3371276855469,297.1499938964844,293.1499938964844,0.005316003691405,-1950.1947021484373,298.1744079589844,0.4984825253486633,0.050000000745058,0.2314915508031845,291.1931457519531,291.1499938964844,263.8533020019531,261.83935546875,281.8778076171875,294.2871398925781,291.1918334960937,1.0,0.2267458736896515,0.7593106031417847,0.7593106031417847,1.0,1.0,-0.9528598785400392,0.3887412250041961,0.5641186833381653,0.183763712644577,0.0,0.0,0.4316990375518799,42.60696792602539,37.0,2.5778541564941406,-8930.9853515625,118.16849517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518859863281,306.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.7421875,18000.0,0.0,0.0,0.2268679291009903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3539524972438812,0.3539573848247528,-4.877722403762164e-06,0.0,0.0002302421053173,0.0,0.0,17.2603816986084,0.0,0.0,0.0,0.3237319886684418,4.0,0.0,1.0
660960,293.1661682128906,297.1499938964844,293.1499938964844,0.065700925886631,-1660.2635498046875,304.1524963378906,0.6778931617736816,0.1162217780947685,0.1059498935937881,294.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4993911981582641,0.050000000745058,0.0487864315509796,293.286376953125,297.1499938964844,293.1499938964844,0.0222597196698188,-714.597900390625,304.16314697265625,0.5475200414657593,0.0628417655825614,0.0455651469528675,293.1860046386719,297.1499938964844,293.1499938964844,0.2904784083366394,-5635.29296875,304.1785888671875,0.9990000128746032,0.4532949328422546,0.3588979840278625,293.3377685546875,297.1499938964844,293.1499938964844,0.0052856002002954,-1940.8369140625,298.1379699707031,0.4993911981582641,0.050000000745058,0.2314218282699585,291.1880187988281,291.1499938964844,263.8507995605469,261.8397216796875,281.8669128417969,294.27996826171875,291.1866760253906,1.0,0.2257257103919983,0.7593629360198975,0.7593629360198975,1.0,1.0,-0.9488204717636108,0.3872828781604767,0.5615376234054565,0.1820839643478393,0.0,0.0,0.4296776950359344,42.17096328735352,40.0,-5.7373809814453125,-8892.10546875,116.55045318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929016113281,306.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.494140625,18000.0,0.0,0.0,0.2264128625392913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3508592247962951,0.3508640825748443,-4.86274120703456e-06,0.0,0.0002297802711836,0.0,0.0,17.034107208251953,0.0,0.0,0.0,0.322810024023056,4.0,0.0,1.0
661020,293.1664733886719,297.1499938964844,293.1499938964844,0.0655189827084541,-1657.134765625,304.1523742675781,0.6780275702476501,0.1159574538469314,0.1057101115584373,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4998692870140075,0.050000000745058,0.048778798431158,293.2853698730469,297.1499938964844,293.1499938964844,0.0212135538458824,-697.9036254882812,304.16265869140625,0.5427318811416626,0.0613124072551727,0.0444850586354732,293.1822204589844,297.1499938964844,293.1499938964844,0.2894048690795898,-5620.15087890625,304.1753234863281,0.9990000128746032,0.4535861611366272,0.3578855395317077,293.33837890625,297.1499938964844,293.1499938964844,0.0052560660988092,-1931.7265625,298.1015014648437,0.4998692870140075,0.050000000745058,0.2313856184482574,291.1829833984375,291.1499938964844,263.8481140136719,261.8399353027344,281.8570861816406,294.2784729003906,291.181640625,1.0,0.2251098752021789,0.759415328502655,0.759415328502655,1.0,1.0,-0.9459676742553712,0.3863738179206848,0.559593915939331,0.1805865466594696,0.0,0.0,0.4279869496822357,41.92642593383789,40.0,-10.1528959274292,-8866.05859375,115.51657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,306.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.302734375,18000.0,0.0,0.0,0.2258781939744949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3483676612377167,0.3483725190162658,-4.850918685406214e-06,0.0,0.0002292376448167,0.0,0.0,16.853763580322266,0.0,0.0,0.0,0.3220708668231964,4.0,0.0,1.0
661080,293.16680908203125,297.1499938964844,293.1499938964844,0.0653345808386802,-1653.96435546875,304.1522827148437,0.6775971055030823,0.1156835183501243,0.1054664328694343,294.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.499956876039505,0.050000000745058,0.0487774237990379,293.2843933105469,297.1499938964844,293.1499938964844,0.0202148985117673,-681.4178466796875,304.16217041015625,0.5374329686164856,0.0597939044237136,0.0434184968471527,293.1798400878906,297.1499938964844,293.1499938964844,0.2891385555267334,-5617.69384765625,304.17120361328125,0.9990000128746032,0.4536424875259399,0.3577008247375488,293.3390197753906,297.1499938964844,293.1499938964844,0.0052272006869316,-1922.81982421875,298.0647888183594,0.499956876039505,0.050000000745058,0.2313791066408157,291.1778564453125,291.1499938964844,263.84521484375,261.8399658203125,281.8471069335937,294.2801818847656,291.1764221191406,1.0,0.2248536050319671,0.7594677209854126,0.7594677209854126,1.0,1.0,-0.944163143634796,0.3859483003616333,0.5582148432731628,0.1792490035295486,0.0,0.0,0.426642507314682,41.85121154785156,43.0,-12.982656478881836,-8850.3671875,114.99288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,306.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.00390625,18000.0,0.0,0.0,0.2252793461084365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3463325202465057,0.3463373780250549,-4.841369445784949e-06,0.0,0.0002286298986291,0.0,0.0,16.707538604736328,0.0,0.0,0.0,0.3214727342128753,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0651633366942405,-1651.0396728515625,304.1521911621094,0.6766834855079651,0.1154314801096916,0.1052321717143058,294.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4996884167194366,0.050000000745058,0.0487817265093326,293.2833251953125,297.1499938964844,293.1499938964844,0.0192656833678483,-665.19482421875,304.16168212890625,0.5317187309265137,0.058296862989664,0.0423668399453163,293.1788635253906,297.1499938964844,293.1499938964844,0.2896324694156647,-5627.134765625,304.1664428710937,0.9990000128746032,0.4534578919410705,0.3582682311534881,293.33966064453125,297.1499938964844,293.1499938964844,0.0051992535591125,-1914.244384765625,298.0276794433594,0.4996884167194366,0.050000000745058,0.2313995063304901,291.1719970703125,291.1499938964844,263.8421325683594,261.8398742675781,281.8329772949219,294.2779541015625,291.1702880859375,1.0,0.2249266356229782,0.7595200538635254,0.7595200538635254,1.0,1.0,-0.9433295726776124,0.3859692513942718,0.5573602914810181,0.1780615150928497,0.0,0.0,0.4257582724094391,41.92977523803711,43.0,-15.97021484375,-8845.72265625,114.93344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,306.5033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.689453125,18000.0,0.0,0.0,0.2246343493461609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3448182940483093,0.3448231220245361,-4.833873845200287e-06,0.0,0.0002279752952745,0.0,0.0,16.59795379638672,0.0,0.0,0.0,0.3210251033306122,4.0,0.0,1.0
661200,293.1669921875,297.1499938964844,293.1499938964844,0.0650298148393631,-1648.8004150390625,304.15203857421875,0.6754118800163269,0.1152202412486076,0.1050323843955993,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4991112649440765,0.050000000745058,0.048791017383337,293.2821960449219,297.1499938964844,293.1499938964844,0.0183720588684082,-649.3756103515625,304.16119384765625,0.5257394313812256,0.0568323098123073,0.0413379780948162,293.1791381835937,297.1499938964844,293.1499938964844,0.2908143699169159,-5647.28466796875,304.1612854003906,0.9990000128746032,0.4530423581600189,0.3594940900802612,293.3401794433594,297.1499938964844,293.1499938964844,0.0051724500954151,-1906.1024169921875,297.99005126953125,0.4991112649440765,0.050000000745058,0.2314435839653015,291.1649169921875,291.1499938964844,263.8388977050781,261.8396301269531,281.81610107421875,294.2734680175781,291.1629333496094,1.0,0.2252936363220214,0.759572446346283,0.759572446346283,1.0,1.0,-0.9433895349502563,0.3863987326622009,0.5569908022880554,0.1770166903734207,0.0,0.0,0.4254660606384277,42.1440658569336,46.0,-18.82589340209961,-8852.3759765625,115.2909164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406982421875,306.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.052734375,18000.0,0.0,0.0,0.2239676713943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3439692556858063,0.3439741134643554,-4.82865834783297e-06,0.0,0.0002272987185278,0.0,0.0,16.533517837524414,0.0,0.0,0.0,0.3207609355449676,4.0,0.0,1.0
661260,293.1667785644531,297.1499938964844,293.1499938964844,0.0649351254105568,-1647.2554931640625,304.1518249511719,0.673843502998352,0.1150465756654739,0.1048727110028266,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.498259574174881,0.050000000745058,0.048804897814989,293.28094482421875,297.1499938964844,293.1499938964844,0.0175340566784143,-633.998046875,304.1606750488281,0.5196124911308289,0.0554031990468502,0.040336474776268,293.1805419921875,297.1499938964844,293.1499938964844,0.2926169335842132,-5677.01220703125,304.1559753417969,0.9990000128746032,0.4523978531360626,0.3613181114196777,293.34063720703125,297.1499938964844,293.1499938964844,0.0051463516429066,-1898.2073974609373,297.9522399902344,0.498259574174881,0.050000000745058,0.2315094172954559,291.1571655273437,291.1499938964844,263.8354797363281,261.8392639160156,281.7980651855469,294.268798828125,291.1551818847656,1.0,0.2259305864572525,0.7595539093017578,0.7595539093017578,1.0,1.0,-0.9442800879478456,0.3871970772743225,0.5570829510688782,0.1761030554771423,0.0,0.0,0.4257649779319763,42.483184814453125,46.0,-20.375720977783203,-8870.3037109375,116.0347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36627197265625,306.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.2233037203550338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.343878298997879,0.3438831269741058,-4.826128588319989e-06,0.0,0.0002266248920932,0.0,0.0,16.520477294921875,0.0,0.0,0.0,0.3207033276557922,4.0,0.0,1.0
661320,293.1664428710937,297.1499938964844,293.1499938964844,0.0648676082491874,-1646.1845703125,304.151611328125,0.6720191836357117,0.1149013489484787,0.1047464534640312,294.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.4971731305122375,0.050000000745058,0.0488228946924209,293.27960205078125,297.1499938964844,293.1499938964844,0.0167469643056392,-619.01416015625,304.16015625,0.5134340524673462,0.0540083013474941,0.0393623039126396,293.1829833984375,297.1499938964844,293.1499938964844,0.2949541509151459,-5714.8916015625,304.150634765625,0.9990000128746032,0.451530247926712,0.3636706471443176,293.3409729003906,297.1499938964844,293.1499938964844,0.0051210485398769,-1890.52294921875,297.9146728515625,0.4971731305122375,0.050000000745058,0.2315947860479354,291.14971923828125,291.1499938964844,263.8319091796875,261.8387756347656,281.7797546386719,294.2651672363281,291.1478576660156,1.0,0.2268070727586746,0.7595354318618774,0.7595354318618774,1.0,1.0,-0.9459062814712524,0.3883250057697296,0.5575812458992004,0.1753212660551071,0.0,0.0,0.426533579826355,42.93452072143555,49.0,-20.319902420043945,-8897.7607421875,117.12608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3846740722656,306.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.2226680964231491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.344467431306839,0.3444722592830658,-4.826320946449414e-06,0.0,0.0002259798056911,0.0,0.0,16.554454803466797,0.0,0.0,0.0,0.3208349049091339,4.0,0.0,1.0
661380,293.166015625,297.1499938964844,293.1499938964844,0.0648190155625343,-1645.436279296875,304.15142822265625,0.669964611530304,0.114777572453022,0.1046466156840324,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4958809316158294,0.050000000745058,0.0488447286188602,293.2781677246094,297.1499938964844,293.1499938964844,0.0160069391131401,-604.394775390625,304.15966796875,0.5072687864303589,0.0526454970240592,0.0384143739938735,293.1864318847656,297.1499938964844,293.1499938964844,0.2977759540081024,-5760.08203125,304.1453857421875,0.9990000128746032,0.4504396021366119,0.3665052354335785,293.3412780761719,297.1499938964844,293.1499938964844,0.0050960090011358,-1882.852783203125,297.8775329589844,0.4958809316158294,0.050000000745058,0.2316983640193939,291.1429443359375,291.1499938964844,263.82818603515625,261.8381652832031,281.7616882324219,294.2631530761719,291.14129638671875,1.0,0.2279025316238403,0.7595168948173523,0.7595168948173523,1.0,1.0,-0.9482007026672364,0.3897489607334137,0.558451771736145,0.1746696084737777,0.0,0.0,0.4276863634586334,43.49044418334961,49.0,-19.21637916564941,-8932.728515625,118.54095458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,306.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.345703125,18000.0,0.0,0.0,0.2220810353755951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3456206321716308,0.3456254601478576,-4.828972578252433e-06,0.0,0.0002253840211778,0.0,0.0,16.628173828125,0.0,0.0,0.0,0.3211283087730407,4.0,0.0,1.0
