time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0647835060954094,-1644.907470703125,304.1512145996094,0.6677129864692688,0.1146690994501113,0.1045662835240364,294.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4944156408309936,0.050000000745058,0.0488700456917285,293.2767028808594,297.1499938964844,293.1499938964844,0.0153097249567508,-590.1045532226562,304.1591796875,0.5011536478996277,0.0513118170201778,0.0374902412295341,293.19073486328125,297.1499938964844,293.1499938964844,0.3010304868221283,-5811.7275390625,304.14031982421875,0.9990000128746032,0.4491307735443115,0.3697648644447326,293.34149169921875,297.1499938964844,293.1499938964844,0.0050713294185698,-1875.23095703125,297.8407592773437,0.4944156408309936,0.050000000745058,0.2318184524774551,291.1368713378906,291.1499938964844,263.8243103027344,261.83746337890625,281.7442626953125,294.2630310058594,291.13543701171875,1.0,0.2291916757822036,0.7594984173774719,0.7594984173774719,1.0,1.0,-0.9510813355445862,0.3914281129837036,0.5596532225608826,0.1741440594196319,0.0,0.0,0.4291685223579407,44.14124298095703,52.0,-17.722463607788086,-8973.3154296875,120.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,306.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.537109375,18000.0,0.0,0.0,0.2215611785650253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3472392857074737,0.3472441136837005,-4.833695129491389e-06,0.0,0.0002248564269393,0.0,0.0,16.73505973815918,0.0,0.0,0.0,0.3215577900409698,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0647582113742828,-1644.5489501953125,304.1510314941406,0.6652935743331909,0.1145722717046737,0.104501374065876,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4928011298179626,0.050000000745058,0.0488986037671566,293.2751770019531,297.1499938964844,293.1499938964844,0.0150413755327463,-582.0728149414062,304.1579284667969,0.495104968547821,0.050005305558443,0.0365942902863025,293.1958923339844,297.1499938964844,293.1499938964844,0.3046828508377075,-5869.24072265625,304.13543701171875,0.9990000128746032,0.4476052522659302,0.3734081089496612,293.3417053222656,297.1499938964844,293.1499938964844,0.0050469725392758,-1867.654052734375,297.8042907714844,0.4928011298179626,0.050000000745058,0.2319539189338684,291.13140869140625,291.1499938964844,263.8203125,261.8366394042969,281.727783203125,294.2649230957031,291.1300964355469,1.0,0.2306572198867797,0.7594798803329468,0.7594798803329468,1.0,1.0,-0.9544970393180848,0.393336147069931,0.5611609220504761,0.1737447381019592,0.0,0.0,0.4309584200382232,44.88050842285156,52.0,-16.149845123291016,-9018.5390625,122.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924865722656,306.6267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.431640625,18000.0,0.0,0.0,0.2211238592863083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3492861986160278,0.349291056394577,-4.840283054363681e-06,0.0,0.0002244126080768,0.0,0.0,16.872657775878906,0.0,0.0,0.0,0.3221129477024078,4.0,0.0,1.0
661560,293.1644897460937,297.1499938964844,293.1499938964844,0.0647399127483367,-1644.30615234375,304.15087890625,0.6628141403198242,0.1144835129380226,0.104447029531002,294.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4911164939403534,0.050000000745058,0.0489290989935398,293.2737731933594,297.1499938964844,293.1499938964844,0.0142853911966085,-568.5680541992188,304.1398620605469,0.4912481009960174,0.050000000745058,0.0361660979688167,293.20172119140625,297.1499938964844,293.1499938964844,0.3085743486881256,-5930.0712890625,304.1310119628906,0.9990000128746032,0.4458756148815155,0.3772603571414947,293.3419189453125,297.1499938964844,293.1499938964844,0.0050226831808686,-1860.048828125,297.7680053710937,0.4911164939403534,0.050000000745058,0.2320985794067382,291.1264038085937,291.1499938964844,263.8161926269531,261.835693359375,281.7124938964844,294.2693786621094,291.1251525878906,1.0,0.2322857975959777,0.7594060301780701,0.7594060301780701,1.0,1.0,-0.9587507843971252,0.3956046104431152,0.56314617395401,0.1735157519578933,0.0,0.0,0.4330367743968963,45.67847442626953,55.0,-15.01362133026123,-9069.1376953125,124.52373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791198730469,306.6434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.71484375,18000.0,0.0,0.0,0.220784842967987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3517302274703979,0.3517350852489471,-4.848577191296499e-06,0.0,0.0002240685425931,0.0,0.0,17.03905487060547,0.0,0.0,0.0,0.3227852582931518,4.0,0.0,1.0
661620,293.1639709472656,297.1499938964844,293.1499938964844,0.0647299513220787,-1644.2103271484375,304.1507568359375,0.6602813601493835,0.1144010350108146,0.1044008657336235,294.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4893637895584106,0.050000000745058,0.0489615239202976,293.2730407714844,297.1499938964844,293.1499938964844,0.0142345614731311,-567.8486328125,304.1190795898437,0.4893649816513061,0.050000000745058,0.0361630618572235,293.2081298828125,297.1499938964844,293.1499938964844,0.3127077519893646,-5994.2880859375,304.1269836425781,0.9990000128746032,0.443964421749115,0.3813136518001556,293.3421325683594,297.1499938964844,293.1499938964844,0.0049985996447503,-1852.4990234375,297.73162841796875,0.4893637895584106,0.050000000745058,0.2322523891925811,291.1213073730469,291.1499938964844,263.8119506835937,261.8346862792969,281.6998291015625,294.2789001464844,291.1199951171875,1.0,0.2340658605098724,0.7593322396278381,0.7593322396278381,1.0,1.0,-0.9637795090675354,0.3982053995132446,0.5655741095542908,0.1734680235385894,0.0,0.0,0.4354615807533264,46.53450012207031,55.0,-14.642448425292969,-9124.521484375,127.10932159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576354980469,306.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.71484375,18000.0,0.0,0.0,0.220561996102333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3545973002910614,0.3546021580696106,-4.858567081100773e-06,0.0,0.0002238423912785,0.0,0.0,17.23613929748535,0.0,0.0,0.0,0.3235827088356018,4.0,0.0,1.0
661680,293.1634826660156,297.1499938964844,293.1499938964844,0.0647257268428802,-1644.2110595703125,304.1506042480469,0.6576568484306335,0.1143239289522171,0.1043623760342598,294.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4875072240829468,0.050000000745058,0.0489965416491031,293.272705078125,297.1499938964844,293.1499938964844,0.0142007172107696,-567.5214233398438,304.0975036621094,0.4875082075595855,0.050000000745058,0.0361888781189918,293.21502685546875,297.1499938964844,293.1499938964844,0.3171451985836029,-6062.85595703125,304.1230773925781,0.9990000128746032,0.4418745934963226,0.3856437802314758,293.3423156738281,297.1499938964844,293.1499938964844,0.0049747913144528,-1845.0054931640625,297.6952209472656,0.4875072240829468,0.050000000745058,0.2324185073375702,291.1163024902344,291.1499938964844,263.8075866699219,261.8335876464844,281.6898193359375,294.2925720214844,291.1152038574219,1.0,0.2359756827354431,0.7592583894729614,0.7592583894729614,1.0,1.0,-0.9692023396492004,0.4009620249271393,0.5682403445243835,0.1735500246286392,0.0,0.0,0.4382088780403137,47.46182632446289,43.0,-13.594311714172363,-9183.4599609375,129.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.189453125,18000.0,0.0,0.0,0.2204665094614029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3579349219799042,0.3579397797584533,-4.870437351200962e-06,0.0,0.0002237454755231,0.0,0.0,17.467809677124023,0.0,0.0,0.0,0.3245181143283844,4.0,0.0,1.0
661740,293.16290283203125,297.1499938964844,293.1499938964844,0.0646842718124389,-1643.5125732421875,304.15057373046875,0.6575047373771667,0.1142655164003372,0.104300320148468,294.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.4874931573867798,0.050000000745058,0.0489968061447143,293.2723388671875,297.1499938964844,293.1499938964844,0.0141470255330204,-566.6995849609375,304.0762023925781,0.4874931871891022,0.050000000745058,0.0361888818442821,293.22088623046875,297.1499938964844,293.1499938964844,0.3175240457057953,-6066.650390625,304.12744140625,0.9990000128746032,0.4398957788944244,0.3856767416000366,293.3424987792969,297.1499938964844,293.1499938964844,0.0049471547827124,-1835.9854736328125,297.6599426269531,0.4874931573867798,0.050000000745058,0.2324197590351104,291.1134338378906,291.1499938964844,263.8031616210937,261.8323974609375,281.6859436035156,294.3040771484375,291.1139221191406,1.0,0.2355991005897522,0.7591845989227295,0.7591845989227295,1.0,1.0,-0.9691744446754456,0.4011839926242828,0.5679904818534851,0.1728725433349609,0.0,0.0,0.4409614503383636,47.45492172241211,43.0,-4.232467174530029,-9216.8701171875,129.91148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.310546875,18000.0,0.0,0.0,0.220495730638504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3616060316562652,0.3616108894348144,-4.884185273112962e-06,0.0,0.0002237751468783,0.0,0.0,17.726726531982422,0.0,0.0,0.0,0.3255569338798523,4.0,0.0,1.0
661800,293.1622314453125,297.1499938964844,293.1499938964844,0.0645709931850433,-1641.39990234375,304.15069580078125,0.659201979637146,0.1142317205667495,0.1042346060276031,294.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4888408482074737,0.050000000745058,0.0489713251590728,293.271728515625,297.1499938964844,293.1499938964844,0.0140685150399804,-565.1571044921875,304.0559997558594,0.4888408482074737,0.050000000745058,0.0361700542271137,293.22314453125,297.1499938964844,293.1499938964844,0.3145410120487213,-6017.6552734375,304.13702392578125,0.9990000128746032,0.4385519325733185,0.3825303018093109,293.3425598144531,297.1499938964844,293.1499938964844,0.0049150721170008,-1824.6876220703125,297.62994384765625,0.4888408482074737,0.050000000745058,0.2322988808155059,291.12078857421875,291.1499938964844,263.7986145019531,261.8311462402344,281.6807556152344,294.3027038574219,291.12408447265625,1.0,0.2340254634618759,0.7591107487678528,0.7591107487678528,1.0,1.0,-0.9651230573654176,0.3995601534843445,0.565562903881073,0.1715694516897201,0.0,0.0,0.4422428905963897,46.75454330444336,31.0,15.236601829528809,-9222.6103515625,127.7891082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,306.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.482421875,18000.0,0.0,0.0,0.220600426197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3645378947257995,0.3645427823066711,-4.898022780253086e-06,0.0,0.0002238813904114,0.0,0.0,17.94437026977539,0.0,0.0,0.0,0.3264077603816986,4.0,0.0,1.0
661860,293.1614990234375,297.1499938964844,293.1499938964844,0.0644177496433258,-1638.496337890625,304.1508483886719,0.662448525428772,0.1142234355211258,0.1041723564267158,294.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4912861883640289,0.050000000745058,0.0489260181784629,293.2708435058594,297.1499938964844,293.1499938964844,0.0139740817248821,-563.138916015625,304.036865234375,0.4912861883640289,0.050000000745058,0.0361365899443626,293.221435546875,297.1499938964844,293.1499938964844,0.3089137971401214,-5927.38671875,304.1496276855469,0.9990000128746032,0.4379558265209198,0.3768705427646637,293.342529296875,297.1499938964844,293.1499938964844,0.0048793079331517,-1811.6561279296875,297.60418701171875,0.4912861883640289,0.050000000745058,0.2320839613676071,291.1357727050781,291.1499938964844,263.7939758300781,261.829833984375,281.67169189453125,294.287109375,291.1399230957031,1.0,0.231353685259819,0.759026288986206,0.759026288986206,1.0,1.0,-0.9579048752784728,0.396484762430191,0.5614201426506042,0.1697769463062286,0.0,0.0,0.4417030811309814,45.51992416381836,31.0,29.89555931091309,-9190.603515625,124.0667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,306.72137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.583984375,18000.0,0.0,0.0,0.2207278907299041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3652368485927582,0.3652417361736297,-4.9063487495004665e-06,0.0,0.0002240107423858,0.0,0.0,18.013107299804688,0.0,0.0,0.0,0.326676458120346,4.0,0.0,1.0
661920,293.16064453125,297.1499938964844,293.1499938964844,0.0642676502466201,-1635.6470947265625,304.1509704589844,0.6672354936599731,0.1142431274056434,0.1041176989674568,294.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4947872757911682,0.050000000745058,0.0488636195659637,293.2696838378906,297.1499938964844,293.1499938964844,0.0138739636167883,-560.9500122070312,304.0187072753906,0.4947872757911682,0.050000000745058,0.0360905043780803,293.2157592773437,297.1499938964844,293.1499938964844,0.3010285496711731,-5801.9296875,304.1640625,0.9990000128746032,0.4381625652313232,0.3689342737197876,293.3423156738281,297.1499938964844,293.1499938964844,0.0048420457169413,-1798.0447998046875,297.5794677734375,0.4947872757911682,0.050000000745058,0.2317879796028137,291.1517944335937,291.1499938964844,263.7892761230469,261.8284606933594,281.6587219238281,294.2582092285156,291.1557006835937,1.0,0.2276923209428787,0.7589418292045593,0.7589418292045593,1.0,1.0,-0.9478303790092468,0.3921088874340057,0.5557215213775635,0.1675381362438202,0.0,0.0,0.43997922539711,43.82408905029297,34.0,36.86716079711914,-9126.041015625,118.99475860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20465087890625,306.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.068359375,18000.0,0.0,0.0,0.220818817615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3639598786830902,0.3639647662639618,-4.906863978249021e-06,0.0,0.0002241030306322,0.0,0.0,17.939517974853516,0.0,0.0,0.0,0.3263930678367615,4.0,0.0,1.0
661980,293.1597595214844,297.1499938964844,293.1499938964844,0.0641701817512512,-1633.7679443359375,304.1509704589844,0.6706706881523132,0.1142811626195907,0.1041046828031539,294.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4972453415393829,0.050000000745058,0.0488217808306217,293.26837158203125,297.1499938964844,293.1499938964844,0.0137898428365588,-559.1361083984375,304.00128173828125,0.4972453415393829,0.050000000745058,0.0360596030950546,293.2076416015625,297.1499938964844,293.1499938964844,0.2954421639442444,-5713.95263671875,304.1715393066406,0.9990000128746032,0.4389210045337677,0.3635142147541046,293.3419189453125,297.1499938964844,293.1499938964844,0.0048074587248265,-1785.5067138671875,297.55426025390625,0.4972453415393829,0.050000000745058,0.2315895110368728,291.1656494140625,291.1499938964844,263.7845153808594,261.8270568847656,281.6383361816406,294.2221374511719,291.1681823730469,1.0,0.2255454212427139,0.7588573694229126,0.7588573694229126,1.0,1.0,-0.9409799575805664,0.3892162144184112,0.5517637729644775,0.165794625878334,0.0,0.0,0.4375242590904236,42.68181991577149,34.0,32.50308609008789,-9065.873046875,115.6159210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,306.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.083984375,18000.0,0.0,0.0,0.2208408713340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3613294064998626,0.3613343238830566,-4.900648491457105e-06,0.0,0.0002241254114778,0.0,0.0,17.764461517333984,0.0,0.0,0.0,0.3257059156894684,4.0,0.0,1.0
662040,293.1588439941406,297.1499938964844,293.1499938964844,0.0641592592000961,-1633.549560546875,304.1507873535156,0.6732006669044495,0.1143369227647781,0.1041185036301612,294.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4990189671516418,0.050000000745058,0.0487926490604877,293.2669677734375,297.1499938964844,293.1499938964844,0.0137274898588657,-557.927001953125,303.9842834472656,0.4990189671516418,0.050000000745058,0.0360380858182907,293.19989013671875,297.1499938964844,293.1499938964844,0.29157555103302,-5653.7158203125,304.1745910644531,0.9990000128746032,0.4397178590297699,0.3596919178962707,293.3413391113281,297.1499938964844,293.1499938964844,0.0047767204232513,-1774.9139404296875,297.52490234375,0.4990189671516418,0.050000000745058,0.2314513176679611,291.1702880859375,291.1499938964844,263.7796936035156,261.8255615234375,281.61688232421875,294.18927001953125,291.1699523925781,1.0,0.2239079028367996,0.7587729096412659,0.7587729096412659,1.0,1.0,-0.9361813068389891,0.3872463703155517,0.5489349365234375,0.1644178032875061,0.0,0.0,0.4356451630592346,41.88338088989258,37.0,15.870884895324709,-9013.8486328125,113.27640533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18780517578125,306.6383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.66015625,18000.0,0.0,0.0,0.2208114862442016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3583845496177673,0.3583894371986389,-4.890218860964524e-06,0.0,0.0002240955946035,0.0,0.0,17.558208465576172,0.0,0.0,0.0,0.3249060213565826,4.0,0.0,1.0
662100,293.15789794921875,297.1499938964844,293.1499938964844,0.0642176046967506,-1634.6473388671875,304.1505432128906,0.6751062273979187,0.1144128739833831,0.104157954454422,294.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5003103613853455,0.050000000745058,0.0487720035016536,293.2654724121094,297.1499938964844,293.1499938964844,0.0136805558577179,-557.1517333984375,303.9677429199219,0.5003103613853455,0.050000000745058,0.0360228344798088,293.1929931640625,297.1499938964844,293.1499938964844,0.2888950705528259,-5612.615234375,304.17498779296875,0.9990000128746032,0.4404388070106506,0.3569580018520355,293.34063720703125,297.1499938964844,293.1499938964844,0.0047490755096077,-1765.830810546875,297.4919128417969,0.5003103613853455,0.050000000745058,0.2313533872365951,291.16680908203125,291.1499938964844,263.7748413085937,261.8240661621094,281.5964660644531,294.1610412597656,291.16534423828125,1.0,0.2227496802806854,0.7586884498596191,0.7586884498596191,1.0,1.0,-0.9327858090400696,0.3859078288078308,0.5468779802322388,0.1632881909608841,0.0,0.0,0.4348537027835846,41.31471252441406,37.0,1.321876883506775,-8981.3369140625,111.62747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869506835937,306.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.59375,18000.0,0.0,0.0,0.2207456082105636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3565704524517059,0.3565753400325775,-4.88088562633493e-06,0.0,0.000224028728553,0.0,0.0,17.42236328125,0.0,0.0,0.0,0.3243710398674011,4.0,0.0,1.0
662160,293.15692138671875,297.1499938964844,293.1499938964844,0.0643085315823555,-1636.3385009765625,304.1502990722656,0.6764355301856995,0.1145075038075447,0.1042218580842018,294.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5011534094810486,0.050000000745058,0.0487587824463844,293.2638854980469,297.1499938964844,293.1499938964844,0.0136410640552639,-556.5568237304688,303.95166015625,0.5011534094810486,0.050000000745058,0.0360130704939365,293.187255859375,297.1499938964844,293.1499938964844,0.287166953086853,-5586.7333984375,304.1735534667969,0.9990000128746032,0.4410222768783569,0.3551960587501526,293.3398132324219,297.1499938964844,293.1499938964844,0.004723479039967,-1757.532470703125,297.45819091796875,0.5011534094810486,0.050000000745058,0.2312906682491302,291.1611328125,291.1499938964844,263.7698974609375,261.8225402832031,281.5769348144531,294.1374816894531,291.1596069335937,1.0,0.2220190614461898,0.7587241530418396,0.7587241530418396,1.0,1.0,-0.9306440949440002,0.3851439356803894,0.5455001592636108,0.1623984724283218,0.0,0.0,0.4346766769886017,40.9473762512207,40.0,-7.151161193847656,-8967.0322265625,110.57902526855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871643066406,306.59735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.388671875,18000.0,0.0,0.0,0.2206694334745407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3558288812637329,0.3558337390422821,-4.87516081193462e-06,0.0,0.0002239514287794,0.0,0.0,17.3608341217041,0.0,0.0,0.0,0.324116587638855,4.0,0.0,1.0
662220,293.1558837890625,297.1499938964844,293.1499938964844,0.0644186213612556,-1638.36328125,304.1500244140625,0.6772217750549316,0.1146180182695388,0.1043078675866127,294.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5015735030174255,0.050000000745058,0.0487522706389427,293.2622375488281,297.1499938964844,293.1499938964844,0.0136059746146202,-556.0524291992188,303.93603515625,0.5015735030174255,0.050000000745058,0.0360082611441612,293.18280029296875,297.1499938964844,293.1499938964844,0.2862838506698608,-5574.25927734375,304.1708679199219,0.9990000128746032,0.4414262175559997,0.3543249666690826,293.33892822265625,297.1499938964844,293.1499938964844,0.0046988911926746,-1749.5516357421875,297.4247741699219,0.5015735030174255,0.050000000745058,0.2312597930431366,291.155517578125,291.1499938964844,263.76495361328125,261.82098388671875,281.5587158203125,294.1183776855469,291.154052734375,1.0,0.2216799706220626,0.7587598562240601,0.7587598562240601,1.0,1.0,-0.9296504259109496,0.3848918974399566,0.5447584986686707,0.1617218852043151,0.0,0.0,0.4348736107349396,40.762184143066406,40.0,-11.54218292236328,-8965.7275390625,110.07071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,306.5924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.2206003069877624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3557457625865936,0.3557506203651428,-4.872658792010043e-06,0.0,0.000223881273996,0.0,0.0,17.34794807434082,0.0,0.0,0.0,0.3240561187267303,4.0,0.0,1.0
662280,293.1549072265625,297.1499938964844,293.1499938964844,0.0645449832081794,-1640.6728515625,304.1498107910156,0.6775162816047668,0.1147408038377761,0.1044119596481323,294.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5016128420829773,0.050000000745058,0.0487516708672046,293.26055908203125,297.1499938964844,293.1499938964844,0.013574793934822,-555.6304931640625,303.9208068847656,0.5016128420829773,0.050000000745058,0.0360078178346157,293.1796569824219,297.1499938964844,293.1499938964844,0.286163181066513,-5573.82080078125,304.16729736328125,0.9990000128746032,0.4416294991970062,0.354243665933609,293.3380126953125,297.1499938964844,293.1499938964844,0.0046750758774578,-1741.8167724609375,297.3916015625,0.5016128420829773,0.050000000745058,0.2312569320201873,291.14996337890625,291.1499938964844,263.7599792480469,261.81939697265625,281.5418395996094,294.1032409667969,291.14849853515625,1.0,0.2216876745223999,0.7587955594062805,0.7587955594062805,1.0,1.0,-0.929672360420227,0.3850893378257751,0.5445830225944519,0.1612386703491211,0.0,0.0,0.4354303181171417,40.73744201660156,43.0,-13.9940767288208,-8974.3515625,110.0364761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,306.5922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0625,18000.0,0.0,0.0,0.2205488979816436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3561529517173767,0.3561578094959259,-4.872536919720005e-06,0.0,0.000223829090828,0.0,0.0,17.37116241455078,0.0,0.0,0.0,0.3241448700428009,4.0,0.0,1.0
662340,293.1539001464844,297.1499938964844,293.1499938964844,0.0646857246756553,-1643.23583984375,304.1495666503906,0.6773514151573181,0.1148729994893074,0.1045311838388443,294.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5012999176979065,0.050000000745058,0.0487565211951732,293.25885009765625,297.1499938964844,293.1499938964844,0.0135473003610968,-555.288818359375,303.9059143066406,0.5012999176979065,0.050000000745058,0.0360113978385925,293.1778259277344,297.1499938964844,293.1499938964844,0.2867587506771087,-5584.6298828125,304.1630554199219,0.9990000128746032,0.4416146874427795,0.3548918068408966,293.33709716796875,297.1499938964844,293.1499938964844,0.0046520172618329,-1734.330810546875,297.3584899902344,0.5012999176979065,0.050000000745058,0.2312799394130706,291.1443176269531,291.1499938964844,263.7550048828125,261.8178100585937,281.5263366699219,294.0918273925781,291.142822265625,1.0,0.2220155745744705,0.758831262588501,0.758831262588501,1.0,1.0,-0.9306304454803468,0.385699063539505,0.5449313521385193,0.160938411951065,0.0,0.0,0.4363752603530884,40.860836029052734,43.0,-15.238739967346191,-8992.083984375,110.43946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803283691406,306.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8828125,18000.0,0.0,0.0,0.220526784658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3570633232593536,0.3570681810379028,-4.874557362199994e-06,0.0,0.0002238066517747,0.0,0.0,17.430526733398438,0.0,0.0,0.0,0.3243816494941711,4.0,0.0,1.0
662400,293.1529541015625,297.1499938964844,293.1499938964844,0.0648366063833236,-1645.9752197265625,304.1493835449219,0.6767776012420654,0.1150116994976997,0.104662038385868,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5006781816482544,0.050000000745058,0.0487662367522716,293.2571716308594,297.1499938964844,293.1499938964844,0.0135228214785456,-555.0106811523438,303.89129638671875,0.5006781816482544,0.050000000745058,0.0360185764729976,293.17724609375,297.1499938964844,293.1499938964844,0.2879948318004608,-5605.4248046875,304.158447265625,0.9990000128746032,0.4413753747940063,0.3561872243881225,293.3362121582031,297.1499938964844,293.1499938964844,0.0046295588836073,-1727.0296630859375,297.3254699707031,0.5006781816482544,0.050000000745058,0.2313260287046432,291.13873291015625,291.1499938964844,263.75,261.81622314453125,281.5121154785156,294.083740234375,291.1372985839844,1.0,0.2226276695728302,0.7588669657707214,0.7588669657707214,1.0,1.0,-0.9324172139167786,0.3866717517375946,0.5457454919815063,0.1608056724071502,0.0,0.0,0.4376861453056335,41.11645126342773,46.0,-15.525518417358398,-9018.029296875,111.23320770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,306.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.837890625,18000.0,0.0,0.0,0.2205478101968765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3584755063056946,0.3584803938865661,-4.8786400839162525e-06,0.0,0.0002238279848825,0.0,0.0,17.525888442993164,0.0,0.0,0.0,0.3247638642787933,4.0,0.0,1.0
662460,293.15203857421875,297.1499938964844,293.1499938964844,0.0649940446019172,-1648.8251953125,304.1492004394531,0.6758302450180054,0.1151548624038696,0.1048022508621215,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4997786283493042,0.050000000745058,0.0487804822623729,293.2555236816406,297.1499938964844,293.1499938964844,0.0135007454082369,-554.77978515625,303.876953125,0.4997786283493042,0.050000000745058,0.0360290966928005,293.1778869628906,297.1499938964844,293.1499938964844,0.289822369813919,-5635.36865234375,304.1535949707031,0.9990000128746032,0.4409040510654449,0.3580788075923919,293.3353881835937,297.1499938964844,293.1499938964844,0.004607449285686,-1719.8123779296875,297.2926025390625,0.4997786283493042,0.050000000745058,0.2313936054706573,291.1334533691406,291.1499938964844,263.7446594238281,261.8143310546875,281.499267578125,294.07867431640625,291.13214111328125,1.0,0.2235016673803329,0.7588332295417786,0.7588332295417786,1.0,1.0,-0.9349660873413086,0.3879695534706116,0.546996533870697,0.1608212292194366,0.0,0.0,0.439324289560318,41.49519348144531,46.0,-15.0118989944458,-9051.3408203125,112.3923110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,306.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.169921875,18000.0,0.0,0.0,0.2206250876188278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3603628277778625,0.3603676855564117,-4.884757800027728e-06,0.0,0.0002239064051536,0.0,0.0,17.655900955200195,0.0,0.0,0.0,0.3252855539321899,4.0,0.0,1.0
662520,293.1511535644531,297.1499938964844,293.1499938964844,0.0651550963521003,-1651.732421875,304.1490478515625,0.6745620965957642,0.1153006851673126,0.1049493551254272,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4986448585987091,0.050000000745058,0.0487987659871578,293.2538757324219,297.1499938964844,293.1499938964844,0.0134806968271732,-554.586181640625,303.8628234863281,0.4986448585987091,0.050000000745058,0.0360426008701324,293.1796569824219,297.1499938964844,293.1499938964844,0.2921713590621948,-5673.3017578125,304.1486511230469,0.9990000128746032,0.4402033984661102,0.3604919612407684,293.3346252441406,297.1499938964844,293.1499938964844,0.0045856866054236,-1712.6717529296875,297.2599182128906,0.4986448585987091,0.050000000745058,0.2314803302288055,291.12860107421875,291.1499938964844,263.7387084960937,261.8118896484375,281.4873352050781,294.0762939453125,291.1274108886719,1.0,0.2246051132678985,0.7587994933128357,0.7587994933128357,1.0,1.0,-0.9381807446479796,0.3895567655563354,0.5486239790916443,0.1609761863946914,0.0,0.0,0.4412373602390289,41.98356246948242,49.0,-14.115107536315918,-9090.7890625,113.87882995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,306.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.078125,18000.0,0.0,0.0,0.2207701504230499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3626596927642822,0.3626646101474762,-4.89272542836261e-06,0.0,0.0002240536414319,0.0,0.0,17.81650733947754,0.0,0.0,0.0,0.3259303271770477,4.0,0.0,1.0
662580,293.1503295898437,297.1499938964844,293.1499938964844,0.0653189569711685,-1654.6842041015625,304.14892578125,0.6730090975761414,0.1154480129480362,0.1051020175218582,294.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.4973058700561523,0.050000000745058,0.0488208308815956,293.25225830078125,297.1499938964844,293.1499938964844,0.0134625919163227,-554.4291381835938,303.8489685058594,0.4973058700561523,0.050000000745058,0.0360588990151882,293.1824951171875,297.1499938964844,293.1499938964844,0.295005202293396,-5718.59765625,304.1437683105469,0.9990000128746032,0.439271479845047,0.3633828461170196,293.3339233398437,297.1499938964844,293.1499938964844,0.0045642117038369,-1705.59228515625,297.2273864746094,0.4973058700561523,0.050000000745058,0.2315849959850311,291.1241149902344,291.1499938964844,263.73211669921875,261.8089294433594,281.4762878417969,294.07635498046875,291.123046875,1.0,0.225919172167778,0.7587658166885376,0.7587658166885376,1.0,1.0,-0.9420047998428344,0.3914076685905456,0.5505971312522888,0.1612648218870163,0.0,0.0,0.4434111416339874,42.57457733154297,49.0,-13.137654304504396,-9135.5908203125,115.6745376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,306.6236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4375,18000.0,0.0,0.0,0.2209931910037994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3653372526168823,0.3653421401977539,-4.902432920061983e-06,0.0,0.0002242799964733,0.0,0.0,18.00606346130371,0.0,0.0,0.0,0.326691597700119,4.0,0.0,1.0
662640,293.1495666503906,297.1499938964844,293.1499938964844,0.0654848217964172,-1657.66796875,304.1488342285156,0.6712167859077454,0.1155958697199821,0.1052587553858757,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4957962930202484,0.050000000745058,0.0488463081419467,293.25067138671875,297.1499938964844,293.1499938964844,0.0134463161230087,-554.3076171875,303.8352966308594,0.4957962930202484,0.050000000745058,0.036077719181776,293.1863098144531,297.1499938964844,293.1499938964844,0.2982730567455292,-5770.4091796875,304.1389465332031,0.9990000128746032,0.4381128549575805,0.3666931688785553,293.3332824707031,297.1499938964844,293.1499938964844,0.0045429393649101,-1698.550537109375,297.1949157714844,0.4957962930202484,0.050000000745058,0.2317058593034744,291.1199645996094,291.1499938964844,263.7249450683594,261.8054504394531,281.46612548828125,294.0786437988281,291.1189270019531,1.0,0.227418765425682,0.7587320804595947,0.7587320804595947,1.0,1.0,-0.9463638663291932,0.3934879899024963,0.5528758764266968,0.161677673459053,0.0,0.0,0.4458314180374145,43.25838470458984,52.0,-12.207329750061035,-9184.986328125,117.75281524658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,306.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.013671875,18000.0,0.0,0.0,0.221303790807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3683747351169586,0.3683796525001526,-4.913782049698057e-06,0.0,0.000224595220061,0.0,0.0,18.22348976135254,0.0,0.0,0.0,0.3275643289089203,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.065652035176754,-1660.6722412109375,304.14874267578125,0.6692190766334534,0.1157436594367027,0.1054188013076782,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4941396415233612,0.050000000745058,0.0488749966025352,293.2491149902344,297.1499938964844,293.1499938964844,0.0134317632764577,-554.2194213867188,303.8218688964844,0.4941396415233612,0.050000000745058,0.0360989049077034,293.1910095214844,297.1499938964844,293.1499938964844,0.3019413352012634,-5828.1630859375,304.1343078613281,0.9990000128746032,0.4367293119430542,0.3703849017620086,293.3327331542969,297.1499938964844,293.1499938964844,0.0045218858867883,-1691.5531005859375,297.1624755859375,0.4941396415233612,0.050000000745058,0.2318419516086578,291.1160583496094,291.1499938964844,263.7171936035156,261.8014831542969,281.4568786621094,294.0830993652344,291.1151123046875,1.0,0.2290876507759094,0.7586983442306519,0.7586983442306519,1.0,1.0,-0.951209545135498,0.3957751989364624,0.5554343461990356,0.1622097641229629,0.0,0.0,0.4484860599040985,44.02931594848633,52.0,-11.30946922302246,-9238.525390625,120.09964752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,306.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.69921875,18000.0,0.0,0.0,0.2217100262641906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3717660009860992,0.3717709183692932,-4.9267678150499705e-06,0.0,0.0002250074903713,0.0,0.0,18.468914031982425,0.0,0.0,0.0,0.3285480737686157,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658196657896041,-1663.680419921875,304.1486511230469,0.6670553088188171,0.1158909797668457,0.1055813282728195,294.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4923611283302307,0.050000000745058,0.0489066056907177,293.2475891113281,297.1499938964844,293.1499938964844,0.0134187452495098,-554.1599731445312,303.8086242675781,0.4923611283302307,0.050000000745058,0.0361222513020038,293.196533203125,297.1499938964844,293.1499938964844,0.3059652745723724,-5891.115234375,304.1298522949219,0.9990000128746032,0.4351274967193603,0.3744103610515594,293.3322448730469,297.1499938964844,293.1499938964844,0.0045009832829236,-1684.5753173828125,297.1300964355469,0.4923611283302307,0.050000000745058,0.2319918870925903,291.1124572753906,291.1499938964844,263.7088928222656,261.7970275878906,281.44879150390625,294.089599609375,291.11163330078125,1.0,0.2309053838253021,0.7586118578910828,0.7586118578910828,1.0,1.0,-0.9564815163612366,0.3982352018356323,0.5582463145256042,0.1628478020429611,0.0,0.0,0.4513511955738067,44.87955474853516,40.0,-10.379493713378906,-9295.5537109375,122.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418395996094,306.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.529296875,18000.0,0.0,0.0,0.2222191840410232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.375491589307785,0.3754965364933014,-4.941364295518724e-06,0.0,0.0002255242288811,0.0,0.0,18.74165344238281,0.0,0.0,0.0,0.329639196395874,4.0,0.0,1.0
662820,293.1474609375,297.1499938964844,293.1499938964844,0.0659508630633354,-1666.011962890625,304.148681640625,0.6675049066543579,0.1160515695810318,0.1057164222002029,294.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.492468386888504,0.050000000745058,0.0489046685397625,293.2459716796875,297.1499938964844,293.1499938964844,0.0133890649303793,-553.6639404296875,303.7959289550781,0.492468386888504,0.050000000745058,0.0361208207905292,293.2012023925781,297.1499938964844,293.1499938964844,0.305991917848587,-5889.88720703125,304.13360595703125,0.9990000128746032,0.4336137175559997,0.3741659522056579,293.3317565917969,297.1499938964844,293.1499938964844,0.004476964008063,-1676.3472900390625,297.0985717773437,0.492468386888504,0.050000000745058,0.2319826930761337,291.1103515625,291.1499938964844,263.7001037597656,261.7921447753906,281.4434509277344,294.09307861328125,291.1108703613281,1.0,0.2304453998804092,0.7585253119468689,0.7585253119468689,1.0,1.0,-0.9563404321670532,0.3982622921466827,0.5580781102180481,0.1625367552042007,0.0,0.0,0.4542266726493835,44.82378005981445,40.0,-2.2959654331207275,-9327.1201171875,122.57061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,306.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.390625,18000.0,0.0,0.0,0.2228216528892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.379481166601181,0.3794861137866974,-4.9575205594010185e-06,0.0,0.0002261356567032,0.0,0.0,19.03787612915039,0.0,0.0,0.0,0.3308177292346954,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660118535161018,-1666.9647216796875,304.1488037109375,0.6699281334877014,0.1162300780415535,0.1058432906866073,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.493975430727005,0.050000000745058,0.0488778725266456,293.2442321777344,297.1499938964844,293.1499938964844,0.0133372824639081,-552.4981079101562,303.7841796875,0.493975430727005,0.050000000745058,0.0361010283231735,293.2023620605469,297.1499938964844,293.1499938964844,0.3027232885360718,-5836.544921875,304.142578125,0.9990000128746032,0.4327335059642792,0.3707539737224579,293.3312683105469,297.1499938964844,293.1499938964844,0.004449326545,-1666.2139892578125,297.0721740722656,0.493975430727005,0.050000000745058,0.231855571269989,291.117431640625,291.1499938964844,263.6907958984375,261.78680419921875,281.4347229003906,294.0845947265625,291.12066650390625,1.0,0.2287925332784652,0.7584388256072998,0.7584388256072998,1.0,1.0,-0.9521912336349488,0.3965135216712951,0.5556777119636536,0.1614565700292587,0.0,0.0,0.4557537734508514,44.0949821472168,28.0,15.659318923950195,-9332.6923828125,120.4301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,306.6797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.46484375,18000.0,0.0,0.0,0.2234664112329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3827915787696838,0.3827965557575226,-4.973693194187945e-06,0.0,0.0002267899981234,0.0,0.0,19.2951602935791,0.0,0.0,0.0,0.331814557313919,4.0,0.0,1.0
662940,293.1459350585937,297.1499938964844,293.1499938964844,0.0660271495580673,-1667.018310546875,304.14898681640625,0.6740131974220276,0.116427257657051,0.1059680804610252,294.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4966422617435455,0.050000000745058,0.0488319434225559,293.2423095703125,297.1499938964844,293.1499938964844,0.0132703743875026,-550.8634643554688,303.7734069824219,0.4966422617435455,0.050000000745058,0.0360671058297157,293.1995544433594,297.1499938964844,293.1499938964844,0.296839952468872,-5742.01904296875,304.1546630859375,0.9990000128746032,0.4326174557209015,0.3648315668106079,293.3306884765625,297.1499938964844,293.1499938964844,0.0044184918515384,-1654.52197265625,297.0502319335937,0.4966422617435455,0.050000000745058,0.2316377162933349,291.132080078125,291.1499938964844,263.6810302734375,261.78106689453125,281.4208984375,294.0629577636719,291.13623046875,1.0,0.2260423302650451,0.7583523392677307,0.7583523392677307,1.0,1.0,-0.9448776245117188,0.3933609127998352,0.5515167117118835,0.1597843170166015,0.0,0.0,0.4555004835128784,42.848182678222656,28.0,30.053936004638672,-9303.080078125,116.75701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,306.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1640625,18000.0,0.0,0.0,0.2241021245718002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3839148879051208,0.3839198648929596,-4.98418148708879e-06,0.0,0.0002274351718369,0.0,0.0,19.400291442871094,0.0,0.0,0.0,0.3322169780731201,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.066036969423294,-1666.9639892578125,304.149169921875,0.6797516942024231,0.1166466251015663,0.1060954183340072,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5004674196243286,0.050000000745058,0.0487695559859275,293.240234375,297.1499938964844,293.1499938964844,0.0131970392540097,-549.0368041992188,303.7635498046875,0.5004674196243286,0.050000000745058,0.036021027714014,293.1927185058594,297.1499938964844,293.1499938964844,0.2887029945850372,-5611.98486328125,304.1686096191406,0.9990000128746032,0.4333336353302002,0.3566286861896515,293.3299560546875,297.1499938964844,293.1499938964844,0.0043861051090061,-1642.1976318359375,297.0296936035156,0.5004674196243286,0.050000000745058,0.2313417792320251,291.1482849121094,291.1499938964844,263.6708374023437,261.77496337890625,281.4020080566406,294.0286865234375,291.15240478515625,1.0,0.2223014682531356,0.7582657933235168,0.7582657933235168,1.0,1.0,-0.934701681137085,0.3889414668083191,0.5457602143287659,0.1575842350721359,0.0,0.0,0.4539938867092132,41.15488815307617,31.0,37.67171096801758,-9241.9931640625,111.79254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337463378906,306.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.2246694266796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3829683363437652,0.382973313331604,-4.986270141671412e-06,0.0,0.000228010903811,0.0,0.0,19.349613189697266,0.0,0.0,0.0,0.332021027803421,4.0,0.0,1.0
663060,293.1441955566406,297.1499938964844,293.1499938964844,0.0660907998681068,-1667.7259521484375,304.1492004394531,0.6840201616287231,0.1168791353702545,0.1062588989734649,294.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5032238364219666,0.050000000745058,0.0487271845340728,293.2380065917969,297.1499938964844,293.1499938964844,0.0131372585892677,-547.5497436523438,303.7543029785156,0.5032238364219666,0.050000000745058,0.0359897315502166,293.1833190917969,297.1499938964844,293.1499938964844,0.2828570306301117,-5519.42529296875,304.1757507324219,0.9990000128746032,0.4346329271793365,0.3509466350078583,293.3291015625,297.1499938964844,293.1499938964844,0.0043560876511037,-1630.8309326171875,297.0088195800781,0.5032238364219666,0.050000000745058,0.2311407774686813,291.16290283203125,291.1499938964844,263.66021728515625,261.7684631347656,281.3768615722656,293.9881286621094,291.1657409667969,1.0,0.2200774103403091,0.7582545280456543,0.7582545280456543,1.0,1.0,-0.9277445673942566,0.3859761357307434,0.5417684316635132,0.1559628993272781,0.0,0.0,0.4516499936580658,40.002197265625,31.0,34.33060836791992,-9185.6728515625,108.45967864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,306.6568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.677734375,18000.0,0.0,0.0,0.2251347154378891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3804795742034912,0.3804845511913299,-4.98066719956114e-06,0.0,0.0002284831134602,0.0,0.0,19.178281784057617,0.0,0.0,0.0,0.3313531577587127,4.0,0.0,1.0
663120,293.143310546875,297.1499938964844,293.1499938964844,0.0662237182259559,-1670.021728515625,304.14910888671875,0.6872961521148682,0.1171252429485321,0.106444776058197,294.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5052587389945984,0.050000000745058,0.0486972518265247,293.2357177734375,297.1499938964844,293.1499938964844,0.0130963781848549,-546.6271362304688,303.7453918457031,0.5052587389945984,0.050000000745058,0.0359676256775856,293.1742858886719,297.1499938964844,293.1499938964844,0.2787207067012787,-5454.55859375,304.17852783203125,0.9990000128746032,0.4359897375106811,0.3468770980834961,293.328125,297.1499938964844,293.1499938964844,0.0043291645124554,-1621.108154296875,296.9837951660156,0.5052587389945984,0.050000000745058,0.2309987992048263,291.1689147949219,291.1499938964844,263.6492004394531,261.7616271972656,281.35162353515625,293.9510803222656,291.1689758300781,1.0,0.2183677554130554,0.758243203163147,0.758243203163147,1.0,1.0,-0.9228495359420776,0.3839184939861297,0.5389310121536255,0.1547521948814392,0.0,0.0,0.4497273564338684,39.18714141845703,34.0,18.829376220703125,-9136.9921875,106.13365936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,306.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.08984375,18000.0,0.0,0.0,0.2255121618509292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3774821758270263,0.3774871230125427,-4.9698933253239375e-06,0.0,0.0002288661780767,0.0,0.0,18.95917701721192,0.0,0.0,0.0,0.3305124938488006,4.0,0.0,1.0
663180,293.1424255371094,297.1499938964844,293.1499938964844,0.0664229094982147,-1673.59423828125,304.1488952636719,0.6898825168609619,0.1173882856965065,0.1066528260707855,294.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5067760348320007,0.050000000745058,0.0486756600439548,293.2333068847656,297.1499938964844,293.1499938964844,0.0130698345601558,-546.1349487304688,303.7369079589844,0.5067760348320007,0.050000000745058,0.0359516777098178,293.1661376953125,297.1499938964844,293.1499938964844,0.2757763266563415,-5409.01904296875,304.1786804199219,0.9990000128746032,0.4372804760932922,0.3439113199710846,293.3269958496094,297.1499938964844,293.1499938964844,0.0043050022795796,-1612.781005859375,296.95489501953125,0.5067760348320007,0.050000000745058,0.2308963686227798,291.1669006347656,291.1499938964844,263.6378173828125,261.7544860839844,281.3277282714844,293.9187316894531,291.1658020019531,1.0,0.217143028974533,0.7582318782806396,0.7582318782806396,1.0,1.0,-0.9193707704544068,0.3824872970581054,0.5368834733963013,0.1538109332323074,0.0,0.0,0.4487763047218323,38.59834289550781,34.0,4.566978454589844,-9106.41015625,104.47854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,306.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.826171875,18000.0,0.0,0.0,0.2258121222257614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.375455766916275,0.3754607141017914,-4.959597390552517e-06,0.0,0.0002291705895913,0.0,0.0,18.801549911499023,0.0,0.0,0.0,0.3299017250537872,4.0,0.0,1.0
