time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663240,293.1414794921875,297.1499938964844,293.1499938964844,0.066654585301876,-1677.772705078125,304.148681640625,0.6918335556983948,0.1176673173904419,0.1068825051188469,294.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5078059434890747,0.050000000745058,0.0486613474786281,293.2308044433594,297.1499938964844,293.1499938964844,0.013050889596343,-545.8428344726562,303.7289733886719,0.5078059434890747,0.050000000745058,0.0359411053359508,293.1592102050781,297.1499938964844,293.1499938964844,0.273802787065506,-5379.0947265625,304.1770324707031,0.9990000128746032,0.4384377002716064,0.341931015253067,293.3257751464844,297.1499938964844,293.1499938964844,0.0042830375023186,-1605.3372802734375,296.92498779296875,0.5078059434890747,0.050000000745058,0.2308284789323806,291.162353515625,291.1499938964844,263.6260986328125,261.7470397949219,281.3053894042969,293.8910522460937,291.1610412597656,1.0,0.2163506001234054,0.7582206130027771,0.7582206130027771,1.0,1.0,-0.9171574115753174,0.3816140592098236,0.5355433821678162,0.1531120389699936,0.0,0.0,0.4484029114246368,38.207275390625,37.0,-4.29412841796875,-9093.240234375,103.4054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624328613281,306.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30078125,18000.0,0.0,0.0,0.2260585576295852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3744365274906158,0.3744414746761322,-4.952659310220042e-06,0.0,0.0002294206933584,0.0,0.0,18.71656608581543,0.0,0.0,0.0,0.3295612633228302,4.0,0.0,1.0
663300,293.1405334472656,297.1499938964844,293.1499938964844,0.0669051110744476,-1682.2904052734375,304.1484680175781,0.6931811571121216,0.1179600730538368,0.107132039964199,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5083678364753723,0.050000000745058,0.0486536547541618,293.2282409667969,297.1499938964844,293.1499938964844,0.0130365509539842,-545.6571044921875,303.7216796875,0.5083678364753723,0.050000000745058,0.0359354205429554,293.1536560058594,297.1499938964844,293.1499938964844,0.2726976275444031,-5363.052734375,304.1741027832031,0.9990000128746032,0.4394151270389557,0.3408617377281189,293.3244934082031,297.1499938964844,293.1499938964844,0.0042615910060703,-1598.0760498046875,296.8952331542969,0.5083678364753723,0.050000000745058,0.2307919859886169,291.15753173828125,291.1499938964844,263.61407470703125,261.73931884765625,281.2846069335937,293.8678894042969,291.1562194824219,1.0,0.2159571647644043,0.7582092881202698,0.7582092881202698,1.0,1.0,-0.9161130785942078,0.3812545239925384,0.5348585247993469,0.1526396870613098,0.0,0.0,0.4483876526355743,37.99622344970703,37.0,-9.1656494140625,-9093.2958984375,102.8593978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7421875,18000.0,0.0,0.0,0.226267471909523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3740725219249725,0.3740774691104889,-4.94895448355237e-06,0.0,0.0002296327293151,0.0,0.0,18.682106018066406,0.0,0.0,0.0,0.3294177949428558,4.0,0.0,1.0
663360,293.1396179199219,297.1499938964844,293.1499938964844,0.067171074450016,-1687.087158203125,304.14825439453125,0.6939771175384521,0.1182632744312286,0.1073979213833808,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5085017681121826,0.050000000745058,0.0486518330872058,293.22564697265625,297.1499938964844,293.1499938964844,0.0130264339968562,-545.5679321289062,303.7149353027344,0.5085017681121826,0.050000000745058,0.0359340794384479,293.14947509765625,297.1499938964844,293.1499938964844,0.2723788917064667,-5359.53173828125,304.1703186035156,0.9990000128746032,0.4401875138282776,0.3406079411506653,293.3232116699219,297.1499938964844,293.1499938964844,0.0042411419562995,-1591.163818359375,296.8656616210937,0.5085017681121826,0.050000000745058,0.2307833433151245,291.152587890625,291.1499938964844,263.60174560546875,261.7313232421875,281.2652587890625,293.848876953125,291.1512145996094,1.0,0.215920403599739,0.7582242488861084,0.7582242488861084,1.0,1.0,-0.9161127209663392,0.3813549876213074,0.5347577929496765,0.15237657725811,0.0,0.0,0.4487112462520599,37.944969177246094,40.0,-12.065311431884766,-9103.6552734375,102.77954864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921569824219,306.6063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.2264512181282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.374192863702774,0.3741978108882904,-4.947708930558292e-06,0.0,0.0002298191975569,0.0,0.0,18.685115814208984,0.0,0.0,0.0,0.329426497220993,4.0,0.0,1.0
663420,293.1387023925781,297.1499938964844,293.1499938964844,0.0674504786729812,-1692.1295166015625,304.1480712890625,0.6942626237869263,0.1185739189386367,0.1076769977807998,294.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5082430243492126,0.050000000745058,0.0486553609371185,293.2229919433594,297.1499938964844,293.1499938964844,0.0130202230066061,-545.5706787109375,303.70867919921875,0.5082430243492126,0.050000000745058,0.0359366834163665,293.146728515625,297.1499938964844,293.1499938964844,0.272789865732193,-5367.576171875,304.1658630371094,0.9990000128746032,0.4407369196414947,0.3410985469818115,293.32196044921875,297.1499938964844,293.1499938964844,0.0042213629931211,-1584.492919921875,296.8360900878906,0.5082430243492126,0.050000000745058,0.2308000773191452,291.1473693847656,291.1499938964844,263.5891418457031,261.7230834960937,281.2474060058594,293.8337097167969,291.1459655761719,1.0,0.2162089794874191,0.758239209651947,0.758239209651947,1.0,1.0,-0.9170633554458618,0.3818700015544891,0.5351933836936951,0.1523061692714691,0.0,0.0,0.4494082927703857,38.03932189941406,40.0,-13.77891731262207,-9123.3310546875,103.1241683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,306.6175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.2266225516796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3748093843460083,0.374814361333847,-4.94866208100575e-06,0.0,0.0002299930783919,0.0,0.0,18.72542762756348,0.0,0.0,0.0,0.3295860290527344,4.0,0.0,1.0
663480,293.1378173828125,297.1499938964844,293.1499938964844,0.0677391290664672,-1697.340576171875,304.1478881835937,0.6940883994102478,0.1188892275094986,0.1079659983515739,294.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5076363682746887,0.050000000745058,0.0486636944115161,293.2203674316406,297.1499938964844,293.1499938964844,0.0130172995850443,-545.6484375,303.702880859375,0.5076363682746887,0.050000000745058,0.0359428375959396,293.14532470703125,297.1499938964844,293.1499938964844,0.2738578915596008,-5385.9697265625,304.1610412597656,0.9990000128746032,0.4410553276538849,0.3422553241252899,293.3207397460937,297.1499938964844,293.1499938964844,0.0042021702975034,-1578.0223388671875,296.8065795898437,0.5076363682746887,0.050000000745058,0.2308396100997924,291.14208984375,291.1499938964844,263.5762939453125,261.71466064453125,281.23095703125,293.82196044921875,291.14068603515625,1.0,0.2167886793613433,0.7582541704177856,0.7582541704177856,1.0,1.0,-0.9188628196716307,0.3827529847621918,0.5361098647117615,0.152413010597229,0.0,0.0,0.4504653811454773,38.264591217041016,43.0,-14.490240097045898,-9151.517578125,103.8509750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,306.6317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.294921875,18000.0,0.0,0.0,0.2267968654632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3759328424930572,0.3759377896785736,-4.951785285811639e-06,0.0,0.0002301699860254,0.0,0.0,18.803714752197266,0.0,0.0,0.0,0.3298971951007843,4.0,0.0,1.0
663540,293.1369934082031,297.1499938964844,293.1499938964844,0.0680332854390144,-1702.6507568359375,304.1477355957031,0.6934919953346252,0.1192069947719574,0.1082625612616539,294.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5067172050476074,0.050000000745058,0.048676498234272,293.2177429199219,297.1499938964844,293.1499938964844,0.0130170760676264,-545.7844848632812,303.6974792480469,0.5067172050476074,0.050000000745058,0.0359522961080074,293.1452331542969,297.1499938964844,293.1499938964844,0.27553191781044,-5413.841796875,304.156005859375,0.9990000128746032,0.4411347210407257,0.3440252244472503,293.319580078125,297.1499938964844,293.1499938964844,0.004183308687061,-1571.6474609375,296.77716064453125,0.5067172050476074,0.050000000745058,0.2309003621339798,291.136962890625,291.1499938964844,263.563232421875,261.7060241699219,281.2159423828125,293.8134460449219,291.1356811523437,1.0,0.2176364958286285,0.7582690715789795,0.7582690715789795,1.0,1.0,-0.9214421510696412,0.3839721381664276,0.5374700427055359,0.1526884138584137,0.0,0.0,0.4518486261367798,38.61166763305664,43.0,-14.36410427093506,-9187.3798828125,104.93478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,306.6479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2578125,18000.0,0.0,0.0,0.226988285779953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3775416016578674,0.3775465488433838,-4.957069450028939e-06,0.0,0.0002303642540937,0.0,0.0,18.91889190673828,0.0,0.0,0.0,0.3303549885749817,4.0,0.0,1.0
663600,293.1361999511719,297.1499938964844,293.1499938964844,0.0683296620845794,-1707.9993896484375,304.1476135253906,0.6925238370895386,0.1195251047611236,0.1085641160607338,294.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5055315494537354,0.050000000745058,0.0486933439970016,293.2151794433594,297.1499938964844,293.1499938964844,0.0130190979689359,-545.9661865234375,303.6924743652344,0.5055315494537354,0.050000000745058,0.0359647385776042,293.1463623046875,297.1499938964844,293.1499938964844,0.2777473330497741,-5450.107421875,304.15087890625,0.9990000128746032,0.4409742951393127,0.3463396430015564,293.3185119628906,297.1499938964844,293.1499938964844,0.0041648000478744,-1565.3673095703125,296.7479248046875,0.5055315494537354,0.050000000745058,0.2309802621603012,291.1322021484375,291.1499938964844,263.54998779296875,261.6972351074219,281.2023010253906,293.807861328125,291.1310119628906,1.0,0.2187227457761764,0.7582840323448181,0.7582840323448181,1.0,1.0,-0.9247124791145324,0.3854871094226837,0.5392253994941711,0.1531198620796203,0.0,0.0,0.4535129964351654,39.06878662109375,46.0,-13.725324630737305,-9229.6494140625,106.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0255432128906,306.6649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.759765625,18000.0,0.0,0.0,0.2272113114595413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3795801699161529,0.3795851469039917,-4.964363142789807e-06,0.0,0.0002305905945831,0.0,0.0,19.06742477416992,0.0,0.0,0.0,0.3309452533721924,4.0,0.0,1.0
663660,293.1354675292969,297.1499938964844,293.1499938964844,0.0686266645789146,-1713.35791015625,304.14752197265625,0.6912214159965515,0.1198422461748123,0.1088690608739852,294.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5041143298149109,0.050000000745058,0.0487139672040939,293.2126159667969,297.1499938964844,293.1499938964844,0.0130232917144894,-546.1910400390625,303.68780517578125,0.5041143298149109,0.050000000745058,0.0359799712896347,293.1486511230469,297.1499938964844,293.1499938964844,0.280463695526123,-5494.0712890625,304.1457824707031,0.9990000128746032,0.4405719637870788,0.3491527736186981,293.3175048828125,297.1499938964844,293.1499938964844,0.0041465107351541,-1559.134033203125,296.7188415527344,0.5041143298149109,0.050000000745058,0.2310780882835388,291.1278076171875,291.1499938964844,263.5365905761719,261.6882629394531,281.190185546875,293.804931640625,291.1267395019531,1.0,0.2200278043746948,0.7582354545593262,0.7582354545593262,1.0,1.0,-0.9286147356033324,0.3872634470462799,0.541351318359375,0.1536931246519088,0.0,0.0,0.4554349184036255,39.62894058227539,46.0,-12.80894660949707,-9277.380859375,108.05792236328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,306.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.775390625,18000.0,0.0,0.0,0.2274775952100753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3820135295391083,0.382018506526947,-4.973544491804205e-06,0.0,0.0002308608382008,0.0,0.0,19.247169494628903,0.0,0.0,0.0,0.3316593766212463,4.0,0.0,1.0
663720,293.1347961425781,297.1499938964844,293.1499938964844,0.0689232796430587,-1718.7091064453125,304.1474304199219,0.6896331310272217,0.1201579198241233,0.1091760545969009,294.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5025072693824768,0.050000000745058,0.0487380214035511,293.2100830078125,297.1499938964844,293.1499938964844,0.0130297848954796,-546.4610595703125,303.6836242675781,0.5025072693824768,0.050000000745058,0.035997737199068,293.1519775390625,297.1499938964844,293.1499938964844,0.283627837896347,-5544.84033203125,304.14080810546875,0.9990000128746032,0.4399319291114807,0.3524050414562225,293.3166198730469,297.1499938964844,293.1499938964844,0.0041283890604972,-1552.9312744140625,296.6898498535156,0.5025072693824768,0.050000000745058,0.2311921864748001,291.1237487792969,291.1499938964844,263.5230407714844,261.67919921875,281.1792907714844,293.80426025390625,291.1227722167969,1.0,0.2215261459350586,0.7581868767738342,0.7581868767738342,1.0,1.0,-0.933073341846466,0.3892735540866852,0.5437997579574585,0.1544045656919479,0.0,0.0,0.4575888812541961,40.282508850097656,49.0,-11.862183570861816,-9329.720703125,110.05367279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017578125,306.69793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.236328125,18000.0,0.0,0.0,0.2277992814779281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3848053216934204,0.3848102986812591,-4.984477527614217e-06,0.0,0.000231187310419,0.0,0.0,19.455888748168945,0.0,0.0,0.0,0.332486480474472,4.0,0.0,1.0
663780,293.1341857910156,297.1499938964844,293.1499938964844,0.0692195668816566,-1724.0552978515625,304.1473388671875,0.6877972483634949,0.1204716861248016,0.1094846203923225,294.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5007418990135193,0.050000000745058,0.0487652719020843,293.20751953125,297.1499938964844,293.1499938964844,0.0130385002121329,-546.7757568359375,303.679931640625,0.5007418990135193,0.050000000745058,0.0360178649425506,293.15631103515625,297.1499938964844,293.1499938964844,0.2872042655944824,-5601.8046875,304.135986328125,0.9990000128746032,0.4390557706356048,0.3560542464256286,293.3157958984375,297.1499938964844,293.1499938964844,0.0041104429401457,-1546.7669677734375,296.6609191894531,0.5007418990135193,0.050000000745058,0.2313214540481567,291.1199951171875,291.1499938964844,263.5093688964844,261.6700134277344,281.1695556640625,293.8055725097656,291.1190795898437,1.0,0.2231998890638351,0.7581382989883423,0.7581382989883423,1.0,1.0,-0.9380351901054382,0.3914938271045685,0.5465413331985474,0.1552483439445495,0.0,0.0,0.4599673449993133,41.02333068847656,49.0,-11.025243759155272,-9386.1044921875,112.3152847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,306.71246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.0078125,18000.0,0.0,0.0,0.2281868755817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3879419863224029,0.3879469931125641,-4.997114501748001e-06,0.0,0.0002315806777914,0.0,0.0,19.693077087402344,0.0,0.0,0.0,0.3334216773509979,4.0,0.0,1.0
663840,293.1336364746094,297.1499938964844,293.1499938964844,0.0695149973034858,-1729.3876953125,304.1473083496094,0.6857555508613586,0.1207825914025306,0.109793797135353,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.4988509714603424,0.050000000745058,0.0487954430282115,293.2049865722656,297.1499938964844,293.1499938964844,0.013049061410129,-547.1283569335938,303.6766357421875,0.4988509714603424,0.050000000745058,0.036040149629116,293.1615600585937,297.1499938964844,293.1499938964844,0.291148841381073,-5664.224609375,304.13134765625,0.9990000128746032,0.4379490911960602,0.3600510358810425,293.3150634765625,297.1499938964844,293.1499938964844,0.0040926337242126,-1540.6304931640625,296.63201904296875,0.4988509714603424,0.050000000745058,0.2314645797014236,291.116455078125,291.1499938964844,263.49560546875,261.6607360839844,281.1611328125,293.8089904785156,291.1156005859375,1.0,0.2250278890132904,0.7580897212028503,0.7580897212028503,1.0,1.0,-0.9434376955032348,0.3938960134983063,0.5495416522026062,0.1562155336141586,0.0,0.0,0.4625595808029175,41.84368515014648,52.0,-10.260765075683594,-9445.9375,114.8229522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903564453125,306.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.9140625,18000.0,0.0,0.0,0.2286504656076431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3914131820201874,0.3914181888103485,-5.011412667954573e-06,0.0,0.0002320511557627,0.0,0.0,19.958480834960938,0.0,0.0,0.0,0.3344619572162628,4.0,0.0,1.0
663900,293.13311767578125,297.1499938964844,293.1499938964844,0.0698085129261016,-1734.68701171875,304.1472473144531,0.6835370063781738,0.121089719235897,0.1101026758551597,294.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.4968559443950653,0.050000000745058,0.0488283783197402,293.2025146484375,297.1499938964844,293.1499938964844,0.0130612188950181,-547.5132446289062,303.673583984375,0.4968559443950653,0.050000000745058,0.0360644720494747,293.1676025390625,297.1499938964844,293.1499938964844,0.2954330146312713,-5731.6025390625,304.126953125,0.9990000128746032,0.4366131424903869,0.3643640279769897,293.314453125,297.1499938964844,293.1499938964844,0.0040749190375208,-1534.5047607421875,296.6031188964844,0.4968559443950653,0.050000000745058,0.2316208034753799,291.1131286621094,291.1499938964844,263.4817810058594,261.6513977050781,281.15411376953125,293.81463623046875,291.11236572265625,1.0,0.2269967496395111,0.7580411434173584,0.7580411434173584,1.0,1.0,-0.949240744113922,0.396462082862854,0.5527786612510681,0.157301127910614,0.0,0.0,0.4653517007827759,42.73939514160156,52.0,-9.484736442565918,-9508.8056640625,117.56727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,306.7363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.953125,18000.0,0.0,0.0,0.229198470711708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3952133357524872,0.3952183723449707,-5.02739567309618e-06,0.0,0.0002326073008589,0.0,0.0,20.25242805480957,0.0,0.0,0.0,0.3356063663959503,4.0,0.0,1.0
663960,293.1326599121094,297.1499938964844,293.1499938964844,0.0700988098978996,-1739.9287109375,304.147216796875,0.6811787486076355,0.121392510831356,0.1104102358222007,294.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.4947811067104339,0.050000000745058,0.0488638170063495,293.2001037597656,297.1499938964844,293.1499938964844,0.0130746532231569,-547.92236328125,303.6708068847656,0.4947811067104339,0.050000000745058,0.036090649664402,293.1744079589844,297.1499938964844,293.1499938964844,0.3000131845474243,-5803.21728515625,304.1228332519531,0.9990000128746032,0.4350570738315582,0.3689485192298889,293.3138732910156,297.1499938964844,293.1499938964844,0.0040572835132479,-1528.3812255859375,296.57427978515625,0.4947811067104339,0.050000000745058,0.2317889034748077,291.110107421875,291.1499938964844,263.4678955078125,261.6420288085937,281.1487731933594,293.8226013183594,291.10943603515625,1.0,0.2290872633457183,0.7579428553581238,0.7579428553581238,1.0,1.0,-0.9553876519203186,0.3991611003875732,0.5562265515327454,0.1584900468587875,0.0,0.0,0.4683136343955993,43.70331954956055,55.0,-8.616028785705566,-9574.0224609375,120.52997589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,306.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.25390625,18000.0,0.0,0.0,0.2298376560211181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3993140459060669,0.3993190824985504,-5.045014859206276e-06,0.0,0.0002332560106879,0.0,0.0,20.57360076904297,0.0,0.0,0.0,0.3368475139141083,4.0,0.0,1.0
664020,293.1322631835937,297.1499938964844,293.1499938964844,0.0703850537538528,-1745.0970458984375,304.147216796875,0.6787090301513672,0.1216905862092971,0.1107159405946731,294.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4926410317420959,0.050000000745058,0.0489015877246856,293.1977844238281,297.1499938964844,293.1499938964844,0.0130891846492886,-548.3508911132812,303.668212890625,0.4926410317420959,0.050000000745058,0.0361185446381568,293.1818542480469,297.1499938964844,293.1499938964844,0.3048588335514068,-5878.5537109375,304.11895751953125,0.9990000128746032,0.4332855641841888,0.373772919178009,293.3134155273437,297.1499938964844,293.1499938964844,0.0040396968834102,-1522.246337890625,296.5455322265625,0.4926410317420959,0.050000000745058,0.2319680750370025,291.1074523925781,291.1499938964844,263.4540100097656,261.63262939453125,281.1450500488281,293.8328552246094,291.1068725585937,1.0,0.231285810470581,0.7578445672988892,0.7578445672988892,1.0,1.0,-0.9618384838104248,0.401980996131897,0.5598574876785278,0.1597807854413986,0.0,0.0,0.4714177250862121,44.73080062866211,55.0,-7.687300682067871,-9641.083984375,123.70006561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,306.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.94140625,18000.0,0.0,0.0,0.2305743396282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4036847949028015,0.4036898612976074,-5.064208835392492e-06,0.0,0.0002340036444365,0.0,0.0,20.920494079589844,0.0,0.0,0.0,0.3381776511669159,4.0,0.0,1.0
664080,293.1319274902344,297.1499938964844,293.1499938964844,0.0706670954823494,-1750.189697265625,304.147216796875,0.6761590838432312,0.1219839453697204,0.1110194101929664,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.4904489815235138,0.050000000745058,0.0489414669573307,293.195556640625,297.1499938964844,293.1499938964844,0.0131047144532203,-548.797119140625,303.66583251953125,0.4904489815235138,0.050000000745058,0.0361480005085468,293.1898498535156,297.1499938964844,293.1499938964844,0.3099347651004791,-5957.03759765625,304.1153869628906,0.9990000128746032,0.4313098490238189,0.3787998855113983,293.31298828125,297.1499938964844,293.1499938964844,0.0040221223607659,-1516.0888671875,296.5168762207031,0.4904489815235138,0.050000000745058,0.2321572452783584,291.1051330566406,291.1499938964844,263.44012451171875,261.6232604980469,281.1429138183594,293.8454284667969,291.1046447753906,1.0,0.2335762828588485,0.7577462792396545,0.7577462792396545,1.0,1.0,-0.9685463309288024,0.4049021899700165,0.5636441111564636,0.1611643433570861,0.0,0.0,0.474639743566513,45.81568145751953,43.0,-6.783632278442383,-9709.4404296875,127.06195831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,306.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.015625,18000.0,0.0,0.0,0.2314113229513168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4082889556884765,0.4082940518856048,-5.0848539103753865e-06,0.0,0.0002348530688323,0.0,0.0,21.29095458984375,0.0,0.0,0.0,0.3395867049694061,4.0,0.0,1.0
664140,293.13153076171875,297.1499938964844,293.1499938964844,0.0709092989563942,-1754.536865234375,304.14727783203125,0.6763219237327576,0.122287169098854,0.1112909764051437,294.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4901598989963531,0.050000000745058,0.0489467941224575,293.1933288574219,297.1499938964844,293.1499938964844,0.0131036639213562,-548.801513671875,303.6639099121094,0.4901598989963531,0.050000000745058,0.036151934415102,293.1968078613281,297.1499938964844,293.1499938964844,0.310928076505661,-5970.06689453125,304.1199951171875,0.9990000128746032,0.429435521364212,0.3794682323932647,293.3125915527344,297.1499938964844,293.1499938964844,0.0040018381550908,-1508.825927734375,296.4891052246094,0.4901598989963531,0.050000000745058,0.2321825176477432,291.104248046875,291.1499938964844,263.4263000488281,261.6138916015625,281.14141845703125,293.8545227050781,291.1050109863281,1.0,0.2335442900657653,0.7576479911804199,0.7576479911804199,1.0,1.0,-0.9697210788726808,0.4054046273231506,0.56431645154953,0.1613938212394714,0.0,0.0,0.477801501750946,45.96405792236328,43.0,0.7381463646888733,-9749.794921875,127.58548736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84619140625,306.77362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.236328125,18000.0,0.0,0.0,0.2323360592126846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4130661785602569,0.4130712747573852,-5.106880507810274e-06,0.0,0.0002357915655011,0.0,0.0,21.681421279907227,0.0,0.0,0.0,0.3410556614398956,4.0,0.0,1.0
664200,293.131103515625,297.1499938964844,293.1499938964844,0.0710800662636756,-1757.4688720703125,304.1474609375,0.6785150170326233,0.1226048395037651,0.111550398170948,294.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4912763237953186,0.050000000745058,0.0489262603223323,293.1910400390625,297.1499938964844,293.1499938964844,0.0130811808630824,-548.153076171875,303.6628112792969,0.4912763237953186,0.050000000745058,0.0361367687582969,293.20001220703125,297.1499938964844,293.1499938964844,0.3085586428642273,-5930.1044921875,304.1298217773437,0.9990000128746032,0.4282124638557434,0.3768936097621918,293.3121643066406,297.1499938964844,293.1499938964844,0.00397844100371,-1499.9110107421875,296.46649169921875,0.4912763237953186,0.050000000745058,0.232085108757019,291.11187744140625,291.1499938964844,263.4125061035156,261.60455322265625,281.13446044921875,293.85107421875,291.1151123046875,1.0,0.2322806268930435,0.7575497031211853,0.7575497031211853,1.0,1.0,-0.9667848944664,0.4041366279125213,0.5626482367515564,0.160689502954483,0.0,0.0,0.4796347916126251,45.4096794128418,31.0,17.260353088378906,-9762.8701171875,125.9751968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,306.7931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.029296875,18000.0,0.0,0.0,0.2332946807146072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4170764982700348,0.4170816242694855,-5.128359589434695e-06,0.0,0.0002367644483456,0.0,0.0,22.02356338500977,0.0,0.0,0.0,0.3423062562942505,4.0,0.0,1.0
664260,293.1306457519531,297.1499938964844,293.1499938964844,0.0712039098143577,-1759.4727783203125,304.147705078125,0.6823872923851013,0.1229372397065162,0.1118034720420837,294.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4935348927974701,0.050000000745058,0.0488856360316276,293.188720703125,297.1499938964844,293.1499938964844,0.0130435544997453,-547.0446166992188,303.6625366210937,0.4935348927974701,0.050000000745058,0.0361067652702331,293.1990051269531,297.1499938964844,293.1499938964844,0.3035135567188263,-5848.2529296875,304.1427001953125,0.9990000128746032,0.4277685582637787,0.3717468380928039,293.3116455078125,297.1499938964844,293.1499938964844,0.0039521907456219,-1489.615478515625,296.44830322265625,0.4935348927974701,0.050000000745058,0.2318924218416214,291.1264038085937,291.1499938964844,263.3988037109375,261.5953063964844,281.1208801269531,293.833740234375,291.1304016113281,1.0,0.2298872023820877,0.7574518322944641,0.7574518322944641,1.0,1.0,-0.9605974555015564,0.4014650583267212,0.5591323971748352,0.159263789653778,0.0,0.0,0.479771226644516,44.30949783325195,31.0,30.364376068115234,-9741.267578125,122.72081756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898864746094,306.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.595703125,18000.0,0.0,0.0,0.2342367321252823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4188362658023834,0.4188414216041565,-5.142892405274324e-06,0.0,0.0002377204946242,0.0,0.0,22.194042205810547,0.0,0.0,0.0,0.3429220914840698,4.0,0.0,1.0
664320,293.1300964355469,297.1499938964844,293.1499938964844,0.0713187083601951,-1761.3055419921875,304.1479187011719,0.6878904700279236,0.1232872903347015,0.1120544746518135,294.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4968974888324737,0.050000000745058,0.0488276481628418,293.18634033203125,297.1499938964844,293.1499938964844,0.0129985567182302,-545.7305297851562,303.66290283203125,0.4968974888324737,0.050000000745058,0.0360639318823814,293.1938171386719,297.1499938964844,293.1499938964844,0.2961529493331909,-5730.224609375,304.15740966796875,0.9990000128746032,0.4281667470932007,0.3642731308937073,293.3110046386719,297.1499938964844,293.1499938964844,0.0039244727231562,-1478.72900390625,296.4313659667969,0.4968974888324737,0.050000000745058,0.2316173315048217,291.1422424316406,291.1499938964844,263.3851928710937,261.5861511230469,281.1007385253906,293.80291748046875,291.1462097167969,1.0,0.2264771610498428,0.7573540210723877,0.7573540210723877,1.0,1.0,-0.951479434967041,0.3975304365158081,0.5539489388465881,0.157195970416069,0.0,0.0,0.4787032306194305,42.73675155639648,34.0,37.28522109985352,-9689.0029296875,118.06878662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,306.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.92578125,18000.0,0.0,0.0,0.2351045161485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4184707105159759,0.418475866317749,-5.147750925971195e-06,0.0,0.0002386011910857,0.0,0.0,22.188447952270508,0.0,0.0,0.0,0.3429020643234253,4.0,0.0,1.0
664380,293.12957763671875,297.1499938964844,293.1499938964844,0.0714720264077186,-1763.87109375,304.14801025390625,0.6919189095497131,0.1236445605754852,0.1123366802930831,294.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.4992240369319916,0.050000000745058,0.0487893819808959,293.1839294433594,297.1499938964844,293.1499938964844,0.0129657769575715,-544.73681640625,303.6636962890625,0.4992240369319916,0.050000000745058,0.0360356718301773,293.1859741210937,297.1499938964844,293.1499938964844,0.2910071313381195,-5648.5126953125,304.1653137207031,0.9990000128746032,0.4291511476039886,0.3592552840709686,293.31024169921875,297.1499938964844,293.1499938964844,0.0038987037260085,-1468.658203125,296.4140014648437,0.4992240369319916,0.050000000745058,0.2314358204603195,291.1565856933594,291.1499938964844,263.3717346191406,261.5770874023437,281.0757751464844,293.7657470703125,291.15936279296875,1.0,0.2245570868253708,0.7572561502456665,0.7572561502456665,1.0,1.0,-0.9454939365386964,0.3949678540229797,0.5505260825157166,0.1557790786027908,0.0,0.0,0.4768097698688507,41.69842147827149,34.0,34.13761520385742,-9642.3896484375,115.04732513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77545166015625,306.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.849609375,18000.0,0.0,0.0,0.2358657568693161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4164847433567047,0.4164898693561554,-5.143780526850605e-06,0.0,0.0002393737522652,0.0,0.0,22.043067932128903,0.0,0.0,0.0,0.3423698842525482,4.0,0.0,1.0
664440,293.1290283203125,297.1499938964844,293.1499938964844,0.0716963484883308,-1767.8475341796875,304.14794921875,0.6949686408042908,0.124009184539318,0.1126354336738586,294.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5008693337440491,0.050000000745058,0.0487632527947425,293.18145751953125,297.1499938964844,293.1499938964844,0.0129499891772866,-544.265625,303.6647033691406,0.5008693337440491,0.050000000745058,0.0360163711011409,293.1783447265625,297.1499938964844,293.1499938964844,0.2874918580055237,-5593.24072265625,304.1688842773437,0.9990000128746032,0.4301925599575043,0.3557880520820617,293.3093566894531,297.1499938964844,293.1499938964844,0.0038754104170948,-1459.9517822265625,296.3924255371094,0.5008693337440491,0.050000000745058,0.2313118726015091,291.1629333496094,291.1499938964844,263.3584289550781,261.56817626953125,281.0523376464844,293.7323913574219,291.1632385253906,1.0,0.2231261134147644,0.7571583390235901,0.7571583390235901,1.0,1.0,-0.9414868950843812,0.3932518661022186,0.5482349991798401,0.154821828007698,0.0,0.0,0.4752572178840637,40.99039077758789,37.0,19.993974685668945,-9603.22265625,113.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.782958984375,306.7525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.98828125,18000.0,0.0,0.0,0.2365334779024124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4138978719711303,0.413902997970581,-5.133867944095982e-06,0.0,0.0002400514058535,0.0,0.0,21.836668014526367,0.0,0.0,0.0,0.3416288495063782,4.0,0.0,1.0
664500,293.12847900390625,297.1499938964844,293.1499938964844,0.0719780251383781,-1772.9571533203125,304.1478271484375,0.6973469257354736,0.1243845969438552,0.1129505187273025,294.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5020362138748169,0.050000000745058,0.048745185136795,293.17889404296875,297.1499938964844,293.1499938964844,0.0129471477121114,-544.1881713867188,303.6660461425781,0.5020362138748169,0.050000000745058,0.0360030271112918,293.17156982421875,297.1499938964844,293.1499938964844,0.2850973010063171,-5556.158203125,304.1697692871094,0.9990000128746032,0.4311662018299103,0.3533709049224853,293.308349609375,297.1499938964844,293.1499938964844,0.003854511771351,-1452.45849609375,296.3670349121094,0.5020362138748169,0.050000000745058,0.231226161122322,291.162109375,291.1499938964844,263.3453063964844,261.5594177246094,281.03125,293.7039489746094,291.161376953125,1.0,0.2221573144197464,0.7570605278015137,0.7570605278015137,1.0,1.0,-0.9388225078582764,0.3921153247356415,0.5467071533203125,0.1541603356599807,0.0,0.0,0.4745133221149444,40.501739501953125,37.0,7.136136531829834,-9580.337890625,111.65493774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969970703125,306.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.263671875,18000.0,0.0,0.0,0.237113818526268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4121543765068054,0.4121595025062561,-5.12424821863533e-06,0.0,0.0002406403946224,0.0,0.0,21.68718147277832,0.0,0.0,0.0,0.3410873711109161,4.0,0.0,1.0
664560,293.1278991699219,297.1499938964844,293.1499938964844,0.0722859278321266,-1778.5712890625,304.14764404296875,0.6991149187088013,0.1247702464461326,0.1132816970348358,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5027607083320618,0.050000000745058,0.0487341582775116,293.17626953125,297.1499938964844,293.1499938964844,0.0129512436687946,-544.2962036132812,303.6679382324219,0.5027607083320618,0.050000000745058,0.0359948836266994,293.1658935546875,297.1499938964844,293.1499938964844,0.2836169004440307,-5533.7763671875,304.1688537597656,0.9990000128746032,0.4320049881935119,0.3518876433372497,293.3072509765625,297.1499938964844,293.1499938964844,0.0038352040573954,-1445.63330078125,296.3406677246094,0.5027607083320618,0.050000000745058,0.2311738580465316,291.1590270996094,291.1499938964844,263.3323974609375,261.5508117675781,281.0121765136719,293.680419921875,291.1581115722656,1.0,0.2215990424156189,0.7570796012878418,0.7570796012878418,1.0,1.0,-0.9373531937599182,0.3915074467658996,0.5458457469940186,0.1537759751081466,0.0,0.0,0.4742175340652466,40.204837799072266,40.0,-0.9869401454925536,-9572.8935546875,110.86024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145751953125,306.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.263671875,18000.0,0.0,0.0,0.2376265823841095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4112775921821594,0.4112827181816101,-5.117816272104392e-06,0.0,0.000241160771111,0.0,0.0,21.60628128051757,0.0,0.0,0.0,0.34078449010849,4.0,0.0,1.0
664620,293.1273193359375,297.1499938964844,293.1499938964844,0.0726085677742958,-1784.46142578125,304.1474914550781,0.7003127336502075,0.1251641660928726,0.1136273741722107,294.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5030688643455505,0.050000000745058,0.0487295128405094,293.1735534667969,297.1499938964844,293.1499938964844,0.0129600744694471,-544.5164794921875,303.67047119140625,0.5030688643455505,0.050000000745058,0.0359914526343345,293.1615295410156,297.1499938964844,293.1499938964844,0.2829542756080627,-5524.4501953125,304.1666259765625,0.9990000128746032,0.4326633214950561,0.3512609004974365,293.3061218261719,297.1499938964844,293.1499938964844,0.003816784825176,-1439.140869140625,296.3143615722656,0.5030688643455505,0.050000000745058,0.2311518341302871,291.155517578125,291.1499938964844,263.3197326660156,261.5424499511719,280.9954528808594,293.6616516113281,291.1545715332031,1.0,0.2214167416095733,0.7570986747741699,0.7570986747741699,1.0,1.0,-0.9369790554046632,0.3913713693618774,0.5456076860427856,0.1536350697278976,0.0,0.0,0.4741986989974975,40.08180618286133,40.0,-5.717511177062988,-9577.0166015625,110.58268737792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339233398437,306.7407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.2380844950675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4109464883804321,0.4109515845775604,-5.114359737490304e-06,0.0,0.0002416255010757,0.0,0.0,21.57194709777832,0.0,0.0,0.0,0.3406522572040558,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729429125785827,-1790.572265625,304.1473388671875,0.7009943723678589,0.1255636513233184,0.1139845848083496,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5030010938644409,0.050000000745058,0.0487305335700511,293.1708374023437,297.1499938964844,293.1499938964844,0.0129731139168143,-544.835693359375,303.673583984375,0.5030010938644409,0.050000000745058,0.0359922051429748,293.1584777832031,297.1499938964844,293.1499938964844,0.2830313742160797,-5526.86328125,304.1634521484375,0.9990000128746032,0.4331163763999939,0.3513984680175781,293.30499267578125,297.1499938964844,293.1499938964844,0.003799011465162,-1432.889892578125,296.2881164550781,0.5030010938644409,0.050000000745058,0.2311566621065139,291.1517944335937,291.1499938964844,263.30731201171875,261.5342712402344,280.98095703125,293.6471862792969,291.1507873535156,1.0,0.2215695530176162,0.757117748260498,0.757117748260498,1.0,1.0,-0.9375802278518676,0.391653835773468,0.5459263920783997,0.1537120938301086,0.0,0.0,0.4744521975517273,40.11316680908203,43.0,-8.634971618652344,-9590.2783203125,110.76367950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,306.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.2384983897209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4110327064990997,0.411037802696228,-5.113201495987596e-06,0.0,0.0002420455566607,0.0,0.0,21.57321548461914,0.0,0.0,0.0,0.3406557738780975,4.0,0.0,1.0
664740,293.1261901855469,297.1499938964844,293.1499938964844,0.0732868760824203,-1796.8663330078125,304.1471862792969,0.7011948227882385,0.1259662508964538,0.1143508106470108,294.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5025866031646729,0.050000000745058,0.0487367957830429,293.1680603027344,297.1499938964844,293.1499938964844,0.0129901021718978,-545.2476806640625,303.67724609375,0.5025866031646729,0.050000000745058,0.0359968319535255,293.1567687988281,297.1499938964844,293.1499938964844,0.283802330493927,-5540.22265625,304.1596069335937,0.9990000128746032,0.4333447217941284,0.3522428572177887,293.3038635253906,297.1499938964844,293.1499938964844,0.0037818416021764,-1426.8658447265625,296.2618408203125,0.5025866031646729,0.050000000745058,0.2311863750219345,291.14776611328125,291.1499938964844,263.295166015625,261.5263671875,280.9686279296875,293.6367492675781,291.146728515625,1.0,0.2220320403575897,0.7571367621421814,0.7571367621421814,1.0,1.0,-0.939081370830536,0.3923217952251434,0.5467596054077148,0.1539924591779709,0.0,0.0,0.4750027656555176,40.287479400634766,43.0,-10.34746551513672,-9611.9189453125,111.36966705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8730163574219,306.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.439453125,18000.0,0.0,0.0,0.2388786077499389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4115504026412964,0.411555528640747,-5.114176929055248e-06,0.0,0.0002424314152449,0.0,0.0,21.61039352416992,0.0,0.0,0.0,0.3407956957817077,4.0,0.0,1.0
664800,293.12567138671875,297.1499938964844,293.1499938964844,0.0736365243792533,-1803.2696533203125,304.1470642089844,0.7009700536727905,0.126369446516037,0.1147230118513107,294.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.501871645450592,0.050000000745058,0.0487477071583271,293.165283203125,297.1499938964844,293.1499938964844,0.0130104245617985,-545.7352294921875,303.6813659667969,0.501871645450592,0.050000000745058,0.0360048897564411,293.1563720703125,297.1499938964844,293.1499938964844,0.2851893603801727,-5563.22412109375,304.15533447265625,0.9990000128746032,0.4333416223526001,0.3537095785140991,293.3027648925781,297.1499938964844,293.1499938964844,0.0037651578895747,-1421.0157470703125,296.235595703125,0.501871645450592,0.050000000745058,0.2312381416559219,291.1436767578125,291.1499938964844,263.2833251953125,261.5187072753906,280.958251953125,293.62994384765625,291.14263916015625,1.0,0.2227671295404434,0.7571558356285095,0.7571558356285095,1.0,1.0,-0.9413729310035706,0.3933276534080505,0.54804527759552,0.1544540226459503,0.0,0.0,0.4758355915546417,40.58859634399414,46.0,-11.129949569702148,-9640.9912109375,112.35386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.93359375,18000.0,0.0,0.0,0.2392395436763763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4124999642372131,0.4125050902366638,-5.117226919537643e-06,0.0,0.0002427977306069,0.0,0.0,21.68338394165039,0.0,0.0,0.0,0.3410698473453522,4.0,0.0,1.0
664860,293.1252136230469,297.1499938964844,293.1499938964844,0.0739886164665222,-1809.72021484375,304.14697265625,0.7003529667854309,0.126771330833435,0.1150991469621658,294.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5008861422538757,0.050000000745058,0.0487629882991313,293.1625366210937,297.1499938964844,293.1499938964844,0.0130336554720997,-546.2850952148438,303.6859436035156,0.5008861422538757,0.050000000745058,0.0360161773860454,293.1571960449219,297.1499938964844,293.1499938964844,0.287149429321289,-5595.12158203125,304.1508178710937,0.9990000128746032,0.4330978989601135,0.3557528853416443,293.3017272949219,297.1499938964844,293.1499938964844,0.0037487645167857,-1415.25732421875,296.2094421386719,0.5008861422538757,0.050000000745058,0.2313106209039688,291.1396789550781,291.1499938964844,263.2718505859375,261.5113220214844,280.95001220703125,293.6265563964844,291.1387023925781,1.0,0.223754808306694,0.7571107149124146,0.7571107149124146,1.0,1.0,-0.944395124912262,0.3946379721164703,0.549757182598114,0.1550776958465576,0.0,0.0,0.4769252240657806,41.008697509765625,46.0,-11.11842918395996,-9676.6904296875,113.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9055480957031,306.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.73828125,18000.0,0.0,0.0,0.2395928651094436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4138643145561218,0.4138694405555725,-5.1223437367298175e-06,0.0,0.0002431563043501,0.0,0.0,21.791248321533203,0.0,0.0,0.0,0.341473788022995,4.0,0.0,1.0
664920,293.124755859375,297.1499938964844,293.1499938964844,0.0743400827050209,-1816.160400390625,304.1468811035156,0.699396550655365,0.12717005610466,0.1154768764972686,294.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4996744096279144,0.050000000745058,0.0487821549177169,293.1598205566406,297.1499938964844,293.1499938964844,0.0130592780187726,-546.8829956054688,303.6909484863281,0.4996744096279144,0.050000000745058,0.0360303334891796,293.1591796875,297.1499938964844,293.1499938964844,0.2896132171154022,-5634.7587890625,304.14617919921875,0.9990000128746032,0.4326159060001373,0.3582993149757385,293.30078125,297.1499938964844,293.1499938964844,0.0037326591555029,-1409.58203125,296.1834411621094,0.4996744096279144,0.050000000745058,0.2314015328884124,291.135986328125,291.1499938964844,263.2607116699219,261.5042724609375,280.9435729980469,293.626220703125,291.1351013183594,1.0,0.2249631136655807,0.7570655345916748,0.7570655345916748,1.0,1.0,-0.948053538799286,0.3962191045284271,0.5518344044685364,0.1558509469032287,0.0,0.0,0.4782283306121826,41.53463745117188,49.0,-10.645496368408203,-9717.80859375,115.3560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,306.8145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1171875,18000.0,0.0,0.0,0.2399519681930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4155858159065246,0.4155909419059753,-5.129333658260293e-06,0.0,0.0002435207425151,0.0,0.0,21.92977905273437,0.0,0.0,0.0,0.341991126537323,4.0,0.0,1.0
664980,293.1243896484375,297.1499938964844,293.1499938964844,0.0746897533535957,-1822.5687255859373,304.1468200683594,0.6981315612792969,0.1275642812252044,0.1158547103404998,294.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4982635676860809,0.050000000745058,0.0488049946725368,293.1571044921875,297.1499938964844,293.1499938964844,0.0130871869623661,-547.5265502929688,303.6963195800781,0.4982635676860809,0.050000000745058,0.036047201603651,293.16229248046875,297.1499938964844,293.1499938964844,0.2925487458705902,-5681.576171875,304.1415405273437,0.9990000128746032,0.4318914115428924,0.3613106906414032,293.2998962402344,297.1499938964844,293.1499938964844,0.0037167505361139,-1403.9578857421875,296.1575927734375,0.4982635676860809,0.050000000745058,0.2315098792314529,291.1325988769531,291.1499938964844,263.2499389648437,261.49755859375,280.9388122558594,293.6287841796875,291.1317749023437,1.0,0.2263755202293396,0.7570203542709351,0.7570203542709351,1.0,1.0,-0.9522985219955444,0.3980502188205719,0.5542483329772949,0.1567650735378265,0.0,0.0,0.4797320365905761,42.16063690185547,49.0,-9.99510383605957,-9763.59375,117.32268524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254455566406,306.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.03515625,18000.0,0.0,0.0,0.240327313542366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4176357090473175,0.4176408648490906,-5.138075721333735e-06,0.0,0.0002439016825519,0.0,0.0,22.09695625305176,0.0,0.0,0.0,0.3426138460636139,4.0,0.0,1.0
