time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665040,293.1240539550781,297.1499938964844,293.1499938964844,0.0750367119908332,-1828.9296875,304.1467590332031,0.6966056227684021,0.1279529333114624,0.1162310913205146,294.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4966910481452942,0.050000000745058,0.0488311201333999,293.15447998046875,297.1499938964844,293.1499938964844,0.0131172267720103,-548.2129516601562,303.7020568847656,0.4966910481452942,0.050000000745058,0.036066498607397,293.1663818359375,297.1499938964844,293.1499938964844,0.2959007322788238,-5734.65576171875,304.1369934082031,0.9990000128746032,0.4309316277503967,0.3647246062755584,293.299072265625,297.1499938964844,293.1499938964844,0.0037009909283369,-1398.371337890625,296.1317749023437,0.4966910481452942,0.050000000745058,0.2316338121891021,291.1294250488281,291.1499938964844,263.2395935058594,261.4911804199219,280.9356994628906,293.634033203125,291.128662109375,1.0,0.2279650270938873,0.7569751739501953,0.7569751739501953,1.0,1.0,-0.9570506811141968,0.400096982717514,0.5569536685943604,0.1578041911125183,0.0,0.0,0.4814226925373077,42.8759880065918,52.0,-9.339497566223145,-9813.1845703125,119.56558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,306.84881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.263671875,18000.0,0.0,0.0,0.2407303899526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.419986218214035,0.4199913740158081,-5.148411219124682e-06,0.0,0.000244310736889,0.0,0.0,22.29070472717285,0.0,0.0,0.0,0.3433332741260528,4.0,0.0,1.0
665100,293.123779296875,297.1499938964844,293.1499938964844,0.0753802508115768,-1835.2305908203125,304.146728515625,0.6948474645614624,0.1283352226018905,0.1166050806641578,294.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4949785768985748,0.050000000745058,0.0488603599369525,293.1518859863281,297.1499938964844,293.1499938964844,0.0131493201479315,-548.9404296875,303.7081298828125,0.4949785768985748,0.050000000745058,0.0360880941152572,293.1714172363281,297.1499938964844,293.1499938964844,0.2996408641338348,-5793.50244140625,304.132568359375,0.9990000128746032,0.4297358393669128,0.368507832288742,293.29833984375,297.1499938964844,293.1499938964844,0.0036853794008493,-1392.8231201171875,296.1059875488281,0.4949785768985748,0.050000000745058,0.2317725121974945,291.1264343261719,291.1499938964844,263.22967529296875,261.4851989746094,280.9341735839844,293.64190673828125,291.125732421875,1.0,0.2297173589468002,0.7569299936294556,0.7569299936294556,1.0,1.0,-0.9622673988342284,0.4023411273956299,0.5599262714385986,0.1589604467153549,0.0,0.0,0.4832947552204132,43.67597579956055,52.0,-8.701790809631348,-9866.1513671875,122.07362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,306.8641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.69140625,18000.0,0.0,0.0,0.2411706447601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4226334989070892,0.4226386547088623,-5.160325144970557e-06,0.0,0.0002447575388941,0.0,0.0,22.511096954345703,0.0,0.0,0.0,0.3441482782363891,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757195577025413,-1841.455810546875,304.1466979980469,0.6928960680961609,0.1287107020616531,0.1169758141040802,294.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4931523501873016,0.050000000745058,0.0488924197852611,293.1493530273437,297.1499938964844,293.1499938964844,0.0131833078339695,-549.7047119140625,303.7145080566406,0.4931523501873016,0.050000000745058,0.0361117757856845,293.1772766113281,297.1499938964844,293.1499938964844,0.3037241399288177,-5857.36865234375,304.1283264160156,0.9990000128746032,0.4283122420310974,0.3726119101047516,293.2976989746094,297.1499938964844,293.1499938964844,0.0036698679905384,-1387.2955322265625,296.0802307128906,0.4931523501873016,0.050000000745058,0.2319245934486389,291.1236572265625,291.1499938964844,263.2202453613281,261.4796142578125,280.93438720703125,293.6522216796875,291.1230163574219,1.0,0.2316115945577621,0.7568337917327881,0.7568337917327881,1.0,1.0,-0.967887282371521,0.4047501981258392,0.5631371140480042,0.1602150648832321,0.0,0.0,0.4853313863277435,44.55257034301758,40.0,-8.04377555847168,-9921.841796875,124.8257064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,306.8778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.298828125,18000.0,0.0,0.0,0.2416574954986572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4255599677562713,0.4255651235580444,-5.173760200705146e-06,0.0,0.0002452516346238,0.0,0.0,22.75717163085937,0.0,0.0,0.0,0.3450539410114288,4.0,0.0,1.0
665220,293.1233215332031,297.1499938964844,293.1499938964844,0.0760189294815063,-1846.9234619140625,304.1467590332031,0.6937205791473389,0.1290938258171081,0.117313839495182,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4932271242141723,0.050000000745058,0.0488910749554634,293.14678955078125,297.1499938964844,293.1499938964844,0.0132014937698841,-550.0474243164062,303.7214660644531,0.4932271242141723,0.050000000745058,0.0361107811331748,293.18231201171875,297.1499938964844,293.1499938964844,0.3038182258605957,-5857.10888671875,304.1322326660156,0.9990000128746032,0.4269740283489227,0.3724425435066223,293.2970886230469,297.1499938964844,293.1499938964844,0.0036520401481539,-1380.8106689453125,296.0553894042969,0.4932271242141723,0.050000000745058,0.2319182157516479,291.1222229003906,291.1499938964844,263.2112731933594,261.47442626953125,280.9344482421875,293.6587219238281,291.122802734375,1.0,0.2312222719192505,0.7567375302314758,0.7567375302314758,1.0,1.0,-0.9680845141410828,0.4048146903514862,0.5632697939872742,0.1602690815925598,0.0,0.0,0.4873496890068054,44.52155303955078,40.0,-0.8052526712417603,-9949.943359375,124.82037353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91851806640625,306.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.029296875,18000.0,0.0,0.0,0.2421824485063552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4287000596523285,0.4287052750587463,-5.188636805542046e-06,0.0,0.0002457844093441,0.0,0.0,23.02467536926269,0.0,0.0,0.0,0.3460290431976318,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762446969747543,-1850.9149169921875,304.1469421386719,0.6966325640678406,0.1294885873794555,0.1176384538412094,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4947128593921661,0.050000000745058,0.04886494576931,293.1441650390625,297.1499938964844,293.1499938964844,0.0131989009678363,-549.7592163085938,303.7293395996094,0.4947128593921661,0.050000000745058,0.0360914804041385,293.1837158203125,297.1499938964844,293.1499938964844,0.3006414175033569,-5805.0732421875,304.14129638671875,0.9990000128746032,0.4262852668762207,0.3691006600856781,293.29644775390625,297.1499938964844,293.1499938964844,0.0036315908655524,-1372.892822265625,296.035888671875,0.4947128593921661,0.050000000745058,0.2317942678928375,291.129150390625,291.1499938964844,263.2027893066406,261.4696960449219,280.92852783203125,293.65264892578125,291.1321716308594,1.0,0.2296348065137863,0.7566413283348083,0.7566413283348083,1.0,1.0,-0.964262068271637,0.4031658172607422,0.5610962510108948,0.1593663543462753,0.0,0.0,0.4881033897399902,43.81536483764648,28.0,15.440502166748049,-9951.3720703125,122.76470184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,306.9337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.595703125,18000.0,0.0,0.0,0.2426964938640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.431109607219696,0.4311148226261139,-5.202876764087705e-06,0.0,0.0002463060955051,0.0,0.0,23.24217987060547,0.0,0.0,0.0,0.3467901349067688,4.0,0.0,1.0
665340,293.1227111816406,297.1499938964844,293.1499938964844,0.0764201655983924,-1853.900634765625,304.1471862792969,0.7012647986412048,0.1298950314521789,0.1179550215601921,294.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4973702132701874,0.050000000745058,0.0488197170197963,293.1414794921875,297.1499938964844,293.1499938964844,0.0131814600899815,-549.0222778320312,303.7380676269531,0.4973702132701874,0.050000000745058,0.0360580757260322,293.1809997558594,297.1499938964844,293.1499938964844,0.2948652803897857,-5712.060546875,304.15338134765625,0.9990000128746032,0.4263873994350433,0.3632427453994751,293.2957458496094,297.1499938964844,293.1499938964844,0.0036085823085159,-1363.7169189453125,296.0209655761719,0.4973702132701874,0.050000000745058,0.2315797209739685,291.1429443359375,291.1499938964844,263.19488525390625,261.4654541015625,280.9159240722656,293.633056640625,291.1468200683594,1.0,0.2269451469182968,0.7565451264381409,0.7565451264381409,1.0,1.0,-0.9572614431381226,0.4001579582691192,0.5571035146713257,0.157728761434555,0.0,0.0,0.4872075915336609,42.58888626098633,28.0,28.60317611694336,-9918.8056640625,119.14525604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,306.9514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.310546875,18000.0,0.0,0.0,0.2431546300649643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4312887191772461,0.4312939345836639,-5.209819391893689e-06,0.0,0.0002467710583005,0.0,0.0,23.281396865844727,0.0,0.0,0.0,0.3469118475914001,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0765833780169487,-1856.65087890625,304.1473999023437,0.707551896572113,0.1303161829710006,0.1182677075266838,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5011996030807495,0.050000000745058,0.0487580560147762,293.1387023925781,297.1499938964844,293.1499938964844,0.0131567791104316,-548.0839233398438,303.74755859375,0.5011996030807495,0.050000000745058,0.0360125340521335,293.174072265625,297.1499938964844,293.1499938964844,0.2868338227272033,-5583.47265625,304.1673889160156,0.9990000128746032,0.4273547530174255,0.355100154876709,293.294921875,297.1499938964844,293.1499938964844,0.0035842533688992,-1353.996337890625,296.0074768066406,0.5011996030807495,0.050000000745058,0.2312872260808944,291.15826416015625,291.1499938964844,263.1875,261.461669921875,280.8968200683594,293.6003723144531,291.1621398925781,1.0,0.2232609540224075,0.7564488649368286,0.7564488649368286,1.0,1.0,-0.9473860263824464,0.3959239721298218,0.5514620542526245,0.1554340720176696,0.0,0.0,0.4851227402687073,40.91381454467773,31.0,35.812137603759766,-9855.6552734375,114.2051773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,306.9593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.974609375,18000.0,0.0,0.0,0.2435041815042495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4293396770954132,0.4293448626995086,-5.206748028285801e-06,0.0,0.0002471257757861,0.0,0.0,23.13806915283203,0.0,0.0,0.0,0.3463897407054901,4.0,0.0,1.0
665460,293.1219482421875,297.1499938964844,293.1499938964844,0.076782003045082,-1860.087646484375,304.1474914550781,0.7121574878692627,0.1307417750358581,0.1186091303825378,294.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5039560794830322,0.050000000745058,0.0487162470817565,293.1358947753906,297.1499938964844,293.1499938964844,0.0131444800645113,-547.4647827148438,303.7575378417969,0.5039560794830322,0.050000000745058,0.0359816551208496,293.1644592285156,297.1499938964844,293.1499938964844,0.2810732424259186,-5492.0869140625,304.1745910644531,0.9990000128746032,0.4289345741271972,0.3494697511196136,293.29400634765625,297.1499938964844,293.1499938964844,0.0035616625100374,-1345.01171875,295.99365234375,0.5039560794830322,0.050000000745058,0.2310889065265655,291.1722412109375,291.1499938964844,263.18072509765625,261.4584045410156,280.87359619140625,293.5624084472656,291.17498779296875,1.0,0.2210902720689773,0.7564271092414856,0.7564271092414856,1.0,1.0,-0.9407087564468384,0.393088161945343,0.5476206541061401,0.1538415551185608,0.0,0.0,0.4822196364402771,39.7775993347168,31.0,32.93441390991211,-9798.58203125,110.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,306.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.146484375,18000.0,0.0,0.0,0.2437171787023544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4257595241069793,0.4257647097110748,-5.194615368964151e-06,0.0,0.0002473419590387,0.0,0.0,22.85095596313477,0.0,0.0,0.0,0.3453494906425476,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770514234900474,-1864.954833984375,304.1474609375,0.71559077501297,0.1311724781990051,0.1189650446176529,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.505987823009491,0.050000000745058,0.0486867651343345,293.1330261230469,297.1499938964844,293.1499938964844,0.0131495958194136,-547.3700561523438,303.767822265625,0.505987823009491,0.050000000745058,0.0359598770737648,293.1551208496094,297.1499938964844,293.1499938964844,0.2769917249679565,-5427.931640625,304.177490234375,0.9990000128746032,0.4305848181247711,0.3454445600509643,293.29296875,297.1499938964844,293.1499938964844,0.0035412258002907,-1337.248046875,295.975341796875,0.505987823009491,0.050000000745058,0.2309490442276001,291.1783447265625,291.1499938964844,263.1745300292969,261.4556579589844,280.8526611328125,293.52880859375,291.1785583496094,1.0,0.2194308042526245,0.7564054131507874,0.7564054131507874,1.0,1.0,-0.936074435710907,0.3911191821098327,0.5449552536010742,0.1527435332536697,0.0,0.0,0.4796704649925232,38.977684020996094,34.0,18.967687606811523,-9749.09375,108.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,306.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.041015625,18000.0,0.0,0.0,0.2438117116689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4216044843196869,0.4216096401214599,-5.176617833058117e-06,0.0,0.0002474378852639,0.0,0.0,22.505247116088867,0.0,0.0,0.0,0.3441092073917389,4.0,0.0,1.0
665580,293.12115478515625,297.1499938964844,293.1499938964844,0.0773793756961822,-1870.9984130859373,304.1473388671875,0.7182700634002686,0.1316120028495788,0.1193355321884155,294.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.507499098777771,0.050000000745058,0.0486655421555042,293.130126953125,297.1499938964844,293.1499938964844,0.0131682967767119,-547.6792602539062,303.77850341796875,0.507499098777771,0.050000000745058,0.0359442047774791,293.146728515625,297.1499938964844,293.1499938964844,0.2740787863731384,-5382.75244140625,304.1777648925781,0.9990000128746032,0.4321739375591278,0.342518001794815,293.29180908203125,297.1499938964844,293.1499938964844,0.0035231302026659,-1330.6734619140625,295.9529724121094,0.507499098777771,0.050000000745058,0.2308483868837356,291.1770935058594,291.1499938964844,263.1689758300781,261.4534912109375,280.8345642089844,293.5004272460937,291.1762390136719,1.0,0.2182535678148269,0.7563836574554443,0.7563836574554443,1.0,1.0,-0.9328407049179076,0.3897492587566376,0.5430914759635925,0.1519667506217956,0.0,0.0,0.4779643714427948,38.40300750732422,34.0,5.898191928863525,-9715.7236328125,107.02056884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088195800781,306.9232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.484375,18000.0,0.0,0.0,0.2437985241413116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4183335602283478,0.4183387160301208,-5.159197826287709e-06,0.0,0.0002474245266057,0.0,0.0,22.22283935546875,0.0,0.0,0.0,0.3430854380130768,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777338370680809,-1877.5626220703125,304.1471862792969,0.7203049659729004,0.1320599615573883,0.1197205856442451,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5085222721099854,0.050000000745058,0.0486515089869499,293.1271667480469,297.1499938964844,293.1499938964844,0.0131943216547369,-548.1810302734375,303.7896728515625,0.5085222721099854,0.050000000745058,0.0359338410198688,293.1395263671875,297.1499938964844,293.1499938964844,0.2721253931522369,-5353.03369140625,304.1762390136719,0.9990000128746032,0.4336285889148712,0.3405689001083374,293.2905578613281,297.1499938964844,293.1499938964844,0.0035065338015556,-1324.7459716796875,295.929443359375,0.5085222721099854,0.050000000745058,0.2307818233966827,291.1734313964844,291.1499938964844,263.1640930175781,261.451904296875,280.81939697265625,293.4772644042969,291.17236328125,1.0,0.2175045609474182,0.7563619017601013,0.7563619017601013,1.0,1.0,-0.9308536052703856,0.3889116942882538,0.5419419407844543,0.1514754593372345,0.0,0.0,0.4767639636993408,38.02450942993164,37.0,-2.473788022994995,-9697.9453125,105.99774169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431823730469,306.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.103515625,18000.0,0.0,0.0,0.2437028437852859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4160243272781372,0.4160294830799103,-5.145462637301534e-06,0.0,0.0002473274071235,0.0,0.0,22.01925277709961,0.0,0.0,0.0,0.3423307538032532,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0781017616391182,-1884.3839111328125,304.1470031738281,0.7217559814453125,0.1325142383575439,0.1201185956597328,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5090791583061218,0.050000000745058,0.0486439801752567,293.12420654296875,297.1499938964844,293.1499938964844,0.0132251810282468,-548.7938232421875,303.8014221191406,0.5090791583061218,0.050000000745058,0.0359282791614532,293.1337280273437,297.1499938964844,293.1499938964844,0.2710300981998443,-5337.06201171875,304.1734619140625,0.9990000128746032,0.4348983466625213,0.3395187854766845,293.2892761230469,297.1499938964844,293.1499938964844,0.0034908486995846,-1319.166259765625,295.9059753417969,0.5090791583061218,0.050000000745058,0.2307461053133011,291.1693420410156,291.1499938964844,263.1598815917969,261.4508972167969,280.80712890625,293.4591064453125,291.168212890625,1.0,0.2171485722064972,0.7563402056694031,0.7563402056694031,1.0,1.0,-0.9300116896629332,0.3885622918605804,0.5414493680000305,0.151246964931488,0.0,0.0,0.4758848547935486,37.82371139526367,37.0,-7.350368022918701,-9692.0263671875,105.50159454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,306.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4140625,18000.0,0.0,0.0,0.2435425519943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4143501818180084,0.4143553078174591,-5.135226729180431e-06,0.0,0.0002471647167112,0.0,0.0,21.87127494812012,0.0,0.0,0.0,0.3417757451534271,4.0,0.0,1.0
665760,293.119873046875,297.1499938964844,293.1499938964844,0.0784803852438926,-1891.410888671875,304.1468811035156,0.722675085067749,0.1329719573259353,0.1205265745520591,294.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5092023015022278,0.050000000745058,0.0486423261463642,293.1212463378906,297.1499938964844,293.1499938964844,0.013260506093502,-549.5077514648438,303.8136901855469,0.5092023015022278,0.050000000745058,0.0359270572662353,293.1294250488281,297.1499938964844,293.1499938964844,0.2707259058952331,-5333.7119140625,304.16973876953125,0.9990000128746032,0.4359521865844726,0.3392875492572784,293.2879638671875,297.1499938964844,293.1499938964844,0.003475762438029,-1313.817626953125,295.8825378417969,0.5092023015022278,0.050000000745058,0.2307382524013519,291.1649475097656,291.1499938964844,263.1564025878906,261.4505310058594,280.7974853515625,293.44561767578125,291.1637268066406,1.0,0.2171499133110046,0.7563433647155762,0.7563433647155762,1.0,1.0,-0.930210292339325,0.3886587023735046,0.5415515899658203,0.1512614786624908,0.0,0.0,0.47532719373703,37.78340148925781,40.0,-10.409210205078123,-9695.619140625,105.47991180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,306.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.294921875,18000.0,0.0,0.0,0.2433323413133621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4131741225719452,0.4131792485713959,-5.1277625061629806e-06,0.0,0.000246951385634,0.0,0.0,21.76663589477539,0.0,0.0,0.0,0.3413831293582916,4.0,0.0,1.0
665820,293.1195068359375,297.1499938964844,293.1499938964844,0.0788674503564834,-1898.6031494140625,304.146728515625,0.7231112122535706,0.133430078625679,0.1209413483738899,294.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5089312195777893,0.050000000745058,0.0486459732055664,293.1183166503906,297.1499938964844,293.1499938964844,0.0132999960333108,-550.3162231445312,303.826416015625,0.5089312195777893,0.050000000745058,0.0359297506511211,293.1265869140625,297.1499938964844,293.1499938964844,0.2711479961872101,-5341.89404296875,304.1653747558594,0.9990000128746032,0.4367709159851074,0.3397969007492065,293.2867126464844,297.1499938964844,293.1499938964844,0.0034612156450748,-1308.68115234375,295.8590087890625,0.5089312195777893,0.050000000745058,0.2307555526494979,291.1601867675781,291.1499938964844,263.15362548828125,261.4508056640625,280.79034423828125,293.43634033203125,291.1589050292969,1.0,0.2174739986658096,0.7563465237617493,0.7563465237617493,1.0,1.0,-0.9313471913337708,0.3891539871692657,0.5421932339668274,0.1514945477247238,0.0,0.0,0.4751234650611877,37.88795852661133,40.0,-12.340534210205078,-9707.73828125,105.88639068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,306.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.46484375,18000.0,0.0,0.0,0.2430887669324875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4125082492828369,0.4125133752822876,-5.122813945490634e-06,0.0,0.0002467042068019,0.0,0.0,21.70481300354004,0.0,0.0,0.0,0.3411517143249511,4.0,0.0,1.0
665880,293.119140625,297.1499938964844,293.1499938964844,0.0792587623000145,-1905.880126953125,304.1466064453125,0.7231127619743347,0.13388592004776,0.1213597580790519,294.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5083104968070984,0.050000000745058,0.0486543886363506,293.1153869628906,297.1499938964844,293.1499938964844,0.0133430380374193,-551.2015991210938,303.83953857421875,0.5083104968070984,0.050000000745058,0.0359359681606292,293.12518310546875,297.1499938964844,293.1499938964844,0.2722249925136566,-5360.41064453125,304.1606140136719,0.9990000128746032,0.4373445808887481,0.3409701287746429,293.2854919433594,297.1499938964844,293.1499938964844,0.0034471307881176,-1303.717529296875,295.83544921875,0.5083104968070984,0.050000000745058,0.2307954728603363,291.1552734375,291.1499938964844,263.1516418457031,261.45172119140625,280.7855834960937,293.4308776855469,291.15399169921875,1.0,0.2180871367454528,0.7563496232032776,0.7563496232032776,1.0,1.0,-0.9333224296569824,0.3900049030780792,0.5433175563812256,0.1519249230623245,0.0,0.0,0.4752642810344696,38.12296295166016,43.0,-13.298399925231934,-9727.6376953125,106.67918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,306.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.2428301274776458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.412364661693573,0.4123697876930237,-5.120360128785251e-06,0.0,0.0002464416902512,0.0,0.0,21.68631172180176,0.0,0.0,0.0,0.3410823941230774,4.0,0.0,1.0
665940,293.11883544921875,297.1499938964844,293.1499938964844,0.0796505361795425,-1913.1680908203125,304.1465148925781,0.7227150201797485,0.1343371719121933,0.1217793747782707,294.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5073763132095337,0.050000000745058,0.0486672408878803,293.112548828125,297.1499938964844,293.1499938964844,0.0133891552686691,-552.14892578125,303.8530578613281,0.5073763132095337,0.050000000745058,0.0359454602003097,293.1251525878906,297.1499938964844,293.1499938964844,0.273905485868454,-5388.3837890625,304.1556396484375,0.9990000128746032,0.4376639723777771,0.342753529548645,293.28436279296875,297.1499938964844,293.1499938964844,0.0034333092626184,-1298.841796875,295.8119201660156,0.5073763132095337,0.050000000745058,0.2308564335107803,291.1504211425781,291.1499938964844,263.1504211425781,261.4533386230469,280.7830505371094,293.4289245605469,291.14923095703125,1.0,0.2189659029245376,0.7563527822494507,0.7563527822494507,1.0,1.0,-0.9360660314559937,0.3911813795566559,0.5448846817016602,0.1525384038686752,0.0,0.0,0.4757213294506073,38.4791145324707,43.0,-13.44838809967041,-9754.5078125,107.83235168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,306.99725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.142578125,18000.0,0.0,0.0,0.2425727844238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4127219915390014,0.4127271175384521,-5.120368314237567e-06,0.0,0.0002461805415805,0.0,0.0,21.70955467224121,0.0,0.0,0.0,0.3411690890789032,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800396278500557,-1920.4068603515625,304.1464538574219,0.7219622731208801,0.1347818523645401,0.1221977174282074,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5061743259429932,0.050000000745058,0.0486841090023517,293.1097717285156,297.1499938964844,293.1499938964844,0.0134378261864185,-553.1442260742188,303.8668518066406,0.5061743259429932,0.050000000745058,0.0359579175710678,293.1264343261719,297.1499938964844,293.1499938964844,0.2761270403861999,-5424.76123046875,304.15057373046875,0.9990000128746032,0.437727153301239,0.34508016705513,293.2832946777344,297.1499938964844,293.1499938964844,0.0034197438508272,-1294.04443359375,295.7885131835937,0.5061743259429932,0.050000000745058,0.2309364527463913,291.1458435058594,291.1499938964844,263.1499938964844,261.4556884765625,280.7825622558594,293.43017578125,291.14471435546875,1.0,0.2200812548398971,0.7563559412956238,0.7563559412956238,1.0,1.0,-0.9394914507865906,0.3926464319229126,0.546845018863678,0.1533167660236358,0.0,0.0,0.4764586389064789,38.94493865966797,46.0,-13.100712776184082,-9787.1787109375,109.31394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004089355469,307.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.216796875,18000.0,0.0,0.0,0.2423341423273086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4135286211967468,0.4135337471961975,-5.122654783917824e-06,0.0,0.0002459383395034,0.0,0.0,21.770565032958984,0.0,0.0,0.0,0.341397076845169,4.0,0.0,1.0
666060,293.1182556152344,297.1499938964844,293.1499938964844,0.0804311633110046,-1927.6925048828125,304.1463928222656,0.7209029793739319,0.135242149233818,0.1226212456822395,294.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5047411918640137,0.050000000745058,0.0487047173082828,293.1069641113281,297.1499938964844,293.1499938964844,0.0134902894496917,-554.207275390625,303.8813171386719,0.5047411918640137,0.050000000745058,0.0359731391072273,293.1288452148437,297.1499938964844,293.1499938964844,0.2788471281528473,-5468.81201171875,304.1455383300781,0.9990000128746032,0.437555730342865,0.3479017615318298,293.2822265625,297.1499938964844,293.1499938964844,0.0034067432861775,-1289.4393310546875,295.7655334472656,0.5047411918640137,0.050000000745058,0.2310342043638229,291.1415100097656,291.1499938964844,263.1499938964844,261.4583740234375,280.7840576171875,293.4342956542969,291.14044189453125,1.0,0.2214135825634002,0.7562984824180603,0.7562984824180603,1.0,1.0,-0.9435461163520812,0.3943703770637512,0.5491757392883301,0.1542425602674484,0.0,0.0,0.4774591028690338,39.51298522949219,46.0,-12.497079849243164,-9824.8759765625,111.10631561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,307.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8359375,18000.0,0.0,0.0,0.2421281635761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4147527515888214,0.4147579073905945,-5.127076292410493e-06,0.0,0.0002457293157931,0.0,0.0,21.86691093444824,0.0,0.0,0.0,0.3417571485042572,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808425396680831,-1935.3502197265625,304.14630126953125,0.7196210026741028,0.1357312649488449,0.1230703368782997,294.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5031218528747559,0.050000000745058,0.0487286709249019,293.1039733886719,297.1499938964844,293.1499938964844,0.0135465543717145,-555.3375244140625,303.8966369628906,0.5031218528747559,0.050000000745058,0.0359908305108547,293.1321716308594,297.1499938964844,293.1499938964844,0.2820082902908325,-5519.57373046875,304.1405944824219,0.9990000128746032,0.437171995639801,0.351153016090393,293.281005859375,297.1499938964844,293.1499938964844,0.003394303843379,-1285.02880859375,295.7431945800781,0.5031218528747559,0.050000000745058,0.2311478406190872,291.1374206542969,291.1499938964844,263.1499938964844,261.4610900878906,280.7870483398437,293.4410400390625,291.13641357421875,1.0,0.2229379117488861,0.7562410235404968,0.7562410235404968,1.0,1.0,-0.9481733441352844,0.3963361978530884,0.551837146282196,0.155309721827507,0.0,0.0,0.4787095189094543,40.17267608642578,49.0,-11.928357124328612,-9866.9775390625,113.1862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133483886719,307.0436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.818359375,18000.0,0.0,0.0,0.2419702112674713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4163652956485748,0.4163704216480255,-5.133472768648062e-06,0.0,0.0002455690118949,0.0,0.0,21.99633979797364,0.0,0.0,0.0,0.3422402441501617,4.0,0.0,1.0
666180,293.1173095703125,297.1499938964844,293.1499938964844,0.0812733396887779,-1943.373291015625,304.14617919921875,0.7181423902511597,0.1362384855747223,0.1235435456037521,294.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5013471841812134,0.050000000745058,0.048755757510662,293.1009216308594,297.1499938964844,293.1499938964844,0.0136065166443586,-556.5336303710938,303.91278076171875,0.5013471841812134,0.050000000745058,0.0360108390450477,293.1363830566406,297.1499938964844,293.1499938964844,0.2855772078037262,-5576.4716796875,304.1358337402344,0.9990000128746032,0.4365719854831695,0.3547935485839844,293.2796936035156,297.1499938964844,293.1499938964844,0.003382401773706,-1280.8089599609375,295.7214050292969,0.5013471841812134,0.050000000745058,0.2312763333320617,291.1334228515625,291.1499938964844,263.1499938964844,261.4637756347656,280.7914428710937,293.45037841796875,291.1324462890625,1.0,0.224636822938919,0.7561835050582886,0.7561835050582886,1.0,1.0,-0.9533211588859558,0.3985233306884765,0.5547978281974792,0.1565057039260864,0.0,0.0,0.4802148640155792,40.918067932128906,49.0,-11.482741355895996,-9913.0576171875,115.53909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105712890625,307.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.91796875,18000.0,0.0,0.0,0.2418735176324844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4183659553527832,0.4183711111545563,-5.141813289810671e-06,0.0,0.0002454708737786,0.0,0.0,22.15904426574707,0.0,0.0,0.0,0.3428461849689483,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817165598273277,-1951.6314697265625,304.14605712890625,0.7164816856384277,0.1367568671703338,0.1240322962403297,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4994487464427948,0.050000000745058,0.0487857200205326,293.0977783203125,297.1499938964844,293.1499938964844,0.0136699937283992,-557.7909545898438,303.9296569824219,0.4994487464427948,0.050000000745058,0.0360329672694206,293.1413879394531,297.1499938964844,293.1499938964844,0.2895121574401855,-5638.802734375,304.1312561035156,0.9990000128746032,0.435757577419281,0.3587771952152252,293.2783203125,297.1499938964844,293.1499938964844,0.0033709520939737,-1276.749755859375,295.70001220703125,0.4994487464427948,0.050000000745058,0.2314184457063675,291.1295166015625,291.1499938964844,263.1499938964844,261.4664306640625,280.7971496582031,293.4621887207031,291.1285705566406,1.0,0.2264892756938934,0.7561260461807251,0.7561260461807251,1.0,1.0,-0.9589219093322754,0.4009039998054504,0.558017909526825,0.1578135192394256,0.0,0.0,0.4819703996181488,41.74185562133789,52.0,-11.06854248046875,-9962.673828125,118.14447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,307.0641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.98828125,18000.0,0.0,0.0,0.2418513298034668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4207563102245331,0.4207614362239837,-5.152105586603284e-06,0.0,0.0002454483474139,0.0,0.0,22.355562210083008,0.0,0.0,0.0,0.3435754179954529,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0821686387062072,-1960.057861328125,304.1459655761719,0.7146496176719666,0.1372837722301483,0.1245327591896057,294.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4974478185176849,0.050000000745058,0.0488184094429016,293.0945739746094,297.1499938964844,293.1499938964844,0.0137368477880954,-559.104736328125,303.9472351074219,0.4974478185176849,0.050000000745058,0.0360571108758449,293.1471862792969,297.1499938964844,293.1499938964844,0.2937853336334228,-5706.08251953125,304.1268920898437,0.9990000128746032,0.4347286224365234,0.363073855638504,293.27691650390625,297.1499938964844,293.1499938964844,0.0033598893787711,-1272.8243408203125,295.6790466308594,0.4974478185176849,0.050000000745058,0.2315735220909118,291.1257629394531,291.1499938964844,263.1499938964844,261.4691162109375,280.8041381835937,293.4764404296875,291.1248779296875,1.0,0.2284818738698959,0.7560685873031616,0.7560685873031616,1.0,1.0,-0.964933454990387,0.4034613668918609,0.5614720582962036,0.1592220813035965,0.0,0.0,0.4839658439159393,42.63994598388672,52.0,-10.609472274780272,-10015.4970703125,120.9926300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,307.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.095703125,18000.0,0.0,0.0,0.241914615035057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4235350787639618,0.4235402345657348,-5.164396952750394e-06,0.0,0.0002455125795677,0.0,0.0,22.586488723754883,0.0,0.0,0.0,0.3444283604621887,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0826266705989837,-1968.5970458984373,304.1458740234375,0.7126641273498535,0.1378170847892761,0.1250420212745666,294.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4953681826591491,0.050000000745058,0.0488535836338996,293.0913391113281,297.1499938964844,293.1499938964844,0.0138067929074168,-560.4671020507812,303.9654541015625,0.4953681826591491,0.050000000745058,0.0360830910503864,293.1536865234375,297.1499938964844,293.1499938964844,0.2983556091785431,-5777.62548828125,304.122802734375,0.9990000128746032,0.4334922432899475,0.3676409721374511,293.2755126953125,297.1499938964844,293.1499938964844,0.0033491919748485,-1269.022216796875,295.6585388183594,0.4953681826591491,0.050000000745058,0.2317403703927993,291.1221923828125,291.1499938964844,263.1499938964844,261.4717712402344,280.8125,293.4930419921875,291.1213684082031,1.0,0.230595976114273,0.7559617161750793,0.7559617161750793,1.0,1.0,-0.971299648284912,0.4061662554740906,0.5651333928108215,0.1607115119695663,0.0,0.0,0.4861781597137451,43.60554122924805,55.0,-10.0447998046875,-10070.9384765625,124.0657730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,307.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.388671875,18000.0,0.0,0.0,0.2420733869075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.426679402589798,0.4266845881938934,-5.178653282200685e-06,0.0,0.0002456737274769,0.0,0.0,22.85074615478516,0.0,0.0,0.0,0.3453993499279022,4.0,0.0,1.0
666420,293.1151733398437,297.1499938964844,293.1499938964844,0.0830891728401184,-1977.2208251953125,304.1457824707031,0.7105360627174377,0.1383557021617889,0.1255587786436081,294.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.4932246506214142,0.050000000745058,0.0488910786807537,293.0881042480469,297.1499938964844,293.1499938964844,0.0138796931132674,-561.8734130859375,303.9843444824219,0.4932246506214142,0.050000000745058,0.0361107848584651,293.1607666015625,297.1499938964844,293.1499938964844,0.3031934201717376,-5852.9306640625,304.11895751953125,0.9990000128746032,0.4320523738861084,0.3724476993083954,293.2740783691406,297.1499938964844,293.1499938964844,0.0033388102892786,-1265.32275390625,295.638427734375,0.4932246506214142,0.050000000745058,0.2319182306528091,291.118896484375,291.1499938964844,263.1499938964844,261.47442626953125,280.8220520019531,293.5118713378906,291.1181335449219,1.0,0.2328182011842727,0.7558547854423523,0.7558547854423523,1.0,1.0,-0.9779804348945618,0.4090076684951782,0.5689727663993835,0.1622778326272964,0.0,0.0,0.4885870218276977,44.63408279418945,55.0,-9.397933959960938,-10128.5966796875,127.35305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,307.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.97265625,18000.0,0.0,0.0,0.2423368990421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4301671981811523,0.4301723837852478,-5.194836830924032e-06,0.0,0.000245941162575,0.0,0.0,23.147336959838867,0.0,0.0,0.0,0.3464829921722412,4.0,0.0,1.0
666480,293.1146545410156,297.1499938964844,293.1499938964844,0.083555206656456,-1985.9117431640625,304.14569091796875,0.7082781791687012,0.1388988345861435,0.1260818392038345,294.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.491031289100647,0.050000000745058,0.0489306710660457,293.0848388671875,297.1499938964844,293.1499938964844,0.013955452479422,-563.3206176757812,304.0037841796875,0.491031289100647,0.050000000745058,0.0361400246620178,293.1683959960937,297.1499938964844,293.1499938964844,0.3082629740238189,-5931.4140625,304.1153869628906,0.9990000128746032,0.4304201602935791,0.3774564564228058,293.27264404296875,297.1499938964844,293.1499938964844,0.0033287052065134,-1261.712158203125,295.6187438964844,0.491031289100647,0.050000000745058,0.2321060299873352,291.1158142089844,291.1499938964844,263.1499938964844,261.4770812988281,280.8327331542969,293.53289794921875,291.1151428222656,1.0,0.2351321876049041,0.75574791431427,0.75574791431427,1.0,1.0,-0.984927773475647,0.4119660854339599,0.572961688041687,0.1639100015163421,0.0,0.0,0.4911710023880005,45.71933364868164,43.0,-8.733413696289062,-10187.986328125,130.8383026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,307.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.85546875,18000.0,0.0,0.0,0.2427106648683548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4339664578437805,0.433971643447876,-5.212837095314171e-06,0.0,0.0002463204727973,0.0,0.0,23.474340438842773,0.0,0.0,0.0,0.3476704359054565,4.0,0.0,1.0
666540,293.11407470703125,297.1499938964844,293.1499938964844,0.0839885249733924,-1993.96484375,304.14569091796875,0.7088360786437988,0.1394610852003097,0.1265814304351806,294.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4907521605491638,0.050000000745058,0.0489357747137546,293.0814819335937,297.1499938964844,293.1499938964844,0.0140144303441047,-564.334228515625,304.02410888671875,0.4907521605491638,0.050000000745058,0.0361437946557998,293.17486572265625,297.1499938964844,293.1499938964844,0.3092506527900696,-5944.392578125,304.1200256347656,0.9990000128746032,0.428908497095108,0.3780994117259979,293.2711181640625,297.1499938964844,293.1499938964844,0.0033167896326631,-1257.3338623046875,295.6003723144531,0.4907521605491638,0.050000000745058,0.2321302443742752,291.1141662597656,291.1499938964844,263.1499938964844,261.479736328125,280.842529296875,293.5496826171875,291.1146850585937,1.0,0.2351239919662475,0.7556410431861877,0.7556410431861877,1.0,1.0,-0.9863441586494446,0.4125406444072723,0.5738034844398499,0.1642806231975555,0.0,0.0,0.493750512599945,45.866844177246094,43.0,-1.4732147455215454,-10218.83203125,131.42955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715637207031,307.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.89453125,18000.0,0.0,0.0,0.2431836873292923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4380185604095459,0.4380238056182861,-5.232597686699592e-06,0.0,0.0002468005404807,0.0,0.0,23.82821083068848,0.0,0.0,0.0,0.3489426970481872,4.0,0.0,1.0
666600,293.1134033203125,297.1499938964844,293.1499938964844,0.0843517780303955,-2000.579833984375,304.14581298828125,0.7114711403846741,0.1400460749864578,0.1270768195390701,294.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4918866753578186,0.050000000745058,0.0489150620996952,293.0780334472656,297.1499938964844,293.1499938964844,0.0140507146716117,-564.6981811523438,304.0454406738281,0.4918866753578186,0.050000000745058,0.0361284986138343,293.1774597167969,297.1499938964844,293.1499938964844,0.3068785369396209,-5904.3759765625,304.1298217773437,0.9990000128746032,0.4280851781368255,0.3754932880401611,293.26953125,297.1499938964844,293.1499938964844,0.0033027541358023,-1251.74072265625,295.5880432128906,0.4918866753578186,0.050000000745058,0.2320320010185241,291.1209411621094,291.1499938964844,263.1499938964844,261.4823608398437,280.8456420898437,293.5531921386719,291.12384033203125,1.0,0.2338846325874328,0.7555341720581055,0.7555341720581055,1.0,1.0,-0.9836520552635192,0.4113662540912628,0.5722857713699341,0.1636494994163513,0.0,0.0,0.4950664639472961,45.31081008911133,31.0,14.622982025146484,-10222.228515625,129.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386047363281,307.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.26953125,18000.0,0.0,0.0,0.2437038570642471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.441349983215332,0.4413552284240722,-5.251873972156318e-06,0.0,0.0002473284257575,0.0,0.0,24.13352394104004,0.0,0.0,0.0,0.3500041365623474,4.0,0.0,1.0
666660,293.1126708984375,297.1499938964844,293.1499938964844,0.084671139717102,-2006.294189453125,304.14599609375,0.7156732082366943,0.1406533420085907,0.127573013305664,294.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4941732585430145,0.050000000745058,0.0488742962479591,293.074462890625,297.1499938964844,293.1499938964844,0.0140711218118667,-564.6121826171875,304.0677490234375,0.4941732585430145,0.050000000745058,0.0360983870923519,293.1756286621094,297.1499938964844,293.1499938964844,0.3018345832824707,-5822.48828125,304.1427001953125,0.9990000128746032,0.4280880689620971,0.3703086674213409,293.2678527832031,297.1499938964844,293.1499938964844,0.0032864618115127,-1245.033203125,295.5806579589844,0.4941732585430145,0.050000000745058,0.2318386137485504,291.13433837890625,291.1499938964844,263.1499938964844,261.4849853515625,280.8412475585937,293.5421447753906,291.1379699707031,1.0,0.2315159142017364,0.7554248571395874,0.7554248571395874,1.0,1.0,-0.9777098298072816,0.4088024199008941,0.5689073801040649,0.1622479259967804,0.0,0.0,0.4947832822799682,44.208309173583984,31.0,27.31951904296875,-10191.3134765625,126.57906341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0117492675781,307.0986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.033203125,18000.0,0.0,0.0,0.2442232966423034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4424561262130737,0.4424614012241363,-5.263657840259839e-06,0.0,0.0002478555834386,0.0,0.0,24.25698471069336,0.0,0.0,0.0,0.3504226505756378,4.0,0.0,1.0
666720,293.11187744140625,297.1499938964844,293.1499938964844,0.0849864706397056,-2011.927001953125,304.1461486816406,0.7212643027305603,0.141285240650177,0.1280736476182937,294.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4975776076316833,0.050000000745058,0.0488162003457546,293.0707397460937,297.1499938964844,293.1499938964844,0.0140840709209442,-564.3297729492188,304.0909729003906,0.4975776076316833,0.050000000745058,0.0360554791986942,293.1694030761719,297.1499938964844,293.1499938964844,0.2944750785827636,-5704.38037109375,304.15740966796875,0.9990000128746032,0.428985446691513,0.3627919554710388,293.2659912109375,297.1499938964844,293.1499938964844,0.003269123379141,-1237.89892578125,295.5748291015625,0.4975776076316833,0.050000000745058,0.2315630465745926,291.1489562988281,291.1499938964844,263.1499938964844,261.4875793457031,280.829345703125,293.5168762207031,291.1525573730469,1.0,0.2281315773725509,0.7553156018257141,0.7553156018257141,1.0,1.0,-0.9688389301300048,0.4049901962280273,0.5638487339019775,0.1601571291685104,0.0,0.0,0.4933879375457763,42.63291549682617,34.0,34.021358489990234,-10130.396484375,121.88459014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99493408203125,307.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.369140625,18000.0,0.0,0.0,0.2446865290403366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4414878785610199,0.4414931237697601,-5.26527446709224e-06,0.0,0.0002483257267158,0.0,0.0,24.196643829345703,0.0,0.0,0.0,0.3502053916454315,4.0,0.0,1.0
666780,293.11102294921875,297.1499938964844,293.1499938964844,0.0853453800082206,-2018.4134521484373,304.1462097167969,0.7253711223602295,0.1419307142496109,0.1286114603281021,294.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4999416768550873,0.050000000745058,0.0487777888774871,293.06695556640625,297.1499938964844,293.1499938964844,0.0141116203740239,-564.3878784179688,304.1149597167969,0.4999416768550873,0.050000000745058,0.0360271111130714,293.16033935546875,297.1499938964844,293.1499938964844,0.289329469203949,-5622.60205078125,304.1653137207031,0.9990000128746032,0.430517315864563,0.357733815908432,293.2640075683594,297.1499938964844,293.1499938964844,0.0032534829806536,-1231.49267578125,295.5687255859375,0.4999416768550873,0.050000000745058,0.2313808351755142,291.1620788574219,291.1499938964844,263.1499938964844,261.4901733398437,280.8127746582031,293.4851379394531,291.1645202636719,1.0,0.2262376993894577,0.7552063465118408,0.7552063465118408,1.0,1.0,-0.963110625743866,0.4025412797927856,0.5605693459510803,0.158763900399208,0.0,0.0,0.4912483692169189,41.59224319458008,34.0,30.89111328125,-10076.5732421875,118.85462188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889221191406,307.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.978515625,18000.0,0.0,0.0,0.2450641840696334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4389590919017792,0.4389643371105194,-5.257797965896316e-06,0.0,0.0002487089950591,0.0,0.0,23.992795944213867,0.0,0.0,0.0,0.349483460187912,4.0,0.0,1.0
