time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666840,293.1101989746094,297.1499938964844,293.1499938964844,0.0857847705483436,-2026.5369873046875,304.1460876464844,0.7285580039024353,0.1425900310277938,0.1291714906692505,294.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5016204118728638,0.050000000745058,0.0487514771521091,293.0631103515625,297.1499938964844,293.1499938964844,0.0141594158485531,-564.9873046875,304.1396484375,0.5016204118728638,0.050000000745058,0.0360076762735843,293.15142822265625,297.1499938964844,293.1499938964844,0.2858084440231323,-5567.18994140625,304.1688842773437,0.9990000128746032,0.4321385622024536,0.3542274534702301,293.2618713378906,297.1499938964844,293.1499938964844,0.0032399289775639,-1226.2540283203125,295.5581970214844,0.5016204118728638,0.050000000745058,0.2312560230493545,291.1673278808594,291.1499938964844,263.1499938964844,261.4927673339844,280.7981262207031,293.45721435546875,291.1674194335937,1.0,0.2248334139585495,0.7550970315933228,0.7550970315933228,1.0,1.0,-0.9593687057495116,0.400931566953659,0.5584371089935303,0.157867357134819,0.0,0.0,0.4895142018795013,40.8820686340332,37.0,17.19881820678711,-10031.2509765625,116.8423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,307.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.044921875,18000.0,0.0,0.0,0.2453714460134506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4359166026115417,0.435921847820282,-5.244502517598448e-06,0.0,0.0002490208134986,0.0,0.0,23.73181533813477,0.0,0.0,0.0,0.3485766947269439,4.0,0.0,1.0
666900,293.1093139648437,297.1499938964844,293.1499938964844,0.0862879008054733,-2035.947021484375,304.1458740234375,0.7311888337135315,0.143266424536705,0.1297529935836792,294.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5028603672981262,0.050000000745058,0.0487325489521026,293.0592346191406,297.1499938964844,293.1499938964844,0.0143431508913636,-569.060546875,304.1493225097656,0.5041840076446533,0.0511351861059665,0.0362545177340507,293.1432800292969,297.1499938964844,293.1499938964844,0.2833170890808105,-5528.50537109375,304.1699523925781,0.9990000128746032,0.433720588684082,0.3516839742660522,293.2596130371094,297.1499938964844,293.1499938964844,0.0032286816276609,-1222.1544189453125,295.5438842773437,0.5028603672981262,0.050000000745058,0.2311662286520004,291.165771484375,291.1499938964844,263.1499938964844,261.4953308105469,280.7859802246094,293.434326171875,291.1649169921875,1.0,0.2238926738500595,0.7549877762794495,0.7549877762794495,1.0,1.0,-0.9571783542633056,0.3999845683574676,0.5571937561035156,0.1573352664709091,0.0,0.0,0.4885987043380737,40.37712860107422,37.0,4.868605136871338,-10003.7158203125,115.52554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971923828125,307.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.82421875,18000.0,0.0,0.0,0.2456161230802536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4338020384311676,0.4338072836399078,-5.232123839959968e-06,0.0,0.0002492691273801,0.0,0.0,23.539037704467773,0.0,0.0,0.0,0.347901314496994,4.0,0.0,1.0
666960,293.1084289550781,297.1499938964844,293.1499938964844,0.0868234261870384,-2045.996826171875,304.1456604003906,0.7334266304969788,0.1439586579799652,0.130354106426239,294.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.503777265548706,0.050000000745058,0.0487188212573528,293.05615234375,297.1499938964844,293.1499938964844,0.0151614574715495,-586.8807983398438,304.14794921875,0.5109643936157227,0.0528882704675197,0.0373856760561466,293.1360778808594,297.1499938964844,293.1499938964844,0.2815126776695251,-5500.90625,304.1695861816406,0.9990000128746032,0.4352195858955383,0.3498285412788391,293.2572326660156,297.1499938964844,293.1499938964844,0.0032188335899263,-1218.669921875,295.5286560058594,0.503777265548706,0.050000000745058,0.2311011105775833,291.16180419921875,291.1499938964844,263.1499938964844,261.4978942871094,280.77691650390625,293.4181823730469,291.1605834960937,1.0,0.2233846187591552,0.7549933195114136,0.7549933195114136,1.0,1.0,-0.956934928894043,0.3998801410198211,0.5570547580718994,0.1572789996862411,0.0,0.0,0.4881986379623413,40.02666091918945,40.0,-4.007629871368408,-9995.7197265625,114.9004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,307.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.25390625,18000.0,0.0,0.0,0.2458223104476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4326398372650146,0.4326450526714325,-5.223627795203356e-06,0.0,0.000249478383921,0.0,0.0,23.42682838439941,0.0,0.0,0.0,0.3474987149238586,4.0,0.0,1.0
667020,293.1075134277344,297.1499938964844,293.1499938964844,0.0873842760920524,-2056.538818359375,304.1454162597656,0.735141396522522,0.1446652263402938,0.1309751123189926,294.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5042664408683777,0.050000000745058,0.0487115867435932,293.05401611328125,297.1499938964844,293.1499938964844,0.0160475522279739,-605.3014526367188,304.1466979980469,0.5175385475158691,0.0544948168098926,0.0385470502078533,293.1300048828125,297.1499938964844,293.1499938964844,0.2805553674697876,-5486.89453125,304.1677551269531,0.9990000128746032,0.4365915060043335,0.3488474488258362,293.2548217773437,297.1499938964844,293.1499938964844,0.0032100244425237,-1215.620849609375,295.5131530761719,0.5042664408683777,0.050000000745058,0.2310667932033538,291.1566772460937,291.1499938964844,263.1499938964844,261.5004577636719,280.7712707519531,293.4085388183594,291.1552734375,1.0,0.2232638448476791,0.7549988627433777,0.7549988627433777,1.0,1.0,-0.9578461050987244,0.4002675414085388,0.5575785636901855,0.157498612999916,0.0,0.0,0.4882685840129852,39.85416030883789,40.0,-9.624836921691896,-10000.75390625,114.82365417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,307.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.802734375,18000.0,0.0,0.0,0.2460082173347473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4322407245635986,0.4322459399700165,-5.2190239330229815e-06,0.0,0.0002496670640539,0.0,0.0,23.38175773620605,0.0,0.0,0.0,0.3473364412784576,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879602804780006,-2067.366943359375,304.14520263671875,0.7363598346710205,0.1453822702169418,0.1316128522157669,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5043526291847229,0.050000000745058,0.0487103126943111,293.0523681640625,297.1499938964844,293.1499938964844,0.0169253349304199,-622.7590942382812,304.1457214355469,0.5233860015869141,0.0560357272624969,0.0396454781293869,293.12518310546875,297.1499938964844,293.1499938964844,0.2803711295127868,-5485.193359375,304.16485595703125,0.9990000128746032,0.4377909004688263,0.3486751019954681,293.2523803710937,297.1499938964844,293.1499938964844,0.0032020276412367,-1212.877197265625,295.4979553222656,0.5043526291847229,0.050000000745058,0.2310607433319091,291.1513366699219,291.1499938964844,263.1499938964844,261.50299072265625,280.768310546875,293.40399169921875,291.1499938964844,1.0,0.2234876751899719,0.755004346370697,0.755004346370697,1.0,1.0,-0.9597136974334716,0.4010624587535858,0.5586512684822083,0.1579442024230957,0.0,0.0,0.4887153208255768,39.84372329711914,43.0,-12.359317779541016,-10016.4013671875,115.2255630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,307.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.2461867332458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4325124025344848,0.4325176179409027,-5.21802803632454e-06,0.0,0.0002498482353985,0.0,0.0,23.396240234375,0.0,0.0,0.0,0.3473880589008331,4.0,0.0,1.0
667140,293.105712890625,297.1499938964844,293.1499938964844,0.0885454341769218,-2078.362548828125,304.14501953125,0.737119197845459,0.1461064368486404,0.1322637498378753,294.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5040721297264099,0.050000000745058,0.0487144291400909,293.05096435546875,297.1499938964844,293.1499938964844,0.0178176462650299,-639.7744140625,304.1448669433594,0.5286597609519958,0.0575508177280426,0.0407153517007827,293.1217041015625,297.1499938964844,293.1499938964844,0.280888170003891,-5494.58740234375,304.16119384765625,0.9990000128746032,0.4387880265712738,0.3492362201213836,293.25,297.1499938964844,293.1499938964844,0.0031945507507771,-1210.3118896484375,295.4832458496094,0.5040721297264099,0.050000000745058,0.2310802787542343,291.1462707519531,291.1499938964844,263.1499938964844,261.5054931640625,280.7676086425781,293.4038391113281,291.14508056640625,1.0,0.2240275144577026,0.7550098896026611,0.7550098896026611,1.0,1.0,-0.9624802470207214,0.4022408127784729,0.5602394342422485,0.1586022078990936,0.0,0.0,0.4894700348377228,39.98046112060547,43.0,-13.276660919189451,-10040.96484375,116.07207489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0298767089844,307.0098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.47265625,18000.0,0.0,0.0,0.2463708370923996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4333375692367553,0.4333428144454956,-5.220194452704163e-06,0.0,0.00025003508199,0.0,0.0,23.460636138916016,0.0,0.0,0.0,0.3476198017597198,4.0,0.0,1.0
667200,293.1048583984375,297.1499938964844,293.1499938964844,0.0891369208693504,-2089.472412109375,304.14483642578125,0.7374650239944458,0.1468346416950225,0.1329241394996643,294.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.503468930721283,0.050000000745058,0.0487233698368072,293.0496826171875,297.1499938964844,293.1499938964844,0.0187404938042163,-656.6787719726562,304.1441345214844,0.5334727168083191,0.0590582154691219,0.0417782366275787,293.1195678710937,297.1499938964844,293.1499938964844,0.2820382714271545,-5513.92578125,304.1570739746094,0.9990000128746032,0.4395656585693359,0.3504497110843658,293.2476501464844,297.1499938964844,293.1499938964844,0.003187560243532,-1207.9139404296875,295.4690246582031,0.503468930721283,0.050000000745058,0.231122687458992,291.1415405273437,291.1499938964844,263.1499938964844,261.50799560546875,280.76885986328125,293.4073791503906,291.1404113769531,1.0,0.2248506695032119,0.7550154328346252,0.7550154328346252,1.0,1.0,-0.9660660624504088,0.4037692844867706,0.5622968077659607,0.1594541221857071,0.0,0.0,0.4905095398426056,40.24900436401367,46.0,-13.362174987792969,-10072.99609375,117.3249740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.246574267745018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4346336424350738,0.4346388876438141,-5.225026143307332e-06,0.0,0.0002502415445633,0.0,0.0,23.567602157592773,0.0,0.0,0.0,0.3480060398578644,4.0,0.0,1.0
667260,293.1040344238281,297.1499938964844,293.1499938964844,0.0897330492734909,-2100.665771484375,304.14471435546875,0.737436056137085,0.1475647538900375,0.1335914433002472,294.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5025807023048401,0.050000000745058,0.0487367212772369,293.0484924316406,297.1499938964844,293.1499938964844,0.019699377939105,-673.5755004882812,304.1434631347656,0.537863552570343,0.0605623573064804,0.042840551584959,293.1187438964844,297.1499938964844,293.1499938964844,0.2837699055671692,-5542.3330078125,304.15264892578125,0.9990000128746032,0.4401155114173889,0.3522536158561706,293.2453918457031,297.1499938964844,293.1499938964844,0.0031809699721634,-1205.654541015625,295.45513916015625,0.5025807023048401,0.050000000745058,0.2311860173940658,291.13702392578125,291.1499938964844,263.1499938964844,261.510498046875,280.7720642089844,293.4142761230469,291.1359558105469,1.0,0.225930854678154,0.7549428939819336,0.7549428939819336,1.0,1.0,-0.9703986644744872,0.4056079089641571,0.5647907257080078,0.1604736149311065,0.0,0.0,0.4918276369571686,40.63820266723633,46.0,-12.982762336730955,-10111.583984375,118.95565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330810546875,307.0249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6640625,18000.0,0.0,0.0,0.2468088120222091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4363806247711181,0.4363858699798584,-5.2323093768791296e-06,0.0,0.0002504795556887,0.0,0.0,23.715261459350582,0.0,0.0,0.0,0.3485388159751892,4.0,0.0,1.0
667320,293.1033020019531,297.1499938964844,293.1499938964844,0.0903315246105194,-2111.89794921875,304.14459228515625,0.7370760440826416,0.1482948362827301,0.134263277053833,294.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.501448392868042,0.050000000745058,0.0487540662288665,293.0473937988281,297.1499938964844,293.1499938964844,0.0206957180052995,-690.4895629882812,304.142822265625,0.5418614149093628,0.0620641708374023,0.0439040511846542,293.119140625,297.1499938964844,293.1499938964844,0.2860251665115356,-5578.8330078125,304.1480712890625,0.9990000128746032,0.4404341578483581,0.3545828759670257,293.24322509765625,297.1499938964844,293.1499938964844,0.0031747259199619,-1203.5115966796875,295.4416198730469,0.501448392868042,0.050000000745058,0.2312682867050171,291.1327819824219,291.1499938964844,263.1499938964844,261.5129699707031,280.7768249511719,293.42413330078125,291.1317749023437,1.0,0.2272398769855499,0.7548703551292419,0.7548703551292419,1.0,1.0,-0.9753963351249696,0.4077313244342804,0.5676649808883667,0.1616506874561309,0.0,0.0,0.4934016466140747,41.13657379150391,49.0,-12.348886489868164,-10155.9560546875,120.93347930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02899169921875,307.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.90625,18000.0,0.0,0.0,0.2470872402191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4385559856891632,0.4385612308979034,-5.241915914666606e-06,0.0,0.0002507621247787,0.0,0.0,23.90199089050293,0.0,0.0,0.0,0.3492103517055511,4.0,0.0,1.0
667380,293.10260009765625,297.1499938964844,293.1499938964844,0.090931050479412,-2123.14453125,304.1444702148437,0.7364180684089661,0.1490235179662704,0.1349380761384964,294.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5001028776168823,0.050000000745058,0.0487751439213752,293.0463562011719,297.1499938964844,293.1499938964844,0.0217288304120302,-707.4147338867188,304.14227294921875,0.545481264591217,0.0635627806186676,0.0449684038758277,293.1206970214844,297.1499938964844,293.1499938964844,0.2887662351131439,-5622.77099609375,304.1434326171875,0.9990000128746032,0.4405180811882019,0.357393205165863,293.2411193847656,297.1499938964844,293.1499938964844,0.0031687887385487,-1201.470947265625,295.42840576171875,0.5001028776168823,0.050000000745058,0.231368288397789,291.1287841796875,291.1499938964844,263.1499938964844,261.51544189453125,280.7829284667969,293.43670654296875,291.1278686523437,1.0,0.2287584692239761,0.7547978162765503,0.7547978162765503,1.0,1.0,-0.9810015559196472,0.4101163446903229,0.5708852410316467,0.1629728823900222,0.0,0.0,0.4952178597450256,41.73706817626953,49.0,-11.63839340209961,-10205.4501953125,123.24105072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,307.0396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.505859375,18000.0,0.0,0.0,0.2474208921194076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4411395490169525,0.4411448240280151,-5.253779363556532e-06,0.0,0.000251100747846,0.0,0.0,24.12666130065918,0.0,0.0,0.0,0.350015252828598,4.0,0.0,1.0
667440,293.1019592285156,297.1499938964844,293.1499938964844,0.0915306210517883,-2134.386474609375,304.1443786621094,0.7355071306228638,0.1497496515512466,0.1356142163276672,294.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.4985830187797546,0.050000000745058,0.0487995781004428,293.0454406738281,297.1499938964844,293.1499938964844,0.0227970499545335,-724.3364868164062,304.1417236328125,0.5487527251243591,0.0650571063160896,0.0460325926542282,293.1233215332031,297.1499938964844,293.1499938964844,0.2919383943080902,-5673.234375,304.13885498046875,0.9990000128746032,0.4403730630874634,0.3606230020523071,293.2391052246094,297.1499938964844,293.1499938964844,0.0031631113961338,-1199.517333984375,295.4154357910156,0.4985830187797546,0.050000000745058,0.2314841896295547,291.1250305175781,291.1499938964844,263.1499938964844,261.51788330078125,280.7902526855469,293.4517517089844,291.1241455078125,1.0,0.2304598242044448,0.7547252774238586,0.7547252774238586,1.0,1.0,-0.9871349930763244,0.4127296805381775,0.574405312538147,0.164421871304512,0.0,0.0,0.4972603619098663,42.42913818359375,52.0,-10.94848346710205,-10259.28125,125.8499526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,307.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.357421875,18000.0,0.0,0.0,0.2478201240301132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4441049695014953,0.444110244512558,-5.267783308227081e-06,0.0,0.0002515059313736,0.0,0.0,24.387569427490234,0.0,0.0,0.0,0.3509459197521209,4.0,0.0,1.0
667500,293.10137939453125,297.1499938964844,293.1499938964844,0.0921295136213302,-2145.60986328125,304.1443176269531,0.7343718409538269,0.1504724472761154,0.1362907439470291,294.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4969128966331482,0.050000000745058,0.0488271862268447,293.04461669921875,297.1499938964844,293.1499938964844,0.0238982439041137,-741.2405395507812,304.1412353515625,0.5516940355300903,0.0665460079908371,0.0470957532525062,293.126953125,297.1499938964844,293.1499938964844,0.2955120801925659,-5729.70703125,304.1343994140625,0.9990000128746032,0.4399984180927276,0.3642378151416778,293.2372131347656,297.1499938964844,293.1499938964844,0.0031576848123222,-1197.6475830078125,295.4027099609375,0.4969128966331482,0.050000000745058,0.2316151559352874,291.1214599609375,291.1499938964844,263.1499938964844,261.5202941894531,280.7987060546875,293.4691162109375,291.1206359863281,1.0,0.2323289513587951,0.754652738571167,0.754652738571167,1.0,1.0,-0.9937515258789062,0.4155527055263519,0.5781988501548767,0.1659873723983764,0.0,0.0,0.4995226562023163,43.20781707763672,52.0,-10.292742729187012,-10317.0234375,128.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99053955078125,307.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.376953125,18000.0,0.0,0.0,0.2482945621013641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4474476873874664,0.447452962398529,-5.283932296151761e-06,0.0,0.0002519873960409,0.0,0.0,24.68507194519043,0.0,0.0,0.0,0.3520017266273498,4.0,0.0,1.0
667560,293.1008605957031,297.1499938964844,293.1499938964844,0.0927269011735916,-2156.798583984375,304.1442565917969,0.7330493927001953,0.1511913537979126,0.136966735124588,294.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4951213598251343,0.050000000745058,0.0488576740026474,293.0438537597656,297.1499938964844,293.1499938964844,0.0250297486782073,-758.1112670898438,304.1407775878906,0.5543355345726013,0.0680286511778831,0.0481569208204746,293.1315002441406,297.1499938964844,293.1499938964844,0.2994419038295746,-5791.431640625,304.1300964355469,0.9990000128746032,0.439401775598526,0.3681882321834564,293.2353820800781,297.1499938964844,293.1499938964844,0.0031524782534688,-1195.850341796875,295.3902282714844,0.4951213598251343,0.050000000745058,0.2317597717046737,291.1181030273437,291.1499938964844,263.1499938964844,261.522705078125,280.8083801269531,293.4886474609375,291.11737060546875,1.0,0.2343445122241974,0.754525899887085,0.754525899887085,1.0,1.0,-1.0007878541946411,0.418552041053772,0.5822358131408691,0.1676478385925293,0.0,0.0,0.5019873380661011,44.064971923828125,55.0,-9.625649452209473,-10378.033203125,131.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,307.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.556640625,18000.0,0.0,0.0,0.248852327466011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4511491358280182,0.4511544406414032,-5.302179943100782e-06,0.0,0.0002525534655433,0.0,0.0,25.018409729003903,0.0,0.0,0.0,0.3531778752803802,4.0,0.0,1.0
667620,293.1003723144531,297.1499938964844,293.1499938964844,0.0933219417929649,-2167.935791015625,304.14422607421875,0.7315677404403687,0.1519059836864471,0.1376415640115738,294.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4932280778884887,0.050000000745058,0.0488908439874649,293.0431823730469,297.1499938964844,293.1499938964844,0.0261894892901182,-774.9427490234375,304.1403503417969,0.5567024350166321,0.0695042014122009,0.0492153875529766,293.1368408203125,297.1499938964844,293.1499938964844,0.3036947548389435,-5857.84423828125,304.1260070800781,0.9990000128746032,0.4385867118835449,0.3724386096000671,293.233642578125,297.1499938964844,293.1499938964844,0.0031474728602916,-1194.1168212890625,295.3779602050781,0.4932280778884887,0.050000000745058,0.2319171279668808,291.114990234375,291.1499938964844,263.1499938964844,261.52508544921875,280.819091796875,293.51025390625,291.11431884765625,1.0,0.2364910691976547,0.7543990015983582,0.7543990015983582,1.0,1.0,-1.0081980228424072,0.4217149317264557,0.5864830613136292,0.1693988293409347,0.0,0.0,0.5046367049217224,44.99516296386719,55.0,-8.941049575805664,-10441.90625,135.3408966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,307.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.96875,18000.0,0.0,0.0,0.2495014369487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4551924467086792,0.4551977813243866,-5.322508059180109e-06,0.0,0.0002532122307457,0.0,0.0,25.387104034423828,0.0,0.0,0.0,0.354470431804657,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939144492149353,-2179.017333984375,304.1441955566406,0.7299584746360779,0.152616262435913,0.1383148282766342,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4912530779838562,0.050000000745058,0.0489264316856861,293.0426025390625,297.1499938964844,293.1499938964844,0.0273099392652511,-791.728759765625,304.1400756835937,0.558826208114624,0.0709722265601158,0.0502705313265323,293.14288330078125,297.1499938964844,293.1499938964844,0.3082295954227447,-5928.27197265625,304.1221008300781,0.9990000128746032,0.4375638961791992,0.3769449591636657,293.23199462890625,297.1499938964844,293.1499938964844,0.0031426502391695,-1192.4412841796875,295.3659362792969,0.4912530779838562,0.050000000745058,0.2320859283208847,291.1120910644531,291.1499938964844,263.1499938964844,261.5274658203125,280.83074951171875,293.5338134765625,291.1114807128906,1.0,0.238749623298645,0.7542721033096313,0.7542721033096313,1.0,1.0,-1.0159263610839844,0.4250185787677765,0.5909077525138855,0.17122782766819,0.0,0.0,0.5074517726898193,45.990989685058594,43.0,-8.2871675491333,-10508.109375,139.00128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126892089844,307.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6328125,18000.0,0.0,0.0,0.2502467036247253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4595485329627991,0.4595538973808288,-5.344821147446055e-06,0.0,0.0002539686101954,0.0,0.0,25.789520263671875,0.0,0.0,0.0,0.3558716177940368,4.0,0.0,1.0
667740,293.0995178222656,297.1499938964844,293.1499938964844,0.0944667160511016,-2189.3056640625,304.1442565917969,0.7308998703956604,0.1533371955156326,0.138956993818283,294.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4911794662475586,0.050000000745058,0.0489277504384517,293.0420227050781,297.1499938964844,293.1499938964844,0.0282006375491619,-807.991455078125,304.1402587890625,0.5634183287620544,0.0724478736519813,0.051299151033163,293.1479797363281,297.1499938964844,293.1499938964844,0.3087029159069061,-5933.5615234375,304.12646484375,0.9990000128746032,0.4366510212421417,0.3771140873432159,293.2303466796875,297.1499938964844,293.1499938964844,0.0031361032743006,-1190.0313720703125,295.35516357421875,0.4911794662475586,0.050000000745058,0.2320921868085861,291.11065673828125,291.1499938964844,263.1499938964844,261.5298156738281,280.84210205078125,293.55340576171875,291.1112670898437,1.0,0.2387063205242157,0.7541452050209045,0.7541452050209045,1.0,1.0,-1.0181492567062378,0.4259313344955444,0.5922179222106934,0.1718141734600067,0.0,0.0,0.5102439522743225,46.05362701416016,43.0,-0.9562122225761414,-10545.6181640625,139.67442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,307.0625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.525390625,18000.0,0.0,0.0,0.2510758340358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4641566276550293,0.4641619920730591,-5.369063728721812e-06,0.0,0.0002548100601416,0.0,0.0,26.22189140319824,0.0,0.0,0.0,0.3573610782623291,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949354320764541,-2197.881591796875,304.1444396972656,0.7337595224380493,0.154072105884552,0.1395875364542007,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4925149083137512,0.050000000745058,0.0489035323262214,293.0413818359375,297.1499938964844,293.1499938964844,0.0298230778425931,-824.5631713867188,304.1390075683594,0.5698772668838501,0.0739380493760109,0.0523176714777946,293.14923095703125,297.1499938964844,293.1499938964844,0.3058348298072815,-5886.1298828125,304.1360168457031,0.9990000128746032,0.4364277422428131,0.3740577101707458,293.2286682128906,297.1499938964844,293.1499938964844,0.0031275523360818,-1186.4637451171875,295.3505554199219,0.4925149083137512,0.050000000745058,0.2319772988557815,291.1178283691406,291.1499938964844,263.1499938964844,261.5321350097656,280.8475646972656,293.5603332519531,291.1207275390625,1.0,0.2374502718448639,0.7540183663368225,0.7540183663368225,1.0,1.0,-1.0162956714630127,0.4250935316085815,0.5912021398544312,0.1714183837175369,0.0,0.0,0.5117241740226746,45.41909408569336,31.0,15.129433631896973,-10555.4716796875,138.10525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8514099121094,307.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.150390625,18000.0,0.0,0.0,0.251935601234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4679712355136871,0.4679766297340393,-5.392530056269607e-06,0.0,0.0002556826220825,0.0,0.0,26.597381591796875,0.0,0.0,0.0,0.3586116135120392,4.0,0.0,1.0
667860,293.0985107421875,297.1499938964844,293.1499938964844,0.0953509137034416,-2205.373046875,304.14471435546875,0.7382220029830933,0.1548205316066742,0.1402112394571304,294.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4950067698955536,0.050000000745058,0.0488595701754093,293.0407409667969,297.1499938964844,293.1499938964844,0.0308235753327608,-838.48681640625,304.13916015625,0.5778403878211975,0.0754420310258865,0.0533315725624561,293.1461486816406,297.1499938964844,293.1499938964844,0.3003221452236175,-5797.19970703125,304.1485900878906,0.9990000128746032,0.4370395541191101,0.3684428632259369,293.2269592285156,297.1499938964844,293.1499938964844,0.0031165925320237,-1181.7430419921875,295.3507080078125,0.4950067698955536,0.050000000745058,0.2317687720060348,291.1315002441406,291.1499938964844,263.1499938964844,261.5344543457031,280.8464050292969,293.5534973144531,291.1350402832031,1.0,0.2350821495056152,0.7538825273513794,0.7538825273513794,1.0,1.0,-1.011221170425415,0.4228630065917969,0.5883581638336182,0.1702734678983688,0.0,0.0,0.5116063952445984,44.245548248291016,31.0,27.73301696777344,-10531.0263671875,134.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,307.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.302734375,18000.0,0.0,0.0,0.2527776956558227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4694370925426483,0.4694425165653229,-5.407271601143293e-06,0.0,0.00025653722696,0.0,0.0,26.766855239868164,0.0,0.0,0.0,0.3591627776622772,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.095755249261856,-2212.64453125,304.1449279785156,0.744299054145813,0.1555851548910141,0.1408319771289825,294.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4986377358436584,0.050000000745058,0.0487985648214817,293.0400390625,297.1499938964844,293.1499938964844,0.0319635234773159,-853.4061889648438,304.1390686035156,0.587181806564331,0.0769619271159172,0.0543429963290691,293.1386108398437,297.1499938964844,293.1499938964844,0.2925080060958862,-5672.17041015625,304.1630859375,0.9990000128746032,0.4385633170604706,0.3605049848556518,293.22515869140625,297.1499938964844,293.1499938964844,0.0031046022195369,-1176.600830078125,295.35223388671875,0.4986377358436584,0.050000000745058,0.2314793765544891,291.1463317871094,291.1499938964844,263.1499938964844,261.5367431640625,280.83892822265625,293.5335388183594,291.1498718261719,1.0,0.2317123860120773,0.7537466883659363,0.7537466883659363,1.0,1.0,-1.0032342672348022,0.4193712174892425,0.5838630199432373,0.1684716641902923,0.0,0.0,0.5103648900985718,42.60587692260742,34.0,34.62018203735352,-10476.59765625,130.02679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81787109375,307.0731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.2535462975502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4687264561653137,0.4687318503856659,-5.410511221271008e-06,0.0,0.0002573172678239,0.0,0.0,26.72874641418457,0.0,0.0,0.0,0.3590257167816162,4.0,0.0,1.0
667980,293.0973815917969,297.1499938964844,293.1499938964844,0.0961971431970596,-2220.65283203125,304.1450500488281,0.7489950060844421,0.1563553214073181,0.1414826810359954,294.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.501216471195221,0.050000000745058,0.0487575158476829,293.03936767578125,297.1499938964844,293.1499938964844,0.0331477262079715,-868.7640991210938,304.1388854980469,0.5949215292930603,0.0784860104322433,0.0553773045539855,293.1282653808594,297.1499938964844,293.1499938964844,0.2869461178779602,-5584.02392578125,304.17071533203125,0.9990000128746032,0.4407387971878052,0.3550629615783691,293.2232971191406,297.1499938964844,293.1499938964844,0.003094065003097,-1172.086181640625,295.3534240722656,0.501216471195221,0.050000000745058,0.2312846481800079,291.15985107421875,291.1499938964844,263.1499938964844,261.5390319824219,280.8271484375,293.5076904296875,291.16229248046875,1.0,0.2298455834388733,0.7536108493804932,0.7536108493804932,1.0,1.0,-0.998437762260437,0.4172661900520324,0.5811715722084045,0.167391762137413,0.0,0.0,0.5083378553390503,41.50967788696289,34.0,31.82564926147461,-10429.7109375,126.9997787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8178405761719,307.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.330078125,18000.0,0.0,0.0,0.2542121410369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4663310050964355,0.4663363993167877,-5.403389877756126e-06,0.0,0.0002579930005595,0.0,0.0,26.52410125732422,0.0,0.0,0.0,0.3583289980888366,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.096720814704895,-2230.322021484375,304.1449890136719,0.7527616024017334,0.1571323424577713,0.1421490758657455,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5030951499938965,0.050000000745058,0.0487287864089012,293.0387268066406,297.1499938964844,293.1499938964844,0.0343903116881847,-884.8267211914062,304.1386413574219,0.6015449166297913,0.0800133273005485,0.056421972811222,293.1181030273437,297.1499938964844,293.1499938964844,0.2830436825752258,-5522.7646484375,304.1739807128906,0.9990000128746032,0.4430111646652221,0.3512051403522491,293.2212829589844,297.1499938964844,293.1499938964844,0.003085370408371,-1168.6336669921875,295.349853515625,0.5030951499938965,0.050000000745058,0.2311483770608902,291.1654357910156,291.1499938964844,263.1499938964844,261.541259765625,280.8172912597656,293.4858093261719,291.1656188964844,1.0,0.2284793108701706,0.75347501039505,0.75347501039505,1.0,1.0,-0.9956621527671814,0.4160161316394806,0.5796459913253784,0.1668287366628646,0.0,0.0,0.5066977143287659,40.75096893310547,37.0,18.48029136657715,-10391.4326171875,125.04901123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82586669921875,307.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.01953125,18000.0,0.0,0.0,0.2547895908355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4633315205574035,0.4633369147777557,-5.389523266785545e-06,0.0,0.0002585790352895,0.0,0.0,26.24832344055176,0.0,0.0,0.0,0.3574141263961792,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0973069593310356,-2241.2421875,304.14483642578125,0.7558820843696594,0.1579203605651855,0.1428317129611969,294.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5044815540313721,0.050000000745058,0.0487082116305828,293.0380859375,297.1499938964844,293.1499938964844,0.0356808006763458,-901.4428100585938,304.13836669921875,0.6073712706565857,0.0815479159355163,0.0574766881763935,293.1087951660156,297.1499938964844,293.1499938964844,0.2802653610706329,-5479.72900390625,304.1746520996094,0.9990000128746032,0.4452444612979889,0.3484163880348205,293.2191772460937,297.1499938964844,293.1499938964844,0.0030789617449045,-1166.2928466796875,295.3424987792969,0.5044815540313721,0.050000000745058,0.2310507893562317,291.1644592285156,291.1499938964844,263.1499938964844,261.5434875488281,280.8099975585937,293.46893310546875,291.163818359375,1.0,0.2275816649198532,0.7533391714096069,0.7533391714096069,1.0,1.0,-0.9942575097084044,0.4153507947921753,0.5789067149162292,0.1666008383035659,0.0,0.0,0.5058119297027588,40.215518951416016,37.0,6.636232376098633,-10369.6123046875,123.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397521972656,307.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.50390625,18000.0,0.0,0.0,0.2552855908870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4612204432487488,0.4612258374691009,-5.376504759624368e-06,0.0,0.0002590824151411,0.0,0.0,26.04160118103028,0.0,0.0,0.0,0.3567238748073578,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0979209095239639,-2252.694091796875,304.1446533203125,0.7583842873573303,0.1587192118167877,0.1435310840606689,294.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5053994655609131,0.050000000745058,0.0486948750913143,293.0374755859375,297.1499938964844,293.1499938964844,0.0369998179376125,-918.3388061523438,304.1380920410156,0.6124643683433533,0.0830903202295303,0.058542039245367,293.1006774902344,297.1499938964844,293.1499938964844,0.278428167104721,-5451.828125,304.1734924316406,0.9990000128746032,0.4473617374897003,0.3465970754623413,293.2170104980469,297.1499938964844,293.1499938964844,0.0030739554204046,-1164.5439453125,295.3344421386719,0.5053994655609131,0.050000000745058,0.2309875190258026,291.16162109375,291.1499938964844,263.1499938964844,261.5456848144531,280.804931640625,293.4571838378906,291.1608581542969,1.0,0.2271080017089843,0.7533154487609863,0.7533154487609863,1.0,1.0,-0.9940991997718812,0.4152325987815857,0.5788666009902954,0.16668701171875,0.0,0.0,0.5053208470344543,39.87845230102539,40.0,-0.7712330222129822,-10363.119140625,123.20191192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568420410156,307.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.86328125,18000.0,0.0,0.0,0.2557184398174286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4599784910678863,0.4599838554859161,-5.367336143535795e-06,0.0,0.000259521708358,0.0,0.0,25.91412925720215,0.0,0.0,0.0,0.3562866151332855,4.0,0.0,1.0
668220,293.09503173828125,297.1499938964844,293.1499938964844,0.0985515788197517,-2264.449462890625,304.1444702148437,0.7602980732917786,0.1595268845558166,0.1442454904317855,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5058768391609192,0.050000000745058,0.0486880205571651,293.0368347167969,297.1499938964844,293.1499938964844,0.0383390523493289,-935.4219970703124,304.1378173828125,0.6167916655540466,0.0846389234066009,0.0596171580255031,293.09393310546875,297.1499938964844,293.1499938964844,0.2774337232112884,-5437.39794921875,304.1710205078125,0.9990000128746032,0.4493117332458496,0.3456593155860901,293.2147827148437,297.1499938964844,293.1499938964844,0.0030698059126734,-1163.13134765625,295.3266296386719,0.5058768391609192,0.050000000745058,0.2309550046920776,291.1583557128906,291.1499938964844,263.1499938964844,261.5478820800781,280.8021545410156,293.4501953125,291.15753173828125,1.0,0.227018728852272,0.753291666507721,0.753291666507721,1.0,1.0,-0.9950736165046692,0.4156013131141662,0.5794723033905029,0.167042002081871,0.0,0.0,0.5050876140594482,39.71925354003906,40.0,-5.2974348068237305,-10367.9892578125,123.16266632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,307.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.119140625,18000.0,0.0,0.0,0.2561013698577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.459271490573883,0.4592768549919128,-5.361519015423255e-06,0.0,0.0002599103318061,0.0,0.0,25.83924102783203,0.0,0.0,0.0,0.3560267984867096,4.0,0.0,1.0
668280,293.09442138671875,297.1499938964844,293.1499938964844,0.0991973727941513,-2276.477783203125,304.1443176269531,0.7616671919822693,0.1603405922651291,0.1449719667434692,294.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5059531331062317,0.050000000745058,0.0486869215965271,293.0362243652344,297.1499938964844,293.1499938964844,0.0396943800151348,-952.6663208007812,304.1375732421875,0.6204869151115417,0.0861910730600357,0.0606998838484287,293.088623046875,297.1499938964844,293.1499938964844,0.2772059142589569,-5435.16357421875,304.1676025390625,0.9990000128746032,0.4510647654533386,0.3455098271369934,293.2125244140625,297.1499938964844,293.1499938964844,0.0030663488432765,-1161.996826171875,295.31890869140625,0.5059531331062317,0.050000000745058,0.2309497892856598,291.1546936035156,291.1499938964844,263.1499938964844,261.550048828125,280.80145263671875,293.44744873046875,291.1537475585937,1.0,0.2272720038890838,0.7532678842544556,0.7532678842544556,1.0,1.0,-0.9970574378967284,0.4164047241210937,0.5806527137756348,0.1676319241523742,0.0,0.0,0.505139946937561,39.71785736083984,43.0,-8.349600791931152,-10382.1884765625,123.62947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,307.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4296875,18000.0,0.0,0.0,0.2564461529254913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4590150117874145,0.4590203762054443,-5.358388534659753e-06,0.0,0.0002602602471597,0.0,0.0,25.80785751342773,0.0,0.0,0.0,0.3559195101261139,4.0,0.0,1.0
668340,293.0938415527344,297.1499938964844,293.1499938964844,0.0998563170433044,-2288.740234375,304.1441345214844,0.7625175714492798,0.161157950758934,0.1457079946994781,294.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5056551694869995,0.050000000745058,0.0486911684274673,293.0356750488281,297.1499938964844,293.1499938964844,0.0410615168511867,-970.0413208007812,304.1373291015625,0.6236613392829895,0.0877440199255943,0.0617881827056407,293.08477783203125,297.1499938964844,293.1499938964844,0.2777006328105926,-5444.36767578125,304.1635131835937,0.9990000128746032,0.4525973796844482,0.3460938334465027,293.2102966308594,297.1499938964844,293.1499938964844,0.003063547424972,-1161.1265869140625,295.3112487792969,0.5056551694869995,0.050000000745058,0.2309699356555938,291.15057373046875,291.1499938964844,263.1499938964844,261.5521850585937,280.80255126953125,293.44854736328125,291.1495666503906,1.0,0.2278430163860321,0.7532441020011902,0.7532441020011902,1.0,1.0,-0.9999766945838928,0.4176129400730133,0.5823637247085571,0.1684357821941375,0.0,0.0,0.5055140852928162,39.863059997558594,43.0,-10.338502883911133,-10405.2880859375,124.56929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114685058594,307.0257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.2567645013332367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4592568576335907,0.4592622220516205,-5.357946520234691e-06,0.0,0.0002605833287816,0.0,0.0,25.823320388793945,0.0,0.0,0.0,0.3559755980968475,4.0,0.0,1.0
668400,293.0932922363281,297.1499938964844,293.1499938964844,0.100523829460144,-2301.14501953125,304.1440124511719,0.7629072070121765,0.1619762182235717,0.1464504152536392,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5050327181816101,0.050000000745058,0.0487001240253448,293.0351257324219,297.1499938964844,293.1499938964844,0.0424343161284923,-987.4885864257812,304.1371459960937,0.6264030337333679,0.0892948061227798,0.0628793835639953,293.08233642578125,297.1499938964844,293.1499938964844,0.2788330316543579,-5463.59423828125,304.15899658203125,0.9990000128746032,0.4539014101028442,0.3473210036754608,293.2081298828125,297.1499938964844,293.1499938964844,0.0030612852424383,-1160.4659423828125,295.3037109375,0.5050327181816101,0.050000000745058,0.2310124188661575,291.1462707519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8051452636719,293.4530029296875,291.1452331542969,1.0,0.2286918014287948,0.7532203793525696,0.7532203793525696,1.0,1.0,-1.0037115812301636,0.4191758334636688,0.5845357775688171,0.1694234907627105,0.0,0.0,0.5061962008476257,40.13739013671875,46.0,-11.436415672302246,-10436.38671875,125.92923736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,307.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.2570722103118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4600068032741546,0.4600121676921844,-5.36022389496793e-06,0.0,0.0002608956128824,0.0,0.0,25.88650321960449,0.0,0.0,0.0,0.3561964035034179,4.0,0.0,1.0
668460,293.0928039550781,297.1499938964844,293.1499938964844,0.1011961698532104,-2313.61865234375,304.14385986328125,0.7628697156906128,0.16279336810112,0.1471970081329345,294.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.504117488861084,0.050000000745058,0.0487134903669357,293.03466796875,297.1499938964844,293.1499938964844,0.0438076928257942,-1004.9606323242188,304.1369934082031,0.6287562251091003,0.0908408537507057,0.0639715045690536,293.081298828125,297.1499938964844,293.1499938964844,0.280557632446289,-5492.06201171875,304.1542358398437,0.9990000128746032,0.4549663364887237,0.3491434156894684,293.2059936523437,297.1499938964844,293.1499938964844,0.0030594698619097,-1159.9710693359375,295.2964172363281,0.504117488861084,0.050000000745058,0.2310758233070373,291.1419372558594,291.1499938964844,263.1499938964844,261.5563659667969,280.8092956542969,293.46044921875,291.1409606933594,1.0,0.2297970503568649,0.7531275153160095,0.7531275153160095,1.0,1.0,-1.0081974267959597,0.4210581183433532,0.5871393084526062,0.1705690920352935,0.0,0.0,0.5071651935577393,40.53244400024414,46.0,-11.770245552062988,-10474.6630859375,127.68597412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,307.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.986328125,18000.0,0.0,0.0,0.257382184267044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4612515568733215,0.4612569212913513,-5.365249762689928e-06,0.0,0.0002612101961858,0.0,0.0,25.99678039550781,0.0,0.0,0.0,0.3565789461135864,4.0,0.0,1.0
668520,293.09234619140625,297.1499938964844,293.1499938964844,0.1018700897693634,-2326.098388671875,304.1437683105469,0.762455403804779,0.1636073142290115,0.1479453891515731,294.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5029521584510803,0.050000000745058,0.0487308427691459,293.0342712402344,297.1499938964844,293.1499938964844,0.0451768673956394,-1022.41162109375,304.1368713378906,0.6307643055915833,0.0923797339200973,0.0650623366236686,293.08154296875,297.1499938964844,293.1499938964844,0.2828127443790436,-5528.73193359375,304.1493530273437,0.9990000128746032,0.4557900726795196,0.3514948785305023,293.2039489746094,297.1499938964844,293.1499938964844,0.0030580081511288,-1159.6009521484375,295.2894287109375,0.5029521584510803,0.050000000745058,0.2311581373214721,291.1378173828125,291.1499938964844,263.1499938964844,261.55841064453125,280.8146057128906,293.4705810546875,291.1368713378906,1.0,0.231129765510559,0.7530346512794495,0.7530346512794495,1.0,1.0,-1.0133464336395264,0.4232313930988312,0.5901150703430176,0.1718592643737793,0.0,0.0,0.5083904266357422,41.03656005859375,49.0,-11.649381637573242,-10519.06640625,129.8057098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,307.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.712890625,18000.0,0.0,0.0,0.2577087581157684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4629461765289306,0.4629515409469604,-5.3728681450593285e-06,0.0,0.000261541630607,0.0,0.0,26.150598526000977,0.0,0.0,0.0,0.3571104705333709,4.0,0.0,1.0
668580,293.0919494628906,297.1499938964844,293.1499938964844,0.1025442332029342,-2338.560302734375,304.1436767578125,0.7617001533508301,0.1644164770841598,0.1486937552690506,294.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5015679001808167,0.050000000745058,0.048751950263977,293.0339660644531,297.1499938964844,293.1499938964844,0.0465388484299182,-1039.816650390625,304.13677978515625,0.6324537396430969,0.0939093232154846,0.0661502033472061,293.0830078125,297.1499938964844,293.1499938964844,0.2855629324913025,-5572.99072265625,304.1444702148437,0.9990000128746032,0.4563681185245514,0.3543334901332855,293.20196533203125,297.1499938964844,293.1499938964844,0.0030568516813218,-1159.3382568359375,295.2826538085937,0.5015679001808167,0.050000000745058,0.2312582582235336,291.13385009765625,291.1499938964844,263.1499938964844,261.5604553222656,280.8209228515625,293.483154296875,291.1329650878906,1.0,0.2326715886592865,0.7529417872428894,0.7529417872428894,1.0,1.0,-1.0191024541854858,0.425673097372055,0.5934293270111084,0.173280581831932,0.0,0.0,0.50986647605896,41.6431884765625,49.0,-11.34736156463623,-10568.8828125,132.27130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,307.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.845703125,18000.0,0.0,0.0,0.2580642700195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4650705456733703,0.4650759398937225,-5.382983999879798e-06,0.0,0.0002619024307932,0.0,0.0,26.34654998779297,0.0,0.0,0.0,0.357785552740097,4.0,0.0,1.0
