time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668640,293.0915832519531,297.1499938964844,293.1499938964844,0.1032174602150917,-2350.98388671875,304.1435852050781,0.7606586217880249,0.1652196049690246,0.1494404077529907,294.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5000072121620178,0.050000000745058,0.0487763956189155,293.03369140625,297.1499938964844,293.1499938964844,0.0478910021483898,-1057.152587890625,304.13671875,0.6338626742362976,0.0954280793666839,0.0672334656119346,293.0856018066406,297.1499938964844,293.1499938964844,0.2887485921382904,-5623.84814453125,304.13970947265625,0.9990000128746032,0.4567081928253174,0.3575928807258606,293.2000732421875,297.1499938964844,293.1499938964844,0.0030559573788195,-1159.1690673828125,295.2760925292969,0.5000072121620178,0.050000000745058,0.2313742190599441,291.1300048828125,291.1499938964844,263.1499938964844,261.5624694824219,280.8280639648437,293.4979248046875,291.129150390625,1.0,0.2343938499689102,0.7528489828109741,0.7528489828109741,1.0,1.0,-1.0253791809082031,0.4283468127250671,0.5970323085784912,0.1748128831386566,0.0,0.0,0.5115829110145569,42.34092712402344,52.0,-10.990628242492676,-10623.2880859375,135.04977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,307.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.140625,18000.0,0.0,0.0,0.2584613263607025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4676040410995483,0.4676094353199005,-5.395466814661631e-06,0.0,0.0002623054024297,0.0,0.0,26.58312225341797,0.0,0.0,0.0,0.3585976660251617,4.0,0.0,1.0
668700,293.09130859375,297.1499938964844,293.1499938964844,0.1038886457681655,-2363.348876953125,304.1435241699219,0.7593619227409363,0.1660157144069671,0.1501842141151428,294.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4982941448688507,0.050000000745058,0.0488040298223495,293.0335388183594,297.1499938964844,293.1499938964844,0.0492312498390674,-1074.3997802734375,304.1366882324219,0.6350107789039612,0.0969344899058342,0.0683109685778617,293.0892639160156,297.1499938964844,293.1499938964844,0.2923424541950226,-5680.82177734375,304.1350402832031,0.9990000128746032,0.4568081200122833,0.3612414300441742,293.19830322265625,297.1499938964844,293.1499938964844,0.0030553094111382,-1159.086669921875,295.2696838378906,0.4982941448688507,0.050000000745058,0.2315053045749664,291.1263122558594,291.1499938964844,263.1499938964844,261.5644226074219,280.83599853515625,293.5147705078125,291.12548828125,1.0,0.2362828254699707,0.7527561187744141,0.7527561187744141,1.0,1.0,-1.0321344137191772,0.4312351942062378,0.6008991599082947,0.1764459460973739,0.0,0.0,0.5135369896888733,43.12543487548828,52.0,-10.584403038024902,-10681.904296875,138.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,307.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.521484375,18000.0,0.0,0.0,0.2589110732078552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4705507755279541,0.4705561697483063,-5.410366156866076e-06,0.0,0.0002627618086989,0.0,0.0,26.8614501953125,0.0,0.0,0.0,0.3595488369464874,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045565605163574,-2375.632568359375,304.1434936523437,0.757855236530304,0.1668041944503784,0.1509241759777069,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4964600205421448,0.050000000745058,0.0488345399498939,293.033447265625,297.1499938964844,293.1499938964844,0.0505576990544796,-1091.5377197265625,304.13671875,0.6359290480613708,0.098427727818489,0.0693816542625427,293.0938415527344,297.1499938964844,293.1499938964844,0.2962960004806518,-5743.10400390625,304.1305847167969,0.9990000128746032,0.4566765129566192,0.365227460861206,293.19659423828125,297.1499938964844,293.1499938964844,0.003054877044633,-1159.0782470703125,295.26348876953125,0.4964600205421448,0.050000000745058,0.231650024652481,291.12274169921875,291.1499938964844,263.1499938964844,261.5663757324219,280.8448791503906,293.5335693359375,291.1220092773437,1.0,0.2383164316415786,0.752604603767395,0.752604603767395,1.0,1.0,-1.039301872253418,0.4343024492263794,0.6049994230270386,0.1781567484140396,0.0,0.0,0.5157103538513184,43.98820114135742,55.0,-10.08976936340332,-10744.0234375,141.49143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,307.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.033203125,18000.0,0.0,0.0,0.2594239711761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4738918244838714,0.473897248506546,-5.4276370065053925e-06,0.0,0.0002632823307067,0.0,0.0,27.180683135986328,0.0,0.0,0.0,0.3606340885162353,4.0,0.0,1.0
668820,293.0909118652344,297.1499938964844,293.1499938964844,0.1052200049161911,-2387.81298828125,304.1434631347656,0.7561712265014648,0.167584553360939,0.1516595482826233,294.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4945253133773803,0.050000000745058,0.0488677397370338,293.0334167480469,297.1499938964844,293.1499938964844,0.0518688336014747,-1108.548583984375,304.1367492675781,0.6366397738456726,0.0999068394303321,0.0704447403550148,293.09930419921875,297.1499938964844,293.1499938964844,0.300576776266098,-5810.140625,304.1263427734375,0.9990000128746032,0.4563160538673401,0.3695163428783417,293.1949462890625,297.1499938964844,293.1499938964844,0.0030546365305781,-1159.132568359375,295.2574768066406,0.4945253133773803,0.050000000745058,0.2318075299263,291.1194152832031,291.1499938964844,263.1499938964844,261.5682983398437,280.8544921875,293.55426025390625,291.11871337890625,1.0,0.2404797673225402,0.7524531483650208,0.7524531483650208,1.0,1.0,-1.0468367338180542,0.4375367760658264,0.6093000173568726,0.1799419224262237,0.0,0.0,0.5180860757827759,44.92406463623047,55.0,-9.52729606628418,-10809.2109375,145.11778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226989746094,307.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.787109375,18000.0,0.0,0.0,0.2600101232528686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4776106774806976,0.4776161313056946,-5.447265721159056e-06,0.0,0.0002638772130012,0.0,0.0,27.540355682373047,0.0,0.0,0.0,0.361849695444107,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1058787927031517,-2399.88720703125,304.1434631347656,0.7543491125106812,0.1683567613363266,0.1523899734020233,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4925118386745453,0.050000000745058,0.048903364688158,293.0334777832031,297.1499938964844,293.1499938964844,0.0531639605760574,-1125.4256591796875,304.1368103027344,0.6371716856956482,0.1013716906309127,0.071499727666378,293.1054992675781,297.1499938964844,293.1499938964844,0.3051426410675049,-5881.23974609375,304.1223449707031,0.9990000128746032,0.4557380378246307,0.3740628659725189,293.19342041015625,297.1499938964844,293.1499938964844,0.0030545683111995,-1159.2431640625,295.2516784667969,0.4925118386745453,0.050000000745058,0.2319765090942382,291.1163024902344,291.1499938964844,263.1499938964844,261.5702209472656,280.86474609375,293.5766906738281,291.1156311035156,1.0,0.2427536398172378,0.7523016929626465,0.7523016929626465,1.0,1.0,-1.0546822547912598,0.4409146010875702,0.6137676239013672,0.1817889809608459,0.0,0.0,0.520646870136261,45.92545700073242,58.0,-8.973958015441895,-10876.8818359375,148.9889373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034118652344,307.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.79296875,18000.0,0.0,0.0,0.2606769800186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4816772639751434,0.4816827178001404,-5.469140887726098e-06,0.0,0.0002645539934746,0.0,0.0,27.93861389160156,0.0,0.0,0.0,0.3631873428821563,4.0,0.0,1.0
668940,293.0907287597656,297.1499938964844,293.1499938964844,0.1065326482057571,-2411.851318359375,304.1434631347656,0.7524116635322571,0.1691207289695739,0.1531151533126831,294.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.4904278516769409,0.050000000745058,0.0489412993192672,293.0336303710937,297.1499938964844,293.1499938964844,0.0544423498213291,-1142.161376953125,304.1368713378906,0.6375412940979004,0.1028217151761055,0.0725461542606353,293.1124267578125,297.1499938964844,293.1499938964844,0.309973657131195,-5956.0537109375,304.1185913085937,0.9990000128746032,0.4549435973167419,0.3788443803787231,293.19195556640625,297.1499938964844,293.1499938964844,0.0030546791385859,-1159.4130859375,295.24609375,0.4904278516769409,0.050000000745058,0.2321564555168151,291.11334228515625,291.1499938964844,263.1499938964844,261.57208251953125,280.8757019042969,293.6008605957031,291.1127319335937,1.0,0.2451283037662506,0.7521501779556274,0.7521501779556274,1.0,1.0,-1.062808871269226,0.4444236159324646,0.6183851957321167,0.1836909502744674,0.0,0.0,0.523387610912323,46.98937225341797,58.0,-8.425313949584961,-10946.7607421875,153.0985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,307.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2614319622516632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4860875606536865,0.4860930740833282,-5.49327796761645e-06,0.0,0.0002653202100191,0.0,0.0,28.376144409179688,0.0,0.0,0.0,0.36464723944664,4.0,0.0,1.0
669000,293.0906982421875,297.1499938964844,293.1499938964844,0.1071813851594924,-2423.702392578125,304.1434631347656,0.7503916621208191,0.169876828789711,0.1538350880146026,294.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.4882853925228119,0.050000000745058,0.0489812977612018,293.0338134765625,297.1499938964844,293.1499938964844,0.0557035952806472,-1158.75146484375,304.136962890625,0.6377744674682617,0.1042572259902954,0.0735838934779167,293.11993408203125,297.1499938964844,293.1499938964844,0.315031349658966,-6033.9580078125,304.1151123046875,0.9990000128746032,0.4539440274238586,0.3838213384151459,293.1905517578125,297.1499938964844,293.1499938964844,0.0030549669172614,-1159.640869140625,295.24072265625,0.4882853925228119,0.050000000745058,0.2323461771011352,291.110595703125,291.1499938964844,263.1499938964844,261.57391357421875,280.8872375488281,293.62664794921875,291.11004638671875,1.0,0.2475870102643966,0.7519987225532532,0.7519987225532532,1.0,1.0,-1.0711677074432373,0.4480429589748382,0.6231247782707214,0.1856365501880645,0.0,0.0,0.5262888669967651,48.10895156860352,61.0,-7.851531505584717,-11018.4287109375,157.42727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516845703125,307.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.310546875,18000.0,0.0,0.0,0.2622801959514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4908187389373779,0.4908242523670196,-5.519609203474829e-06,0.0,0.0002661810431163,0.0,0.0,28.851890563964844,0.0,0.0,0.0,0.366223007440567,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1078246310353279,-2435.43408203125,304.1434936523437,0.7483162879943848,0.170625239610672,0.1545496881008148,294.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.4860904514789581,0.050000000745058,0.0490231364965438,293.03302001953125,297.1499938964844,293.1499938964844,0.0569975674152374,-1175.864990234375,304.1369934082031,0.6380122900009155,0.1058830395340919,0.0746564418077468,293.1286926269531,297.1499938964844,293.1499938964844,0.3202830553054809,-6114.41455078125,304.1119079589844,0.9990000128746032,0.4526095390319824,0.3889591991901397,293.1891784667969,297.1499938964844,293.1499938964844,0.0030554360710084,-1159.9273681640625,295.2356262207031,0.4860904514789581,0.050000000745058,0.2325446456670761,291.1080627441406,291.1499938964844,263.1499938964844,261.5757141113281,280.8994445800781,293.6539611816406,291.10760498046875,1.0,0.2501215040683746,0.7518064379692078,0.7518064379692078,1.0,1.0,-1.0797675848007202,0.4517716765403747,0.6279959082603455,0.1876208037137985,0.0,0.0,0.5293381214141846,49.27872467041016,61.0,-7.252462387084961,-11091.779296875,161.97364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8198547363281,307.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.875,18000.0,0.0,0.0,0.2632268071174621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4958579838275909,0.495863527059555,-5.548130047827726e-06,0.0,0.0002671417314559,0.0,0.0,29.365869522094727,0.0,0.0,0.0,0.3679122030735016,4.0,0.0,1.0
669120,293.0907592773437,297.1499938964844,293.1499938964844,0.1084631010890007,-2447.0615234375,304.1435241699219,0.7462493181228638,0.1713671088218689,0.1552588790655136,293.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.4838730990886688,0.050000000745058,0.0490660443902015,293.0297241210937,297.1499938964844,293.1499938964844,0.0585972853004932,-1197.1820068359375,304.13641357421875,0.6389378905296326,0.1080087795853614,0.0759998112916946,293.1396484375,297.1499938964844,293.1499938964844,0.3256363868713379,-6195.96435546875,304.1091003417969,0.9990000128746032,0.4507313072681427,0.3941590189933777,293.1878356933594,297.1499938964844,293.1499938964844,0.0030561164021492,-1160.28759765625,295.2308044433594,0.4838730990886688,0.050000000745058,0.232748195528984,291.105712890625,291.1499938964844,263.1499938964844,261.5774841308594,280.91241455078125,293.68328857421875,291.105224609375,1.0,0.2527239024639129,0.7516141533851624,0.7516141533851624,1.0,1.0,-1.0887678861618042,0.4556860625743866,0.6330817937850952,0.1896833479404449,0.0,0.0,0.5325286388397217,50.48120880126953,49.0,-6.906691551208496,-11167.4794921875,166.75717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,307.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.619140625,18000.0,0.0,0.0,0.2642753720283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5011834502220154,0.5011890530586243,-5.578764103120193e-06,0.0,0.0002682059130165,0.0,0.0,29.91709899902344,0.0,0.0,0.0,0.3697092831134796,4.0,0.0,1.0
669180,293.0907287597656,297.1499938964844,293.1499938964844,0.1090562120079994,-2457.8095703125,304.14361572265625,0.746864378452301,0.172120064496994,0.1559332609176635,293.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.4835803508758545,0.050000000745058,0.0490717142820358,293.0251159667969,297.1499938964844,293.1499938964844,0.0604826845228672,-1222.48095703125,304.1354675292969,0.6428892016410828,0.1104354634881019,0.0776085555553436,293.15045166015625,297.1499938964844,293.1499938964844,0.3267307877540588,-6209.86181640625,304.1146850585937,0.9990000128746032,0.4487380683422088,0.3948443233966827,293.1863708496094,297.1499938964844,293.1499938964844,0.0030552295502275,-1159.9766845703125,295.2274169921875,0.4835803508758545,0.050000000745058,0.2327750921249389,291.10467529296875,291.1499938964844,263.1499938964844,261.5792236328125,280.92779541015625,293.7111511230469,291.1054382324219,1.0,0.2529996633529663,0.7514218688011169,0.7514218688011169,1.0,1.0,-1.0923757553100586,0.457203060388565,0.6351727247238159,0.1905992925167083,0.0,0.0,0.5356770157814026,50.6741943359375,49.0,0.2686795890331268,-11213.9150390625,168.1553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7475891113281,307.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.376953125,18000.0,0.0,0.0,0.265412837266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5067548155784607,0.5067604184150696,-5.611515007331036e-06,0.0,0.0002693602873478,0.0,0.0,30.50348854064941,0.0,0.0,0.0,0.3715986311435699,4.0,0.0,1.0
669240,293.09063720703125,297.1499938964844,293.1499938964844,0.1095507219433784,-2466.591064453125,304.1438903808594,0.7494542598724365,0.1728888601064682,0.1565955132246017,293.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.4846930205821991,0.050000000745058,0.0490500591695308,293.02105712890625,297.1499938964844,293.1499938964844,0.0623737014830112,-1247.9459228515625,304.1346740722656,0.6487942934036255,0.1128147020936012,0.0792845413088798,293.1570739746094,297.1499938964844,293.1499938964844,0.3243630528450012,-6169.755859375,304.1254577636719,0.9990000128746032,0.4474278688430786,0.3922368884086609,293.1848449707031,297.1499938964844,293.1499938964844,0.0030523361638188,-1158.5015869140625,295.2307434082031,0.4846930205821991,0.050000000745058,0.2326723635196685,291.1127319335937,291.1499938964844,263.1499938964844,261.5809631347656,280.9393615722656,293.72808837890625,291.1155700683594,1.0,0.2520489990711212,0.7512295842170715,0.7512295842170715,1.0,1.0,-1.091906189918518,0.4569277465343475,0.6349784135818481,0.1905794441699981,0.0,0.0,0.537413477897644,50.12252807617188,37.0,16.22430419921875,-11231.5615234375,166.99429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71435546875,307.1218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.431640625,18000.0,0.0,0.0,0.2665840685367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5114050507545471,0.5114107131958008,-5.642931228067027e-06,0.0,0.0002705489459913,0.0,0.0,31.016996383666992,0.0,0.0,0.0,0.373195469379425,4.0,0.0,1.0
669300,293.0904846191406,297.1499938964844,293.1499938964844,0.1099889501929283,-2474.258544921875,304.1441955566406,0.7536614537239075,0.1736721843481063,0.1572514474391937,293.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4868898689746856,0.050000000745058,0.0490077100694179,293.0188903808594,297.1499938964844,293.1499938964844,0.0640520453453064,-1270.6171875,304.1344299316406,0.6558469533920288,0.1148780211806297,0.0808148682117462,293.1580810546875,297.1499938964844,293.1499938964844,0.3193297982215881,-6088.427734375,304.1390991210937,0.9990000128746032,0.4471310079097748,0.3870845437049866,293.1832275390625,297.1499938964844,293.1499938964844,0.0030470604542642,-1155.9051513671875,295.2386779785156,0.4868898689746856,0.050000000745058,0.2324714809656143,291.12677001953125,291.1499938964844,263.1499938964844,261.5826416015625,280.9448547363281,293.73077392578125,291.130126953125,1.0,0.2499755173921585,0.7510372996330261,0.7510372996330261,1.0,1.0,-1.0880566835403442,0.4551579356193542,0.6328986883163452,0.1898105591535568,0.0,0.0,0.5375648736953735,49.00396347045898,37.0,28.322586059570312,-11213.5986328125,163.81639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6888122558594,307.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.771484375,18000.0,0.0,0.0,0.26773801445961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5134972333908081,0.5135028958320618,-5.663373485731427e-06,0.0,0.0002717200259212,0.0,0.0,31.27903938293457,0.0,0.0,0.0,0.3739920258522033,4.0,0.0,1.0
669360,293.0902709960937,297.1499938964844,293.1499938964844,0.1104166284203529,-2481.724853515625,304.1444702148437,0.759452223777771,0.1744698882102966,0.1579037010669708,293.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4900696277618408,0.050000000745058,0.0489477813243866,293.01934814453125,297.1499938964844,293.1499938964844,0.0653830245137214,-1288.6220703125,304.13482666015625,0.6636396050453186,0.1164537221193313,0.0820508599281311,293.1528015136719,297.1499938964844,293.1499938964844,0.3120205700397491,-5972.021484375,304.15435791015625,0.9990000128746032,0.4480625092983246,0.3796719014644623,293.1815490722656,297.1499938964844,293.1499938964844,0.003040617564693,-1152.8465576171875,295.24761962890625,0.4900696277618408,0.050000000745058,0.2321871966123581,291.1416931152344,291.1499938964844,263.1499938964844,261.58428955078125,280.9434509277344,293.7178955078125,291.14501953125,1.0,0.2468872815370559,0.7508659362792969,0.7508659362792969,1.0,1.0,-1.0810151100158691,0.4519789218902588,0.6290361881256104,0.1883478611707687,0.0,0.0,0.5366177558898926,47.40016555786133,40.0,34.8485107421875,-11164.93359375,158.86927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6748352050781,307.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.268816202878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5132936835289001,0.5132993459701538,-5.670104656019248e-06,0.0,0.0002728142717387,0.0,0.0,31.29405975341797,0.0,0.0,0.0,0.3740235865116119,4.0,0.0,1.0
669420,293.0900573730469,297.1499938964844,293.1499938964844,0.1108841896057128,-2489.95458984375,304.1446228027344,0.7637343406677246,0.1752665042877197,0.1585838347673416,293.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4921576976776123,0.050000000745058,0.0489095821976661,293.0224304199219,297.1499938964844,293.1499938964844,0.0663280263543129,-1301.3837890625,304.1358947753906,0.669089138507843,0.1175030022859573,0.0829391032457351,293.1427917480469,297.1499938964844,293.1499938964844,0.3070736825466156,-5894.06982421875,304.1624450683594,0.9990000128746032,0.4499865174293518,0.3748693466186523,293.1799011230469,297.1499938964844,293.1499938964844,0.0030353954061865,-1150.3328857421875,295.2557983398437,0.4921576976776123,0.050000000745058,0.2320059984922409,291.1551208496094,291.1499938964844,263.1499938964844,261.5859069824219,280.9344787597656,293.6951904296875,291.15728759765625,1.0,0.2452870309352874,0.7506946325302124,0.7506946325302124,1.0,1.0,-1.0768656730651855,0.4501048326492309,0.6267608404159546,0.1874536424875259,0.0,0.0,0.534908652305603,46.38150024414063,40.0,31.713397979736328,-11124.0283203125,155.8466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67291259765625,307.0933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.269789308309555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5113173723220825,0.5113230347633362,-5.664781838277122e-06,0.0,0.0002738018520176,0.0,0.0,31.11128616333008,0.0,0.0,0.0,0.3734373748302459,4.0,0.0,1.0
669480,293.0898742675781,297.1499938964844,293.1499938964844,0.1114419028162956,-2499.9658203125,304.14459228515625,0.7670010924339294,0.1760603636503219,0.1592731922864914,293.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4935515224933624,0.050000000745058,0.04888466745615,293.02691650390625,297.1499938964844,293.1499938964844,0.0669987872242927,-1310.4786376953125,304.1372375488281,0.672778844833374,0.1182377636432647,0.0835367739200592,293.1318054199219,297.1499938964844,293.1499938964844,0.3038573265075683,-5843.95751953125,304.1659851074219,0.9990000128746032,0.4522395431995392,0.3717040717601776,293.1782531738281,297.1499938964844,293.1499938964844,0.0030318433418869,-1148.822265625,295.258544921875,0.4935515224933624,0.050000000745058,0.2318878024816513,291.1602478027344,291.1499938964844,263.1499938964844,261.58746337890625,280.9252014160156,293.6741638183594,291.160400390625,1.0,0.2441602647304535,0.7505233287811279,0.7505233287811279,1.0,1.0,-1.0744386911392212,0.4489924609661102,0.6254462003707886,0.1869385540485382,0.0,0.0,0.5336624383926392,45.72108840942383,43.0,18.5911808013916,-11091.626953125,153.96994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67987060546875,307.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.64453125,18000.0,0.0,0.0,0.2706683576107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.508748471736908,0.5087541341781616,-5.651785158988787e-06,0.0,0.0002746939717326,0.0,0.0,30.84661674499512,0.0,0.0,0.0,0.3726261854171753,4.0,0.0,1.0
669540,293.0897216796875,297.1499938964844,293.1499938964844,0.1120549142360687,-2511.05224609375,304.1444702148437,0.7695719599723816,0.1768546998500824,0.1599701046943664,293.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4944785237312317,0.050000000745058,0.0488683730363845,293.0316772460937,297.1499938964844,293.1499938964844,0.0675411000847816,-1317.875732421875,304.1385803222656,0.6754152178764343,0.1188604831695556,0.0839940011501312,293.12109375,297.1499938964844,293.1499938964844,0.3017661869525909,-5811.9345703125,304.1668395996094,0.9990000128746032,0.4545698761940002,0.3696197867393493,293.17657470703125,297.1499938964844,293.1499938964844,0.0030304405372589,-1148.33349609375,295.2577514648437,0.4944785237312317,0.050000000745058,0.2318105250597,291.1596069335937,291.1499938964844,263.1499938964844,261.5890197753906,280.91754150390625,293.65777587890625,291.15924072265625,1.0,0.2434795796871185,0.7503519654273987,0.7503519654273987,1.0,1.0,-1.0732090473175049,0.4484189748764038,0.6247900724411011,0.1866583526134491,0.0,0.0,0.5330712199211121,45.293434143066406,43.0,7.982944011688232,-11075.4619140625,152.85220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,307.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.802734375,18000.0,0.0,0.0,0.2714572548866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5071015357971191,0.5071071982383728,-5.6401831898256205e-06,0.0,0.0002754946181084,0.0,0.0,30.66261100769043,0.0,0.0,0.0,0.3720590472221374,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126839071512222,-2522.427001953125,304.1443176269531,0.7715389132499695,0.1776501089334488,0.1606744676828384,293.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4950064718723297,0.050000000745058,0.0488591939210891,293.0350952148437,297.1499938964844,293.1499938964844,0.0681046843528747,-1325.6158447265625,304.1396179199219,0.677531898021698,0.1196854710578918,0.0844694152474403,293.1121520996094,297.1499938964844,293.1499938964844,0.3005457520484924,-5793.77294921875,304.1659851074219,0.9990000128746032,0.4566981196403503,0.3684406280517578,293.17486572265625,297.1499938964844,293.1499938964844,0.0030301501974463,-1148.299560546875,295.2565612792969,0.4950064718723297,0.050000000745058,0.2317669838666916,291.1578674316406,291.1499938964844,263.1499938964844,261.5905456542969,280.9117126464844,293.6463928222656,291.1574401855469,1.0,0.2431918382644653,0.7501806616783142,0.7501806616783142,1.0,1.0,-1.073145627975464,0.4483714401721954,0.6247742176055908,0.1866026818752288,0.0,0.0,0.532720685005188,45.059814453125,46.0,1.635088324546814,-11073.0732421875,152.4084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71160888671875,307.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.583984375,18000.0,0.0,0.0,0.2721730768680572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5061568021774292,0.5061624646186829,-5.632346983475145e-06,0.0,0.0002762210788205,0.0,0.0,30.551931381225582,0.0,0.0,0.0,0.3717069625854492,4.0,0.0,1.0
669660,293.0893859863281,297.1499938964844,293.1499938964844,0.1133240014314651,-2533.994384765625,304.1441955566406,0.7729836106300354,0.1784466207027435,0.1613854020833969,293.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4951934516429901,0.050000000745058,0.0488559566438198,293.0365295410156,297.1499938964844,293.1499938964844,0.0689237937331199,-1336.972900390625,304.1400146484375,0.6798115968704224,0.1208634972572326,0.0851765796542167,293.1056823730469,297.1499938964844,293.1499938964844,0.3000639975070953,-5787.2841796875,304.1639404296875,0.9990000128746032,0.4584472775459289,0.3680243790149688,293.173095703125,297.1499938964844,293.1499938964844,0.003030541120097,-1148.540283203125,295.2554931640625,0.4951934516429901,0.050000000745058,0.2317516207695007,291.1557312011719,291.1499938964844,263.1499938964844,261.5920104980469,280.9071044921875,293.6395874023437,291.1551208496094,1.0,0.2432671338319778,0.7500985860824585,0.7500985860824585,1.0,1.0,-1.0743248462677002,0.4488947689533233,0.6254300475120544,0.1868036538362503,0.0,0.0,0.5325495004653931,44.99155044555664,46.0,-2.841670274734497,-11081.8623046875,152.60572814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320861816406,307.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.705078125,18000.0,0.0,0.0,0.2728248834609985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5055847764015198,0.5055903792381287,-5.627315204037586e-06,0.0,0.0002768825797829,0.0,0.0,30.48371124267578,0.0,0.0,0.0,0.3714892566204071,4.0,0.0,1.0
669720,293.0892333984375,297.1499938964844,293.1499938964844,0.113980621099472,-2545.86181640625,304.14404296875,0.7739424109458923,0.1792442351579666,0.1621024757623672,293.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.4950667321681976,0.050000000745058,0.0488581359386444,293.037109375,297.1499938964844,293.1499938964844,0.0699349418282508,-1351.0772705078125,304.1399841308594,0.6821070313453674,0.1221863329410553,0.0860540494322776,293.1011962890625,297.1499938964844,293.1499938964844,0.3002845644950866,-5791.833984375,304.1610107421875,0.9990000128746032,0.4598900973796844,0.3683062791824341,293.1712951660156,297.1499938964844,293.1499938964844,0.0030316524207592,-1149.09521484375,295.254150390625,0.4950667321681976,0.050000000745058,0.2317619621753692,291.152587890625,291.1499938964844,263.1499938964844,261.5934143066406,280.9040832519531,293.6372375488281,291.1517639160156,1.0,0.2436679452657699,0.7500165700912476,0.7500165700912476,1.0,1.0,-1.0765913724899292,0.449906051158905,0.6266853213310242,0.1872246861457824,0.0,0.0,0.5326859951019287,45.07370376586914,49.0,-6.546536445617676,-11100.40234375,153.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,307.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.2734240889549255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5054358243942261,0.5054414868354797,-5.624769528367324e-06,0.0,0.0002774906752165,0.0,0.0,30.460304260253903,0.0,0.0,0.0,0.3714200556278229,4.0,0.0,1.0
669780,293.089111328125,297.1499938964844,293.1499938964844,0.1146503835916519,-2557.9609375,304.1439208984375,0.7744315266609192,0.1800419837236404,0.1628251075744629,293.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4946400821208954,0.050000000745058,0.0488655269145965,293.037353515625,297.1499938964844,293.1499938964844,0.0710291117429733,-1366.4097900390625,304.1398010253906,0.6841526627540588,0.1235644221305847,0.0870053619146347,293.09844970703125,297.1499938964844,293.1499938964844,0.3011809587478637,-5806.93408203125,304.1573791503906,0.9990000128746032,0.461053729057312,0.3692580461502075,293.16949462890625,297.1499938964844,293.1499938964844,0.0030335132032632,-1149.9615478515625,295.2526550292969,0.4946400821208954,0.050000000745058,0.2317970246076584,291.148681640625,291.1499938964844,263.1499938964844,261.5947570800781,280.9027099609375,293.6390991210937,291.1477966308594,1.0,0.244367629289627,0.7499344944953918,0.7499344944953918,1.0,1.0,-1.0797932147979736,0.4513357579708099,0.6284574270248413,0.1878372728824615,0.0,0.0,0.5331666469573975,45.2993049621582,49.0,-8.982847213745117,-11128.4755859375,154.6698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7747802734375,307.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.2739830613136291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5058546662330627,0.5058602690696716,-5.625344783766195e-06,0.0,0.0002780579961836,0.0,0.0,30.4959659576416,0.0,0.0,0.0,0.3715407252311706,4.0,0.0,1.0
669840,293.0889892578125,297.1499938964844,293.1499938964844,0.11532524228096,-2570.135009765625,304.143798828125,0.7745050191879272,0.1808380335569381,0.1635514199733734,293.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4939519166946411,0.050000000745058,0.0488775558769702,293.0375366210937,297.1499938964844,293.1499938964844,0.0721481889486312,-1382.1505126953125,304.1396179199219,0.685858428478241,0.1249570399522781,0.0879819020628929,293.0971374511719,297.1499938964844,293.1499938964844,0.3026680648326874,-5831.16748046875,304.1533203125,0.9990000128746032,0.4619632959365845,0.3708012402057647,293.16766357421875,297.1499938964844,293.1499938964844,0.0030359362717717,-1151.0406494140625,295.2514038085937,0.4939519166946411,0.050000000745058,0.2318540811538696,291.1446838378906,291.1499938964844,263.1499938964844,261.5960388183594,280.90283203125,293.64459228515625,291.1438293457031,1.0,0.2453252077102661,0.7498524188995361,0.7498524188995361,1.0,1.0,-1.0837717056274414,0.4531120359897613,0.6306596994400024,0.1886132359504699,0.0,0.0,0.5339205861091614,45.65208053588867,52.0,-10.110206604003906,-11164.5400390625,156.4197235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943725585937,307.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.02734375,18000.0,0.0,0.0,0.2745178043842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5068069696426392,0.5068126320838928,-5.629167389997747e-06,0.0,0.0002786006662063,0.0,0.0,30.58869361877441,0.0,0.0,0.0,0.3718419671058655,4.0,0.0,1.0
669900,293.0888671875,297.1499938964844,293.1499938964844,0.1160011366009712,-2582.305908203125,304.1437072753906,0.7741918563842773,0.1816304624080658,0.1642795652151107,293.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.4930239021778106,0.050000000745058,0.0488939769566059,293.0376892089844,297.1499938964844,293.1499938964844,0.0732728689908981,-1398.023681640625,304.13946533203125,0.6872048377990723,0.1263501793146133,0.0889675840735435,293.0971984863281,297.1499938964844,293.1499938964844,0.3047085702419281,-5863.884765625,304.1490173339844,0.9990000128746032,0.462619423866272,0.3728974461555481,293.1658935546875,297.1499938964844,293.1499938964844,0.0030388152226805,-1152.2823486328125,295.25054931640625,0.4930239021778106,0.050000000745058,0.231931984424591,291.1408996582031,291.1499938964844,263.1499938964844,261.5972595214844,280.90435791015625,293.6533508300781,291.1401062011719,1.0,0.2465218156576156,0.7497704029083252,0.7497704029083252,1.0,1.0,-1.088457465171814,0.4552024900913238,0.6332549452781677,0.1895438581705093,0.0,0.0,0.5349106192588806,46.12520599365234,52.0,-10.322806358337402,-11207.3505859375,158.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,307.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.162109375,18000.0,0.0,0.0,0.2750398218631744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5082288980484009,0.5082345604896545,-5.636061359837186e-06,0.0,0.0002791304723359,0.0,0.0,30.7329216003418,0.0,0.0,0.0,0.3723064363002777,4.0,0.0,1.0
669960,293.0888061523437,297.1499938964844,293.1499938964844,0.116675779223442,-2594.432861328125,304.14361572265625,0.7735424637794495,0.18241748213768,0.1650073677301406,293.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4918902516365051,0.050000000745058,0.0489143393933773,293.0378723144531,297.1499938964844,293.1499938964844,0.0743931159377098,-1413.884521484375,304.13934326171875,0.688214123249054,0.127736359834671,0.0899533927440643,293.0985107421875,297.1499938964844,293.1499938964844,0.3072420656681061,-5904.08349609375,304.14459228515625,0.9990000128746032,0.4630317091941833,0.3754799365997314,293.16412353515625,297.1499938964844,293.1499938964844,0.0030420590192079,-1153.650634765625,295.2500915527344,0.4918902516365051,0.050000000745058,0.2320285737514495,291.1373596191406,291.1499938964844,263.1499938964844,261.5984191894531,280.90740966796875,293.6649780273437,291.1366271972656,1.0,0.2479276061058044,0.7496122121810913,0.7496122121810913,1.0,1.0,-1.0937538146972656,0.4575520753860473,0.6362016797065735,0.1906038373708725,0.0,0.0,0.5361104011535645,46.70616912841797,55.0,-10.057141304016112,-11255.388671875,161.17124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255310058594,307.13134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.14453125,18000.0,0.0,0.0,0.2755618691444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5100520849227905,0.5100577473640442,-5.645635610562749e-06,0.0,0.0002796602784655,0.0,0.0,30.92183303833008,0.0,0.0,0.0,0.3729126453399658,4.0,0.0,1.0
670020,293.0887756347656,297.1499938964844,293.1499938964844,0.1173474937677383,-2606.48583984375,304.1435546875,0.7725926041603088,0.1831974238157272,0.1657329946756363,293.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4905738532543182,0.050000000745058,0.0489383749663829,293.0381164550781,297.1499938964844,293.1499938964844,0.0755051523447036,-1429.676025390625,304.1392517089844,0.6889100670814514,0.1291121244430542,0.0909357517957687,293.1009826660156,297.1499938964844,293.1499938964844,0.3102312982082367,-5951.1259765625,304.1401672363281,0.9990000128746032,0.4631993770599365,0.3785054981708526,293.16241455078125,297.1499938964844,293.1499938964844,0.0030456359963864,-1155.1339111328125,295.2499694824219,0.4905738532543182,0.050000000745058,0.2321425825357437,291.1340637207031,291.1499938964844,263.1499938964844,261.5995178222656,280.9117431640625,293.6792297363281,291.1333923339844,1.0,0.2495236694812774,0.7494540810585022,0.7494540810585022,1.0,1.0,-1.0996005535125732,0.460142433643341,0.6394581198692322,0.1917962580919265,0.0,0.0,0.5375080108642578,47.38772201538086,55.0,-9.569972038269045,-11307.935546875,164.1082000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359375,307.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.720703125,18000.0,0.0,0.0,0.2760956287384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5122527480125427,0.5122584104537964,-5.657715519191697e-06,0.0,0.000280201958958,0.0,0.0,31.15320587158203,0.0,0.0,0.0,0.3736523687839508,4.0,0.0,1.0
670080,293.0888061523437,297.1499938964844,293.1499938964844,0.1180156841874122,-2618.4560546875,304.1435241699219,0.7714017033576965,0.1839694380760193,0.1664549261331558,293.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4891102910041809,0.050000000745058,0.0489655509591102,293.0377197265625,297.1499938964844,293.1499938964844,0.0766466334462165,-1445.93896484375,304.1391296386719,0.6894410848617554,0.1306027770042419,0.0919492095708847,293.1049194335937,297.1499938964844,293.1499938964844,0.3136067986488342,-6003.88525390625,304.13580322265625,0.9990000128746032,0.4630511999130249,0.3818973302841186,293.1607666015625,297.1499938964844,293.1499938964844,0.0030495063401758,-1156.7205810546875,295.2501525878906,0.4891102910041809,0.050000000745058,0.2322714924812317,291.1309509277344,291.1499938964844,263.1499938964844,261.6005554199219,280.91705322265625,293.6955261230469,291.1303100585937,1.0,0.2512825727462768,0.7492959499359131,0.7492959499359131,1.0,1.0,-1.1059415340423584,0.4629481136798858,0.6429935097694397,0.1931153386831283,0.0,0.0,0.5390907526016235,48.155860900878906,58.0,-9.10671615600586,-11364.330078125,167.3777313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424377441406,307.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.646484375,18000.0,0.0,0.0,0.2766521871089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5147974491119385,0.5148031711578369,-5.672072347806534e-06,0.0,0.0002807668060995,0.0,0.0,31.423837661743164,0.0,0.0,0.0,0.3745142519474029,4.0,0.0,1.0
670140,293.0888671875,297.1499938964844,293.1499938964844,0.1186804324388504,-2630.34765625,304.1434936523437,0.7700173854827881,0.1847328096628189,0.167171910405159,293.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4875254929065704,0.050000000745058,0.048995453864336,293.0360412597656,297.1499938964844,293.1499938964844,0.0779313370585441,-1464.316650390625,304.1387634277344,0.6901267766952515,0.1323578804731369,0.0930988639593124,293.1107482910156,297.1499938964844,293.1499938964844,0.3173173367977142,-6061.51513671875,304.13165283203125,0.9990000128746032,0.4624732434749603,0.3855951726436615,293.1591491699219,297.1499938964844,293.1499938964844,0.0030536747071892,-1158.41748046875,295.25054931640625,0.4875254929065704,0.050000000745058,0.2324133366346359,291.1278686523437,291.1499938964844,263.1499938964844,261.6015625,280.9232482910156,293.7136535644531,291.12725830078125,1.0,0.2531944513320923,0.749137818813324,0.749137818813324,1.0,1.0,-1.1128261089324951,0.4659896790981293,0.6468364596366882,0.1945776343345642,0.0,0.0,0.5408730506896973,49.001014709472656,58.0,-8.868599891662598,-11424.7373046875,170.98460388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446655273437,307.172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6171875,18000.0,0.0,0.0,0.277241975069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5176975727081299,0.5177032351493835,-5.688744295184733e-06,0.0,0.0002813653554767,0.0,0.0,31.735410690307617,0.0,0.0,0.0,0.3755026757717132,4.0,0.0,1.0
670200,293.0889587402344,297.1499938964844,293.1499938964844,0.1193424761295318,-2642.177001953125,304.1434631347656,0.7684875130653381,0.1854880303144455,0.1678835451602935,293.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.485842764377594,0.050000000745058,0.0490276589989662,293.0332946777344,297.1499938964844,293.1499938964844,0.0794025138020515,-1485.4456787109375,304.1381530761719,0.6911017894744873,0.1343370079994201,0.0944242924451828,293.11834716796875,297.1499938964844,293.1499938964844,0.3213078379631042,-6123.1357421875,304.12774658203125,0.9990000128746032,0.4614797830581665,0.3895382881164551,293.15753173828125,297.1499938964844,293.1499938964844,0.0030581690371036,-1160.239990234375,295.25115966796875,0.485842764377594,0.050000000745058,0.2325661033391952,291.124755859375,291.1499938964844,263.1499938964844,261.6024780273437,280.9306640625,293.7341003417969,291.1241149902344,1.0,0.2552391588687897,0.7489796876907349,0.7489796876907349,1.0,1.0,-1.1202257871627808,0.4692534506320953,0.650972306728363,0.1961825489997863,0.0,0.0,0.5428680181503296,49.91223907470703,61.0,-8.790377616882324,-11488.8544921875,174.90882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424987792969,307.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.251953125,18000.0,0.0,0.0,0.2778763175010681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5209707021713257,0.5209764242172241,-5.707796844944824e-06,0.0,0.0002820091322064,0.0,0.0,32.090370178222656,0.0,0.0,0.0,0.3766236305236816,4.0,0.0,1.0
670260,293.0890808105469,297.1499938964844,293.1499938964844,0.1200008392333984,-2653.92431640625,304.1434631347656,0.766830563545227,0.1862356215715408,0.1685901135206222,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4840641617774963,0.050000000745058,0.049062080681324,293.02978515625,297.1499938964844,293.1499938964844,0.0810297057032585,-1508.8983154296875,304.1373291015625,0.6922942399978638,0.1365048736333847,0.09589833766222,293.12750244140625,297.1499938964844,293.1499938964844,0.3255594074726105,-6188.42626953125,304.1240539550781,0.9990000128746032,0.4600829482078552,0.3937094211578369,293.15594482421875,297.1499938964844,293.1499938964844,0.0030630289111286,-1162.1981201171875,295.25201416015625,0.4840641617774963,0.050000000745058,0.2327293902635574,291.1216735839844,291.1499938964844,263.1499938964844,261.6033630371094,280.9398803710937,293.7574462890625,291.1210632324219,1.0,0.2574054598808288,0.748767077922821,0.748767077922821,1.0,1.0,-1.1280865669250488,0.4727074801921844,0.655379056930542,0.1979130506515503,0.0,0.0,0.5450683236122131,50.88695526123047,61.0,-8.546488761901855,-11556.1826171875,179.13856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83575439453125,307.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.62109375,18000.0,0.0,0.0,0.2785650193691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5246360301971436,0.524641752243042,-5.729416898248019e-06,0.0,0.0002827080897986,0.0,0.0,32.492000579833984,0.0,0.0,0.0,0.3778844475746155,4.0,0.0,1.0
670320,293.0892333984375,297.1499938964844,293.1499938964844,0.1206535845994949,-2665.5517578125,304.1434631347656,0.7650724053382874,0.1869767010211944,0.1692922711372375,293.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.482194036245346,0.050000000745058,0.0490985438227653,293.0256652832031,297.1499938964844,293.1499938964844,0.082781933248043,-1534.2313232421875,304.1364440917969,0.6936420798301697,0.1388345211744308,0.0974940508604049,293.1380310058594,297.1499938964844,293.1499938964844,0.3300376832485199,-6256.8330078125,304.1206359863281,0.9990000128746032,0.4583024382591247,0.3980801999568939,293.15435791015625,297.1499938964844,293.1499938964844,0.0030682564247399,-1164.2822265625,295.2533569335937,0.482194036245346,0.050000000745058,0.2329023480415344,291.11883544921875,291.1499938964844,263.1499938964844,261.60418701171875,280.9509582519531,293.7839660644531,291.1183166503906,1.0,0.2596773207187652,0.748554527759552,0.748554527759552,1.0,1.0,-1.1363418102264404,0.4763302206993103,0.6600116491317749,0.1997614055871963,0.0,0.0,0.5474298000335693,51.91989135742188,49.0,-7.979067325592041,-11625.962890625,183.65220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,307.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.345703125,18000.0,0.0,0.0,0.2793171107769012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5286557078361511,0.5286614894866943,-5.753560799348634e-06,0.0,0.0002834713668562,0.0,0.0,32.937957763671875,0.0,0.0,0.0,0.3792745471000671,4.0,0.0,1.0
670380,293.0893249511719,297.1499938964844,293.1499938964844,0.1212534457445144,-2676.173583984375,304.1435546875,0.7660847902297974,0.1877281665802002,0.1699599474668502,293.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.4821995496749878,0.050000000745058,0.049098402261734,293.0213317871094,297.1499938964844,293.1499938964844,0.0845941752195358,-1560.47021484375,304.1356201171875,0.6978525519371033,0.141264334321022,0.0991644039750099,293.1479187011719,297.1499938964844,293.1499938964844,0.3303588628768921,-6259.39599609375,304.1255187988281,0.9990000128746032,0.4565101265907287,0.3980671763420105,293.15264892578125,297.1499938964844,293.1499938964844,0.0030719726346433,-1165.6939697265625,295.2565002441406,0.4821995496749878,0.050000000745058,0.2329016923904419,291.11785888671875,291.1499938964844,263.1499938964844,261.6049499511719,280.9647521972656,293.80975341796875,291.11865234375,1.0,0.2596602141857147,0.7483419179916382,0.7483419179916382,1.0,1.0,-1.1391377449035645,0.4775251746177673,0.6616125702857971,0.2003975063562393,0.0,0.0,0.5496993064880371,51.95474624633789,49.0,-0.1678758859634399,-11665.7431640625,184.5819702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81060791015625,307.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.302734375,18000.0,0.0,0.0,0.2801210880279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5329093933105469,0.5329151749610901,-5.7799329624685925e-06,0.0,0.0002842872927431,0.0,0.0,33.41779708862305,0.0,0.0,0.0,0.3807515799999237,4.0,0.0,1.0
