time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1217425540089607,-2684.64404296875,304.1438293457031,0.7691487669944763,0.188492864370346,0.1706147044897079,293.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4835721552371979,0.050000000745058,0.0490715838968753,293.0180358886719,297.1499938964844,293.1499938964844,0.0862957835197448,-1585.0263671875,304.1351623535156,0.7039164900779724,0.1435418426990509,0.100799448788166,293.1533508300781,297.1499938964844,293.1499938964844,0.3273073434829712,-6209.45556640625,304.1355895996094,0.9990000128746032,0.4554660320281982,0.3948612511157989,293.15087890625,297.1499938964844,293.1499938964844,0.003073550062254,-1165.88623046875,295.2664794921875,0.4835721552371979,0.050000000745058,0.2327744662761688,291.12615966796875,291.1499938964844,263.1499938964844,261.60565185546875,280.97467041015625,293.8250732421875,291.1288452148437,1.0,0.2584505379199981,0.7481293082237244,0.7481293082237244,1.0,1.0,-1.1378560066223145,0.476932942867279,0.6609230637550354,0.200044184923172,0.0,0.0,0.5505122542381287,51.25812149047852,37.0,15.684449195861816,-11675.7587890625,182.83677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992553710937,307.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.736328125,18000.0,0.0,0.0,0.2809256315231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5361029505729675,0.5361087322235107,-5.804067313874839e-06,0.0,0.0002851038007065,0.0,0.0,33.80182266235352,0.0,0.0,0.0,0.3818780183792114,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1221741735935211,-2692.01123046875,304.1441650390625,0.7738931775093079,0.1892679035663604,0.1712606400251388,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4859920144081116,0.050000000745058,0.0490246750414371,293.01678466796875,297.1499938964844,293.1499938964844,0.0877516642212867,-1605.9559326171875,304.1352233886719,0.7109914422035217,0.145460844039917,0.1022382751107215,293.15301513671875,297.1499938964844,293.1499938964844,0.3216861486434936,-6119.81396484375,304.1484375,0.9990000128746032,0.4554805159568786,0.3891874551773071,293.1490783691406,297.1499938964844,293.1499938964844,0.0030727232806384,-1164.9759521484375,295.2804870605469,0.4859920144081116,0.050000000745058,0.2325519472360611,291.1398010253906,291.1499938964844,263.1499938964844,261.6063232421875,280.9786071777344,293.8267822265625,291.142822265625,1.0,0.2561486065387726,0.7479167580604553,0.7479167580604553,1.0,1.0,-1.1332272291183472,0.4748685359954834,0.6583587527275085,0.198897898197174,0.0,0.0,0.5498356819152832,50.00748825073242,37.0,27.014986038208008,-11650.1767578125,179.00526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942810058594,307.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8515625,18000.0,0.0,0.0,0.2816828787326813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5366896390914917,0.5366954803466797,-5.8158161664323416e-06,0.0,0.0002858723164536,0.0,0.0,33.90824508666992,0.0,0.0,0.0,0.3821634650230407,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1225954294204711,-2699.193115234375,304.1444702148437,0.7802688479423523,0.1900521516799926,0.17189921438694,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4893602728843689,0.050000000745058,0.0489607229828834,293.0180969238281,297.1499938964844,293.1499938964844,0.0888768583536148,-1622.0478515625,304.1358642578125,0.7183557748794556,0.1468916833400726,0.1033685952425003,293.14630126953125,297.1499938964844,293.1499938964844,0.3138665556907654,-5996.27197265625,304.1629333496094,0.9990000128746032,0.4567575454711914,0.3813151717185974,293.1472473144531,297.1499938964844,293.1499938964844,0.0030707281548529,-1163.619140625,295.29510498046875,0.4893602728843689,0.050000000745058,0.2322485893964767,291.1538391113281,291.1499938964844,263.1499938964844,261.60693359375,280.9755859375,293.8138122558594,291.1567687988281,1.0,0.2528604567050934,0.7477297186851501,0.7477297186851501,1.0,1.0,-1.1254630088806152,0.4714325368404388,0.6540303826332092,0.197012260556221,0.0,0.0,0.5481680035591125,48.283447265625,40.0,32.81904602050781,-11594.9091796875,173.35708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,307.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.150390625,18000.0,0.0,0.0,0.2823397815227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.535071849822998,0.535077691078186,-5.813311418023659e-06,0.0,0.0002865389978978,0.0,0.0,33.76018142700195,0.0,0.0,0.0,0.3816923201084137,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1230574250221252,-2707.145751953125,304.1446228027344,0.7849686741828918,0.1908287107944488,0.1725610941648483,293.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.4916130304336548,0.050000000745058,0.0489191934466362,293.0219421386719,297.1499938964844,293.1499938964844,0.0896552577614784,-1633.092041015625,304.13702392578125,0.7231951355934143,0.1478101164102554,0.10415780544281,293.13482666015625,297.1499938964844,293.1499938964844,0.3084856271743774,-5912.21875,304.1702575683594,0.9990000128746032,0.4590542316436767,0.3761136531829834,293.1455383300781,297.1499938964844,293.1499938964844,0.0030699162743985,-1162.802001953125,295.3086242675781,0.4916130304336548,0.050000000745058,0.232051596045494,291.1661376953125,291.1499938964844,263.1499938964844,261.60748291015625,280.9652404785156,293.7909545898437,291.1679382324219,1.0,0.2510813772678375,0.7475427389144897,0.7475427389144897,1.0,1.0,-1.1206705570220947,0.4693256020545959,0.6513449549674988,0.1957719326019287,0.0,0.0,0.5458351373672485,47.16583251953125,40.0,29.13887405395508,-11548.369140625,169.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147888183594,307.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.455078125,18000.0,0.0,0.0,0.2828729152679443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5317934155464172,0.5317992568016052,-5.798792699351907e-06,0.0,0.000287080038106,0.0,0.0,33.415771484375,0.0,0.0,0.0,0.3806285262107849,4.0,0.0,1.0
670680,293.0892333984375,297.1499938964844,293.1499938964844,0.1236150115728378,-2716.94970703125,304.14459228515625,0.7885383367538452,0.1915963739156723,0.1732268035411834,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.493155688047409,0.050000000745058,0.0488914437592029,293.027099609375,297.1499938964844,293.1499938964844,0.0901993587613105,-1640.820068359375,304.1383972167969,0.7263954877853394,0.1484189480543136,0.1046637967228889,293.1223449707031,297.1499938964844,293.1499938964844,0.3048935830593109,-5856.796875,304.1730651855469,0.9990000128746032,0.4616967737674713,0.3725974559783935,293.1438293457031,297.1499938964844,293.1499938964844,0.0030707952100783,-1163.0001220703125,295.3165283203125,0.493155688047409,0.050000000745058,0.2319199442863464,291.1700134277344,291.1499938964844,263.1499938964844,261.60797119140625,280.9548645019531,293.7695007324219,291.1699523925781,1.0,0.2497942000627517,0.7473557591438293,0.7473557591438293,1.0,1.0,-1.1176642179489136,0.4679944515228271,0.6496697068214417,0.1949817389249801,0.0,0.0,0.5440634489059448,46.42180252075195,43.0,16.015153884887695,-11511.2392578125,167.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83721923828125,307.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.267578125,18000.0,0.0,0.0,0.2832977175712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5280854105949402,0.5280911922454834,-5.777267233497696e-06,0.0,0.0002875111822504,0.0,0.0,33.00434112548828,0.0,0.0,0.0,0.379393994808197,4.0,0.0,1.0
670740,293.0892639160156,297.1499938964844,293.1499938964844,0.124224804341793,-2727.748779296875,304.1444702148437,0.7913318276405334,0.1923591792583465,0.1738952547311782,293.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4942191243171692,0.050000000745058,0.0488726645708084,293.03253173828125,297.1499938964844,293.1499938964844,0.090628795325756,-1646.94189453125,304.13970947265625,0.7286303043365479,0.1489132344722747,0.1050305068492889,293.1102294921875,297.1499938964844,293.1499938964844,0.3024597465991974,-5819.88232421875,304.1732482910156,0.9990000128746032,0.4644247591495514,0.3701993823051452,293.14215087890625,297.1499938964844,293.1499938964844,0.0030738057103008,-1164.1962890625,295.3211669921875,0.4942191243171692,0.050000000745058,0.2318308651447296,291.1685791015625,291.1499938964844,263.1499938964844,261.6084289550781,280.946533203125,293.7527160644531,291.1680908203125,1.0,0.2489668875932693,0.747168779373169,0.747168779373169,1.0,1.0,-1.1158978939056396,0.467207670211792,0.6486902236938477,0.1944851577281952,0.0,0.0,0.542955756187439,45.92160034179688,43.0,5.846768856048584,-11490.61328125,166.0430450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86444091796875,307.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.177734375,18000.0,0.0,0.0,0.2836238145828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5254195332527161,0.5254252552986145,-5.758254246757133e-06,0.0,0.0002878421219065,0.0,0.0,32.69356918334961,0.0,0.0,0.0,0.3784528076648712,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248451843857765,-2738.731201171875,304.14434814453125,0.7934394478797913,0.1931186318397522,0.1745672076940536,293.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4948618412017822,0.050000000745058,0.0488614551723003,293.0375061035156,297.1499938964844,293.1499938964844,0.091030053794384,-1652.680419921875,304.140869140625,0.7302294969558716,0.149424210190773,0.1053694710135459,293.0993347167969,297.1499938964844,293.1499938964844,0.300947904586792,-5797.5654296875,304.1717529296875,0.9990000128746032,0.4670688807964325,0.3687611818313598,293.1404724121094,297.1499938964844,293.1499938964844,0.0030778658110648,-1165.811279296875,295.3255310058594,0.4948618412017822,0.050000000745058,0.2317777127027511,291.1663818359375,291.1499938964844,263.1499938964844,261.6088256835937,280.94073486328125,293.7413635253906,291.1658630371094,1.0,0.2485473752021789,0.7469817996025085,0.7469817996025085,1.0,1.0,-1.1153068542480469,0.4669358134269714,0.6483710408210754,0.1942678242921829,0.0,0.0,0.542087197303772,45.628849029541016,46.0,0.0247841086238622,-11483.1650390625,165.31629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,307.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.677734375,18000.0,0.0,0.0,0.2838711440563202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5234985947608948,0.523504376411438,-5.743720066675451e-06,0.0,0.0002880931133404,0.0,0.0,32.466758728027344,0.0,0.0,0.0,0.377750039100647,4.0,0.0,1.0
670860,293.08935546875,297.1499938964844,293.1499938964844,0.1254719346761703,-2749.815673828125,304.14422607421875,0.7949270009994507,0.1938751935958862,0.1752426624298095,293.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4951255619525909,0.050000000745058,0.0488568879663944,293.0416564941406,297.1499938964844,293.1499938964844,0.091477170586586,-1659.1141357421875,304.1416931152344,0.7314074635505676,0.1500323563814163,0.105753406882286,293.0901794433594,297.1499938964844,293.1499938964844,0.3002576231956482,-5788.1748046875,304.1690368652344,0.9990000128746032,0.4695146679878235,0.368173599243164,293.1387634277344,297.1499938964844,293.1499938964844,0.0030825820285826,-1167.6810302734375,295.3301696777344,0.4951255619525909,0.050000000745058,0.2317560464143753,291.1639709472656,291.1499938964844,263.1499938964844,261.6091613769531,280.93707275390625,293.7351989746094,291.16339111328125,1.0,0.2484991699457168,0.7468799352645874,0.7468799352645874,1.0,1.0,-1.1158407926559448,0.4671686589717865,0.6486721634864807,0.1943315863609314,0.0,0.0,0.5413916110992432,45.519187927246094,46.0,-3.72136116027832,-11485.3427734375,165.26283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,307.2337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.08984375,18000.0,0.0,0.0,0.2840509116649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5219733119010925,0.521979033946991,-5.732384579459904e-06,0.0,0.0002882755652535,0.0,0.0,32.28828811645508,0.0,0.0,0.0,0.377194344997406,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1261099874973297,-2761.098388671875,304.1441345214844,0.7958674430847168,0.1946289390325546,0.1759210079908371,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4950562119483948,0.050000000745058,0.0488580800592899,293.0447692871094,297.1499938964844,293.1499938964844,0.0920237526297569,-1667.0294189453125,304.1422119140625,0.7323241829872131,0.1507936418056488,0.1062285602092742,293.0830078125,297.1499938964844,293.1499938964844,0.3003090620040893,-5790.3876953125,304.1654968261719,0.9990000128746032,0.4716784954071045,0.3683278858661651,293.13702392578125,297.1499938964844,293.1499938964844,0.0030879825353622,-1169.8377685546875,295.3346862792969,0.4950562119483948,0.050000000745058,0.2317616939544677,291.16094970703125,291.1499938964844,263.1499938964844,261.6094665527344,280.9353942871094,293.7334899902344,291.1601867675781,1.0,0.2487823665142059,0.7467780709266663,0.7467780709266663,1.0,1.0,-1.1174180507659912,0.4678583443164825,0.6495596170425415,0.1946467906236648,0.0,0.0,0.5409650206565857,45.569374084472656,49.0,-6.714266777038574,-11496.0107421875,165.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,307.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.845703125,18000.0,0.0,0.0,0.2841764092445373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5208492279052734,0.5208549499511719,-5.723676622437779e-06,0.0,0.0002884029527194,0.0,0.0,32.15546417236328,0.0,0.0,0.0,0.3767843544483185,4.0,0.0,1.0
670980,293.08953857421875,297.1499938964844,293.1499938964844,0.1267588287591934,-2772.5693359375,304.1440124511719,0.796315610408783,0.1953793466091156,0.1766014993190765,293.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4946891069412231,0.050000000745058,0.0488644391298294,293.04644775390625,297.1499938964844,293.1499938964844,0.0927230864763259,-1677.202392578125,304.1423645019531,0.7331291437149048,0.1517952680587768,0.1068446487188339,293.0782470703125,297.1499938964844,293.1499938964844,0.3010365068912506,-5803.1083984375,304.1613464355469,0.9990000128746032,0.4734631180763244,0.3691466748714447,293.13525390625,297.1499938964844,293.1499938964844,0.0030940847937017,-1172.2880859375,295.339111328125,0.4946891069412231,0.050000000745058,0.2317918539047241,291.1571655273437,291.1499938964844,263.1499938964844,261.6097412109375,280.9351806640625,293.7352294921875,291.15631103515625,1.0,0.2493712902069091,0.7466761469841003,0.7466761469841003,1.0,1.0,-1.1200001239776611,0.4689871966838836,0.6510128974914551,0.1952047497034073,0.0,0.0,0.5408634543418884,45.76390838623047,49.0,-9.040119171142578,-11515.6513671875,166.93649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815979003906,307.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.478515625,18000.0,0.0,0.0,0.2842616736888885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5202467441558838,0.5202524662017822,-5.718002739740768e-06,0.0,0.0002884894784074,0.0,0.0,32.07965850830078,0.0,0.0,0.0,0.376553863286972,4.0,0.0,1.0
671040,293.0896301269531,297.1499938964844,293.1499938964844,0.1274146437644958,-2784.155517578125,304.1439208984375,0.7963405847549438,0.1961256265640258,0.1772828996181488,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4940685629844665,0.050000000745058,0.048875268548727,293.04718017578125,297.1499938964844,293.1499938964844,0.0935862213373184,-1689.780517578125,304.1421813964844,0.7338988184928894,0.152964174747467,0.1076124235987663,293.0756530761719,297.1499938964844,293.1499938964844,0.3023505210876465,-5824.8701171875,304.1568908691406,0.9990000128746032,0.4748850762844085,0.3705371618270874,293.1335144042969,297.1499938964844,293.1499938964844,0.0031007903162389,-1174.983642578125,295.343505859375,0.4940685629844665,0.050000000745058,0.2318432331085205,291.1529541015625,291.1499938964844,263.1499938964844,261.60992431640625,280.9362487792969,293.7398986816406,291.1520080566406,1.0,0.2502277493476867,0.7465742826461792,0.7465742826461792,1.0,1.0,-1.1234824657440186,0.4705092012882232,0.6529732942581177,0.1959824711084365,0.0,0.0,0.5410884022712708,46.08401870727539,52.0,-10.694904327392578,-11543.6806640625,168.56565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,307.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.2843256294727325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5202125906944275,0.5202183127403259,-5.715703082387336e-06,0.0,0.0002885543508455,0.0,0.0,32.066036224365234,0.0,0.0,0.0,0.3765177130699157,4.0,0.0,1.0
671100,293.0897521972656,297.1499938964844,293.1499938964844,0.1280736774206161,-2795.78564453125,304.1438293457031,0.7959643602371216,0.196866437792778,0.1779641062021255,293.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4932102262973785,0.050000000745058,0.0488904230296611,293.0474853515625,297.1499938964844,293.1499938964844,0.0945438519120216,-1703.7344970703125,304.141845703125,0.7345101833343506,0.1542015969753265,0.1084668487310409,293.0748291015625,297.1499938964844,293.1499938964844,0.3042243123054504,-5855.20166015625,304.1522521972656,0.9990000128746032,0.4759878814220428,0.3724734485149383,293.1317443847656,297.1499938964844,293.1499938964844,0.0031080581247806,-1177.89794921875,295.3480834960937,0.4932102262973785,0.050000000745058,0.2319151163101196,291.1485290527344,291.1499938964844,263.1499938964844,261.6100769042969,280.938720703125,293.7476501464844,291.1475830078125,1.0,0.2513306438922882,0.7464724183082581,0.7464724183082581,1.0,1.0,-1.127753734588623,0.472375750541687,0.655377984046936,0.1969547867774963,0.0,0.0,0.5416319370269775,46.52447509765625,52.0,-11.59347915649414,-11579.169921875,170.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,307.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.2843839228153229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5207604169845581,0.5207661390304565,-5.716996383853257e-06,0.0,0.0002886135189328,0.0,0.0,32.11669921875,0.0,0.0,0.0,0.3766822814941406,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287314146757125,-2807.3759765625,304.14373779296875,0.7952300906181335,0.1976003348827362,0.1786435544490814,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4921422302722931,0.050000000745058,0.0489095449447631,293.04742431640625,297.1499938964844,293.1499938964844,0.0955469757318496,-1718.3377685546875,304.1415100097656,0.7349030375480652,0.1555116921663284,0.1093631833791732,293.0757141113281,297.1499938964844,293.1499938964844,0.3066031336784363,-5893.19140625,304.14752197265625,0.9990000128746032,0.4767709374427795,0.3749021589756012,293.1300048828125,297.1499938964844,293.1499938964844,0.0031157743651419,-1180.97607421875,295.3529968261719,0.4921422302722931,0.050000000745058,0.2320058345794677,291.1441955566406,291.1499938964844,263.1499938964844,261.6101989746094,280.9426574707031,293.7580261230469,291.143310546875,1.0,0.2526504397392273,0.7462978363037109,0.7462978363037109,1.0,1.0,-1.132691502571106,0.4745228290557861,0.6581686735153198,0.1980823427438736,0.0,0.0,0.5424560904502869,47.07476425170898,55.0,-11.789684295654297,-11620.751953125,173.19244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,307.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.650390625,18000.0,0.0,0.0,0.2844527661800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5218489170074463,0.5218546390533447,-5.721777597500477e-06,0.0,0.0002886833972297,0.0,0.0,32.22795867919922,0.0,0.0,0.0,0.3770354092121124,4.0,0.0,1.0
671220,293.090087890625,297.1499938964844,293.1499938964844,0.1293855011463165,-2818.88427734375,304.1437072753906,0.7941915988922119,0.1983256340026855,0.1793193221092224,293.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4908982515335083,0.050000000745058,0.048932172358036,293.04644775390625,297.1499938964844,293.1499938964844,0.0966533720493316,-1734.4310302734375,304.1410522460937,0.7352343797683716,0.1570015549659729,0.1103563383221626,293.0785522460937,297.1499938964844,293.1499938964844,0.3094246685504913,-5937.8115234375,304.1428527832031,0.9990000128746032,0.4771566987037658,0.3777555823326111,293.1282958984375,297.1499938964844,293.1499938964844,0.0031238568481057,-1184.1845703125,295.3582458496094,0.4908982515335083,0.050000000745058,0.2321131527423858,291.1400146484375,291.1499938964844,263.1499938964844,261.6102600097656,280.9473876953125,293.7702331542969,291.13916015625,1.0,0.2541667819023132,0.7461233139038086,0.7461233139038086,1.0,1.0,-1.138275146484375,0.4769519865512848,0.6613231897354126,0.1993707120418548,0.0,0.0,0.5435413718223572,47.722991943359375,55.0,-11.75408172607422,-11667.8798828125,176.12081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,307.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.171875,18000.0,0.0,0.0,0.2845478057861328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5234327912330627,0.5234385132789612,-5.729847089241957e-06,0.0,0.0002887798473238,0.0,0.0,32.39554214477539,0.0,0.0,0.0,0.3775636255741119,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300366818904876,-2830.3271484375,304.1436462402344,0.7928997278213501,0.1990414410829544,0.1799898743629455,293.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4895082414150238,0.050000000745058,0.0489578694105148,293.04473876953125,297.1499938964844,293.1499938964844,0.0978907346725463,-1752.40673828125,304.1404113769531,0.735589861869812,0.1586524099111557,0.1114696636795997,293.08319091796875,297.1499938964844,293.1499938964844,0.312635064125061,-5988.18896484375,304.1383056640625,0.9990000128746032,0.477150559425354,0.3809706270694732,293.1266174316406,297.1499938964844,293.1499938964844,0.0031322923023253,-1187.5272216796875,295.3636779785156,0.4895082414150238,0.050000000745058,0.2322350591421127,291.1358337402344,291.1499938964844,263.1499938964844,261.6102600097656,280.95294189453125,293.78436279296875,291.1349792480469,1.0,0.2558561861515045,0.7459487915039062,0.7459487915039062,1.0,1.0,-1.1444520950317385,0.4796412289142608,0.6648108959197998,0.2008092105388641,0.0,0.0,0.5449039340019226,48.45767593383789,58.0,-11.780957221984863,-11719.9287109375,179.4230194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,307.3293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.783203125,18000.0,0.0,0.0,0.2846838235855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5255016684532166,0.525507390499115,-5.741046152252238e-06,0.0,0.0002889178867917,0.0,0.0,32.61836242675781,0.0,0.0,0.0,0.3782638013362884,4.0,0.0,1.0
671340,293.0905456542969,297.1499938964844,293.1499938964844,0.130684033036232,-2841.689208984375,304.1436462402344,0.7913821935653687,0.1997470557689666,0.1806543171405792,293.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.487985759973526,0.050000000745058,0.0489864721894264,293.0423583984375,297.1499938964844,293.1499938964844,0.0992518961429596,-1772.1416015625,304.1396789550781,0.7359692454338074,0.1604525595903396,0.1126949563622474,293.08953857421875,297.1499938964844,293.1499938964844,0.3162075281143188,-6043.8671875,304.1339416503906,0.9990000128746032,0.4767495393753052,0.3845171928405761,293.1249694824219,297.1499938964844,293.1499938964844,0.0031410963274538,-1191.0093994140625,295.36932373046875,0.487985759973526,0.050000000745058,0.2323707342147827,291.1316223144531,291.1499938964844,263.1499938964844,261.6102600097656,280.95947265625,293.8006286621094,291.1307678222656,1.0,0.2577046155929565,0.7457742094993591,0.7457742094993591,1.0,1.0,-1.1511740684509275,0.4825699031352997,0.6686041355133057,0.2023868709802627,0.0,0.0,0.5465533137321472,49.27398300170898,58.0,-11.731806755065918,-11776.6123046875,183.0839233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580749511719,307.3392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.140625,18000.0,0.0,0.0,0.2848744988441467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5280873775482178,0.5280930995941162,-5.7555403145670425e-06,0.0,0.0002891113981604,0.0,0.0,32.9005012512207,0.0,0.0,0.0,0.3791463375091553,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1313252449035644,-2852.927734375,304.14361572265625,0.7896783351898193,0.2004424482583999,0.181312084197998,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4863489866256714,0.050000000745058,0.049017671495676,293.0394287109375,297.1499938964844,293.1499938964844,0.100724808871746,-1793.435791015625,304.1388854980469,0.7363743782043457,0.1623893529176712,0.1140204742550849,293.0974426269531,297.1499938964844,293.1499938964844,0.3200940191745758,-6104.06787109375,304.1297912597656,0.9990000128746032,0.4759649634361267,0.3883490264415741,293.12335205078125,297.1499938964844,293.1499938964844,0.0031502661295235,-1194.6229248046875,295.37530517578125,0.4863489866256714,0.050000000745058,0.23251873254776,291.1275329589844,291.1499938964844,263.1499938964844,261.61016845703125,280.96710205078125,293.8192138671875,291.1267395019531,1.0,0.2596907019615173,0.7455996870994568,0.7455996870994568,1.0,1.0,-1.1583685874938965,0.4857068657875061,0.6726617217063904,0.2040868252515792,0.0,0.0,0.5484623312950134,50.1633415222168,61.0,-11.450180053710938,-11837.2431640625,187.07342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512390136719,307.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.513671875,18000.0,0.0,0.0,0.2851333618164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5311756730079651,0.5311814546585083,-5.773353223048616e-06,0.0,0.0002893741184379,0.0,0.0,33.241798400878906,0.0,0.0,0.0,0.3802075684070587,4.0,0.0,1.0
671460,293.0911865234375,297.1499938964844,293.1499938964844,0.1319622993469238,-2864.082763671875,304.14361572265625,0.787813663482666,0.2011261880397796,0.181962639093399,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.484605461359024,0.050000000745058,0.0490513145923614,293.0360412597656,297.1499938964844,293.1499938964844,0.1023086085915565,-1816.260009765625,304.1380310058594,0.7368117570877075,0.1644558310508728,0.1154421716928482,293.1067810058594,297.1499938964844,293.1499938964844,0.3242754638195038,-6168.47021484375,304.1258850097656,0.9990000128746032,0.4747956395149231,0.3924385607242584,293.121826171875,297.1499938964844,293.1499938964844,0.0031593816820532,-1198.22119140625,295.3812866210937,0.484605461359024,0.050000000745058,0.2326783090829849,291.1234130859375,291.1499938964844,263.1499938964844,261.61004638671875,280.9676513671875,293.8264465332031,291.1224365234375,1.0,0.2618021667003631,0.7453685998916626,0.7453685998916626,1.0,1.0,-1.1659960746765137,0.4890265166759491,0.6769695281982422,0.2058911174535751,0.0,0.0,0.5506433248519897,51.12130737304688,61.0,-12.518540382385254,-11904.9638671875,191.3790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382080078125,307.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.033203125,18000.0,0.0,0.0,0.2854733467102051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5347496271133423,0.5347554087638855,-5.79446486881352e-06,0.0,0.000289719144348,0.0,0.0,33.64179992675781,0.0,0.0,0.0,0.3814448714256286,4.0,0.0,1.0
671520,293.09161376953125,297.1499938964844,293.1499938964844,0.1326182633638382,-2875.6015625,304.1435852050781,0.785809338092804,0.2017875611782074,0.1826004832983017,293.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.4827622175216675,0.050000000745058,0.0490871854126453,293.0323486328125,297.1499938964844,293.1499938964844,0.1040108129382133,-1840.735595703125,304.1371154785156,0.7372700572013855,0.1666214317083358,0.1169455721974372,293.1174621582031,297.1499938964844,293.1499938964844,0.3287897408008575,-6237.6884765625,304.1220703125,0.9990000128746032,0.4732487499713897,0.3967529833316803,293.12060546875,297.1499938964844,293.1499938964844,0.0031681880354881,-1201.8182373046875,295.38507080078125,0.4827622175216675,0.050000000745058,0.2328484803438186,291.116943359375,291.1499938964844,263.1499938964844,261.6098937988281,280.9618225097656,293.8222045898437,291.1153869628906,1.0,0.2640221118927002,0.7451374530792236,0.7451374530792236,1.0,1.0,-1.1739919185638428,0.4925090372562408,0.6814828515052795,0.2077924609184265,0.0,0.0,0.5534799098968506,52.14184188842773,64.0,-16.521284103393555,-11980.1298828125,195.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.126953125,18000.0,0.0,0.0,0.2859136164188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5390805006027222,0.5390862822532654,-5.819681064167526e-06,0.0,0.000290165975457,0.0,0.0,34.1285514831543,0.0,0.0,0.0,0.3829546868801117,4.0,0.0,1.0
671580,293.0921630859375,297.1499938964844,293.1499938964844,0.1332674324512481,-2887.0009765625,304.1435852050781,0.7836727499961853,0.2024210840463638,0.183216854929924,293.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4808180332183838,0.050000000745058,0.0491251833736896,293.028564453125,297.1499938964844,293.1499938964844,0.1057969778776168,-1866.33056640625,304.1361999511719,0.7377195954322815,0.1688575744628906,0.1185101717710495,293.1293640136719,297.1499938964844,293.1499938964844,0.3335760533809662,-6310.70361328125,304.1184387207031,0.9990000128746032,0.4713240563869476,0.4012722671031952,293.1196594238281,297.1499938964844,293.1499938964844,0.0031773564405739,-1205.5926513671875,295.3875427246094,0.4808180332183838,0.050000000745058,0.2330287247896194,291.1092529296875,291.1499938964844,263.1499938964844,261.6097106933594,280.9559020996094,293.818115234375,291.1078186035156,1.0,0.2663376629352569,0.7449063658714294,0.7449063658714294,1.0,1.0,-1.1822960376739502,0.4961290955543518,0.6861669421195984,0.2097769081592559,0.0,0.0,0.5569713115692139,53.22146224975586,64.0,-18.249187469482425,-12064.1005859375,200.84776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99151611328125,307.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.27734375,18000.0,0.0,0.0,0.2864721715450287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5446444153785706,0.5446503162384033,-5.851926289324183e-06,0.0,0.0002907328307628,0.0,0.0,34.75929260253906,0.0,0.0,0.0,0.3848884701728821,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1339540779590606,-2899.035888671875,304.1434936523437,0.7815465331077576,0.2032734900712967,0.1838917732238769,293.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.478773295879364,0.050000000745058,0.0491651035845279,293.02606201171875,297.1499938964844,293.1499938964844,0.1075600385665893,-1891.4677734375,304.135498046875,0.7380193471908569,0.1708903908729553,0.1200532540678978,293.14239501953125,297.1499938964844,293.1499938964844,0.3385438323020935,-6386.05419921875,304.1151428222656,0.9990000128746032,0.4690252244472503,0.4059658050537109,293.11895751953125,297.1499938964844,293.1499938964844,0.0031862752512097,-1209.21923828125,295.39031982421875,0.478773295879364,0.050000000745058,0.2332180887460708,291.1026916503906,291.1499938964844,263.1499938964844,261.6094665527344,280.9496765136719,293.81378173828125,291.1015625,1.0,0.2687355279922485,0.7446752786636353,0.7446752786636353,1.0,1.0,-1.1908669471740725,0.4998690485954284,0.6909978985786438,0.211834043264389,0.0,0.0,0.5607848167419434,54.354522705078125,52.0,-17.47905731201172,-12154.201171875,205.9745330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,307.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.474609375,18000.0,0.0,0.0,0.2871652841567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5511638522148132,0.551169753074646,-5.891417913517216e-06,0.0,0.0002914362412411,0.0,0.0,35.51570510864258,0.0,0.0,0.0,0.3871710896492004,4.0,0.0,1.0
671700,293.09033203125,297.1499938964844,293.1499938964844,0.1347894668579101,-2913.639404296875,304.1431579589844,0.7826083302497864,0.2042543590068817,0.1847624778747558,293.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4786396622657776,0.050000000745058,0.0491676740348339,293.0261535644531,297.1499938964844,293.1499938964844,0.1089978143572807,-1911.821533203125,304.13555908203125,0.7402335405349731,0.1724430322647094,0.1213045045733451,293.1546325683594,297.1499938964844,293.1499938964844,0.3393403887748718,-6395.60107421875,304.12017822265625,0.9990000128746032,0.4667178690433502,0.4062696695327759,293.11834716796875,297.1499938964844,293.1499938964844,0.0031927642412483,-1211.8382568359375,295.3942565917969,0.4786396622657776,0.050000000745058,0.2332302778959274,291.0980529785156,291.1499938964844,263.1499938964844,261.6091613769531,280.9331359863281,293.7868957519531,291.0977478027344,1.0,0.2688288390636444,0.7444441318511963,0.7444441318511963,1.0,1.0,-1.193803310394287,0.5011036992073059,0.6926996111869812,0.212580531835556,0.0,0.0,0.564732015132904,54.46366882324219,52.0,-11.871133804321287,-12220.380859375,207.17742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174194335937,307.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.283203125,18000.0,0.0,0.0,0.287988543510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5582842230796814,0.5582901835441589,-5.936570232734084e-06,0.0,0.0002922717540059,0.0,0.0,36.36323547363281,0.0,0.0,0.0,0.3896963894367218,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1354110240936279,-2924.301025390625,304.1432800292969,0.785541832447052,0.2049963474273681,0.1855001449584961,293.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.4798711538314819,0.050000000745058,0.049143623560667,293.02764892578125,297.1499938964844,293.1499938964844,0.1100454777479171,-1926.449462890625,304.1362609863281,0.743689775466919,0.1737158000469207,0.1222675368189811,293.1622619628906,297.1499938964844,293.1499938964844,0.3368359506130218,-6354.044921875,304.13018798828125,0.9990000128746032,0.4651546776294708,0.4034544229507446,293.1177673339844,297.1499938964844,293.1499938964844,0.0031971537973731,-1213.2789306640625,295.40362548828125,0.4798711538314819,0.050000000745058,0.2331161946058273,291.1014709472656,291.1499938964844,263.1499938964844,261.6088562011719,280.9229431152344,293.7655639648437,291.10333251953125,1.0,0.2677083015441894,0.7441774010658264,0.7441774010658264,1.0,1.0,-1.1923028230667114,0.5003851056098938,0.6919177174568176,0.2122047990560531,0.0,0.0,0.5676774382591248,53.834266662597656,40.0,4.500507354736328,-12253.71875,205.3973846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775634765625,307.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.29296875,18000.0,0.0,0.0,0.2888928353786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5650359392166138,0.5650419592857361,-5.983501978334971e-06,0.0,0.0002931895141955,0.0,0.0,37.19905090332031,0.0,0.0,0.0,0.3921163976192474,4.0,0.0,1.0
671820,293.0910949707031,297.1499938964844,293.1499938964844,0.1357746720314026,-2930.274169921875,304.14385986328125,0.7899043560028076,0.2056114822626114,0.1860631555318832,293.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4821444451808929,0.050000000745058,0.0490991473197937,293.0296936035156,297.1499938964844,293.1499938964844,0.1108405813574791,-1937.35498046875,304.1373291015625,0.7483513951301575,0.174866035580635,0.1230770424008369,293.1641540527344,297.1499938964844,293.1499938964844,0.331638902425766,-6271.033203125,304.1432800292969,0.9990000128746032,0.4646242260932922,0.3981929421424866,293.1171569824219,297.1499938964844,293.1499938964844,0.0031988923437893,-1213.321533203125,295.4194030761719,0.4821444451808929,0.050000000745058,0.2329052239656448,291.1141967773437,291.1499938964844,263.1499938964844,261.6084899902344,280.9215393066406,293.7559509277344,291.1175231933594,1.0,0.265488713979721,0.7439106702804565,0.7439106702804565,1.0,1.0,-1.187330961227417,0.4981367886066437,0.6891941428184509,0.2109762579202652,0.0,0.0,0.5688294172286987,52.63792419433594,40.0,23.215087890625,-12245.91015625,201.3263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424377441406,307.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.91015625,18000.0,0.0,0.0,0.2898256480693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5694774985313416,0.5694835186004639,-6.021241915732389e-06,0.0,0.0002941362035926,0.0,0.0,37.79051971435547,0.0,0.0,0.0,0.3937757015228271,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1359893381595611,-2933.555419921875,304.1445617675781,0.7957682609558105,0.206171914935112,0.1865291446447372,293.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4853547513484955,0.050000000745058,0.0490366667509079,293.0317687988281,297.1499938964844,293.1499938964844,0.1115103363990783,-1946.416015625,304.138427734375,0.7544076442718506,0.1759856641292572,0.1238204911351203,293.1595458984375,297.1499938964844,293.1499938964844,0.3240335881710052,-6151.02587890625,304.1583557128906,0.9990000128746032,0.4653376042842865,0.3906801342964172,293.11639404296875,297.1499938964844,293.1499938964844,0.0031988029368221,-1212.4423828125,295.4394226074219,0.4853547513484955,0.050000000745058,0.232608824968338,291.13250732421875,291.1499938964844,263.1499938964844,261.60809326171875,280.92919921875,293.759033203125,291.1366577148437,1.0,0.2622847855091095,0.7436438798904419,0.7436438798904419,1.0,1.0,-1.1793363094329834,0.4945604503154754,0.6847758889198303,0.2090063691139221,0.0,0.0,0.568191647529602,50.94284439086914,43.0,38.89697647094727,-12195.26953125,195.3026580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173522949219,307.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.23828125,18000.0,0.0,0.0,0.2907186448574066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.570776104927063,0.5707821846008301,-6.041162123437971e-06,0.0,0.0002950424677692,0.0,0.0,38.01045989990234,0.0,0.0,0.0,0.3943535089492798,4.0,0.0,1.0
671940,293.0931091308594,297.1499938964844,293.1499938964844,0.1361766904592514,-2936.3681640625,304.14520263671875,0.7999250292778015,0.2066982388496399,0.1869789063930511,293.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4874707460403442,0.050000000745058,0.0489960759878158,293.0336608886719,297.1499938964844,293.1499938964844,0.1121784225106239,-1955.454345703125,304.1393127441406,0.7590590119361877,0.1771100461483001,0.1245738193392753,293.1499938964844,297.1499938964844,293.1499938964844,0.3186794817447662,-6067.435546875,304.1664428710937,0.9990000128746032,0.467093676328659,0.3857201635837555,293.11541748046875,297.1499938964844,293.1499938964844,0.0031998478807508,-1211.9537353515625,295.46112060546875,0.4874707460403442,0.050000000745058,0.2324163019657135,291.1522827148437,291.1499938964844,263.1499938964844,261.6076354980469,280.94012451171875,293.7711486816406,291.1556701660156,1.0,0.2605810463428497,0.743377149105072,0.743377149105072,1.0,1.0,-1.1745423078536987,0.492416650056839,0.6821256279945374,0.2077586501836776,0.0,0.0,0.5660471320152283,49.84625625610352,43.0,43.10974884033203,-12140.44140625,191.5658721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,307.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.734375,18000.0,0.0,0.0,0.2915219962596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5688807368278503,0.5688867568969727,-6.039918844180647e-06,0.0,0.0002958577824756,0.0,0.0,37.83318710327149,0.0,0.0,0.0,0.3937959671020508,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1364549696445465,-2940.945556640625,304.14556884765625,0.8029777407646179,0.2072025537490844,0.1874145418405532,293.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.488916665315628,0.050000000745058,0.0489687472581863,293.0353698730469,297.1499938964844,293.1499938964844,0.1129468157887458,-1966.0313720703125,304.13983154296875,0.7628070712089539,0.1782468408346176,0.1253423988819122,293.1391296386719,297.1499938964844,293.1499938964844,0.3150350451469421,-6011.16064453125,304.1700439453125,0.9990000128746032,0.4692267477512359,0.3823446631431579,293.1141357421875,297.1499938964844,293.1499938964844,0.0032027766574174,-1212.578369140625,295.47808837890625,0.488916665315628,0.050000000745058,0.2322866469621658,291.1636047363281,291.1499938964844,263.1499938964844,261.607177734375,280.9505615234375,293.78436279296875,291.1648864746094,1.0,0.2593666911125183,0.7431104183197021,0.7431104183197021,1.0,1.0,-1.1717464923858645,0.4911423921585083,0.680604100227356,0.2070311605930328,0.0,0.0,0.5639499425888062,49.114654541015625,46.0,32.34737014770508,-12087.6005859375,189.21530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031616210937,307.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1484375,18000.0,0.0,0.0,0.2922334969043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5651888847351074,0.5651949644088745,-6.021833542035893e-06,0.0,0.0002965798485092,0.0,0.0,37.40904998779297,0.0,0.0,0.0,0.3925836086273193,4.0,0.0,1.0
672060,293.0956726074219,297.1499938964844,293.1499938964844,0.1367977261543274,-2946.781005859375,304.145751953125,0.8052443265914917,0.2076228410005569,0.1878257989883422,293.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.4899091124534607,0.050000000745058,0.0489502176642417,293.0369567871094,297.1499938964844,293.1499938964844,0.1138002425432205,-1977.8970947265625,304.14013671875,0.7659228444099426,0.1793894469738006,0.1261243969202041,293.1283264160156,297.1499938964844,293.1499938964844,0.3125805854797363,-5973.90283203125,304.1708068847656,0.9990000128746032,0.4714865088462829,0.3800394237041473,293.11260986328125,297.1499938964844,293.1499938964844,0.003208570415154,-1214.605224609375,295.4907531738281,0.4899091124534607,0.050000000745058,0.2321987599134445,291.1670837402344,291.1499938964844,263.1499938964844,261.6066589355469,280.9540405273437,293.7882385253906,291.16717529296875,1.0,0.2586092352867126,0.7429808974266052,0.7429808974266052,1.0,1.0,-1.170282959938049,0.4904752075672149,0.6798077821731567,0.2066525816917419,0.0,0.0,0.5624361038208008,48.62482070922852,46.0,18.673810958862305,-12051.4853515625,187.7761688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101501464844,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.88671875,18000.0,0.0,0.0,0.2928513884544372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5618532299995422,0.5618591904640198,-5.999861514283111e-06,0.0,0.0002972069196403,0.0,0.0,36.99962615966797,0.0,0.0,0.0,0.391417384147644,4.0,0.0,1.0
672120,293.0971984863281,297.1499938964844,293.1499938964844,0.1371203958988189,-2952.3447265625,304.1459350585937,0.8066737651824951,0.2080125957727432,0.1881521642208099,293.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4904789924621582,0.050000000745058,0.0489396676421165,293.0392150878906,297.1499938964844,293.1499938964844,0.114664189517498,-1989.9522705078125,304.1403503417969,0.7683320641517639,0.1803745031356811,0.1268734633922577,293.11846923828125,297.1499938964844,293.1499938964844,0.3111815750598907,-5953.37939453125,304.1695556640625,0.9990000128746032,0.4736932516098022,0.3787210583686828,293.1108703613281,297.1499938964844,293.1499938964844,0.0032161346171051,-1217.504150390625,295.5009155273437,0.4904789924621582,0.050000000745058,0.2321487218141555,291.1656799316406,291.1499938964844,263.1499938964844,261.6060791015625,280.95263671875,293.78436279296875,291.1650085449219,1.0,0.2582552134990692,0.7428514361381531,0.7428514361381531,1.0,1.0,-1.1699178218841553,0.4902916848659515,0.6796261668205261,0.2065455764532089,0.0,0.0,0.5615130662918091,48.35260772705078,49.0,6.131716728210449,-12032.5654296875,187.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226318359375,307.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3203125,18000.0,0.0,0.0,0.2933945059776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5593777298927307,0.5593836903572083,-5.980855803500162e-06,0.0,0.0002977581170853,0.0,0.0,36.683841705322266,0.0,0.0,0.0,0.3905133605003357,4.0,0.0,1.0
672180,293.0979919433594,297.1499938964844,293.1499938964844,0.1375418305397033,-2959.6806640625,304.1459045410156,0.807594895362854,0.2085237801074981,0.1885656863451004,293.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4906744956970215,0.050000000745058,0.0489360615611076,293.0421142578125,297.1499938964844,293.1499938964844,0.1154060140252113,-2000.2900390625,304.1407775878906,0.7698937654495239,0.1812116503715515,0.1274915188550949,293.1102294921875,297.1499938964844,293.1499938964844,0.3106694519519806,-5946.779296875,304.1669311523437,0.9990000128746032,0.4757176041603088,0.3782697021961212,293.10906982421875,297.1499938964844,293.1499938964844,0.0032251253724098,-1221.0257568359375,295.5100402832031,0.4906744956970215,0.050000000745058,0.2321316003799438,291.1619873046875,291.1499938964844,263.1499938964844,261.6054992675781,280.9506225585937,293.7803955078125,291.1611328125,1.0,0.2582643032073974,0.7427219748497009,0.7427219748497009,1.0,1.0,-1.1705886125564575,0.4905630648136139,0.680025577545166,0.2066923379898071,0.0,0.0,0.5610787272453308,48.27078628540039,49.0,-2.1869492530822754,-12029.3955078125,187.1679077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,307.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.791015625,18000.0,0.0,0.0,0.2938762307167053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5578935742378235,0.557899534702301,-5.9675098782463465e-06,0.0,0.0002982470032293,0.0,0.0,36.48540878295898,0.0,0.0,0.0,0.3899430930614471,4.0,0.0,1.0
