time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1379994451999664,-2967.651123046875,304.14581298828125,0.8080211281776428,0.2089982032775879,0.1890119016170501,293.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4905453026294708,0.050000000745058,0.0489384345710277,293.0442810058594,297.1499938964844,293.1499938964844,0.1161519214510917,-2010.6905517578125,304.1410827636719,0.7709412574768066,0.1821538805961609,0.128108873963356,293.1038513183594,297.1499938964844,293.1499938964844,0.3109056949615478,-5951.81787109375,304.16339111328125,0.9990000128746032,0.4774760603904724,0.3785678148269653,293.1072692871094,297.1499938964844,293.1499938964844,0.0032348169479519,-1224.8341064453125,295.51910400390625,0.4905453026294708,0.050000000745058,0.2321428656578064,291.1576843261719,291.1499938964844,263.1499938964844,261.6048889160156,280.9480285644531,293.7763671875,291.1567687988281,1.0,0.258597582578659,0.7425925135612488,0.7425925135612488,1.0,1.0,-1.17223858833313,0.4912643730640411,0.6809742450714111,0.207079604268074,0.0,0.0,0.5609923601150513,48.35419845581055,52.0,-7.32466459274292,-12039.1884765625,187.8554077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554382324219,307.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.35546875,18000.0,0.0,0.0,0.2943119704723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5571893453598022,0.5571953058242798,-5.9597073231998365e-06,0.0,0.0002986892359331,0.0,0.0,36.384056091308594,0.0,0.0,0.0,0.389651894569397,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1384358555078506,-2975.248779296875,304.1457824707031,0.80792635679245,0.2094359248876571,0.189426377415657,293.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4901284873485565,0.050000000745058,0.0489461235702037,293.0455322265625,297.1499938964844,293.1499938964844,0.117010161280632,-2022.6741943359373,304.1411437988281,0.7717283368110657,0.1832468062639236,0.1288245320320129,293.0995178222656,297.1499938964844,293.1499938964844,0.3118171393871307,-5967.27490234375,304.1593017578125,0.9990000128746032,0.4789086580276489,0.3795311450958252,293.1055603027344,297.1499938964844,293.1499938964844,0.0032449965365231,-1228.846435546875,295.5279846191406,0.4901284873485565,0.050000000745058,0.2321793437004089,291.1529235839844,291.1499938964844,263.1499938964844,261.6042175292969,280.9449462890625,293.7722473144531,291.15191650390625,1.0,0.2592244148254394,0.7424630522727966,0.7424630522727966,1.0,1.0,-1.1748038530349731,0.4923677146434784,0.6824361085891724,0.2076919227838516,0.0,0.0,0.5612733364105225,48.58528518676758,52.0,-10.683781623840332,-12060.1025390625,189.12994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722229003906,307.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.2947160601615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5571693778038025,0.55717533826828,-5.956793302175356e-06,0.0,0.000299099338008,0.0,0.0,36.367584228515625,0.0,0.0,0.0,0.3896125853061676,4.0,0.0,1.0
672360,293.1011047363281,297.1499938964844,293.1499938964844,0.1388600468635559,-2982.634521484375,304.1457824707031,0.807387113571167,0.2098496854305267,0.1898196190595626,293.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.4894616603851318,0.050000000745058,0.0489585101604461,293.0461730957031,297.1499938964844,293.1499938964844,0.1179816573858261,-2036.24072265625,304.1409912109375,0.7723081707954407,0.1844402253627777,0.1296376585960388,293.0972900390625,297.1499938964844,293.1499938964844,0.3133309185504913,-5991.95654296875,304.1548767089844,0.9990000128746032,0.4799872636795044,0.3810769915580749,293.1039123535156,297.1499938964844,293.1499938964844,0.0032556024380028,-1233.0404052734375,295.5366516113281,0.4894616603851318,0.050000000745058,0.232238084077835,291.147705078125,291.1499938964844,263.1499938964844,261.603515625,280.9384155273437,293.7630310058594,291.14654541015625,1.0,0.2601110935211181,0.7422811985015869,0.7422811985015869,1.0,1.0,-1.1781920194625854,0.4938245713710785,0.6843674778938293,0.2084989547729492,0.0,0.0,0.5619486570358276,48.94702911376953,55.0,-13.317628860473633,-12092.6083984375,190.93380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,307.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.662109375,18000.0,0.0,0.0,0.2951045632362366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5578575730323792,0.5578635334968567,-5.958643214398762e-06,0.0,0.0002994936075992,0.0,0.0,36.437408447265625,0.0,0.0,0.0,0.3898296356201172,4.0,0.0,1.0
672420,293.1022644042969,297.1499938964844,293.1499938964844,0.1392884850502014,-2990.113525390625,304.1457824707031,0.8064357042312622,0.2102462351322174,0.1901987046003341,293.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4885603785514831,0.050000000745058,0.0489753931760787,293.0472717285156,297.1499938964844,293.1499938964844,0.118973858654499,-2050.08544921875,304.14080810546875,0.772513747215271,0.1855420470237732,0.1304539889097213,293.09716796875,297.1499938964844,293.1499938964844,0.3154459595680237,-6025.81396484375,304.150146484375,0.9990000128746032,0.4806854128837585,0.3831743001937866,293.1023864746094,297.1499938964844,293.1499938964844,0.0032664791215211,-1237.399169921875,295.5444030761719,0.4885603785514831,0.050000000745058,0.2323181927204132,291.1412048339844,291.1499938964844,263.1499938964844,261.602783203125,280.9258117675781,293.7437744140625,291.1396789550781,1.0,0.261231005191803,0.7420993447303772,0.7420993447303772,1.0,1.0,-1.182260274887085,0.4955799579620361,0.686680257320404,0.2094740569591522,0.0,0.0,0.5631809830665588,49.4326171875,55.0,-16.740999221801758,-12136.896484375,193.2143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993225097656,307.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.240234375,18000.0,0.0,0.0,0.2954976260662079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5593868494033813,0.5593928098678589,-5.965747732261661e-06,0.0,0.0002998925046995,0.0,0.0,36.60803985595703,0.0,0.0,0.0,0.390350192785263,4.0,0.0,1.0
672480,293.1033630371094,297.1499938964844,293.1499938964844,0.1397196352481842,-2997.6494140625,304.145751953125,0.80511075258255,0.2106296569108963,0.1905682832002639,293.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4874467551708221,0.050000000745058,0.0489964708685874,293.0487670898437,297.1499938964844,293.1499938964844,0.1199065893888473,-2063.07861328125,304.14080810546875,0.7722468376159668,0.1865496337413787,0.1312051713466644,293.0990295410156,297.1499938964844,293.1499938964844,0.3181091248989105,-6067.9521484375,304.145263671875,0.9990000128746032,0.4809897541999817,0.3857755959033966,293.1010131835937,297.1499938964844,293.1499938964844,0.003277804236859,-1241.9664306640625,295.5513610839844,0.4874467551708221,0.050000000745058,0.2324181497097015,291.1336669921875,291.1499938964844,263.1499938964844,261.6020202636719,280.9110717773437,293.72125244140625,291.13214111328125,1.0,0.2625546753406524,0.7419174909591675,0.7419174909591675,1.0,1.0,-1.1868728399276731,0.4975756108760834,0.6892971992492676,0.2105840593576431,0.0,0.0,0.565022349357605,50.03229141235352,58.0,-18.809171676635746,-12192.3466796875,195.9153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,307.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.36328125,18000.0,0.0,0.0,0.2959149181842804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5620041489601135,0.5620101094245911,-5.979514753562398e-06,0.0,0.0003003160236403,0.0,0.0,36.90937805175781,0.0,0.0,0.0,0.3912551999092102,4.0,0.0,1.0
672540,293.1044921875,297.1499938964844,293.1499938964844,0.1401389837265014,-3004.966552734375,304.145751953125,0.8034663200378418,0.211001768708229,0.1909305155277252,293.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4861448109149933,0.050000000745058,0.0490213669836521,293.050537109375,297.1499938964844,293.1499938964844,0.120775856077671,-2075.155517578125,304.1408996582031,0.7715739011764526,0.1874853819608688,0.1319011598825454,293.1028747558594,297.1499938964844,293.1499938964844,0.321235716342926,-6116.96484375,304.14044189453125,0.9990000128746032,0.4808810353279114,0.3888260424137115,293.099853515625,297.1499938964844,293.1499938964844,0.0032892294693738,-1246.550048828125,295.55828857421875,0.4861448109149933,0.050000000745058,0.2325362563133239,291.12652587890625,291.1499938964844,263.1499938964844,261.6012268066406,280.8948059082031,293.6966247558594,291.12518310546875,1.0,0.2640610039234161,0.7417356967926025,0.7417356967926025,1.0,1.0,-1.191975712776184,0.499788224697113,0.6921875476837158,0.2118156403303146,0.0,0.0,0.5673081278800964,50.73606491088867,58.0,-19.000917434692383,-12257.330078125,199.0063323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,307.3644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.08203125,18000.0,0.0,0.0,0.2963779866695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5656409859657288,0.5656470060348511,-6.0004977058270015e-06,0.0,0.0003007859631907,0.0,0.0,37.34008026123047,0.0,0.0,0.0,0.3925283253192901,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1405448019504547,-3012.032470703125,304.1457824707031,0.8015614151954651,0.2113640010356903,0.1912865042686462,293.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.4846805930137634,0.050000000745058,0.0490496344864368,293.0524597167969,297.1499938964844,293.1499938964844,0.1215941682457923,-2086.495361328125,304.1410522460937,0.7705765962600708,0.1883664280176162,0.132556065917015,293.1085510253906,297.1499938964844,293.1499938964844,0.3247589468955993,-6171.77197265625,304.1357727050781,0.9990000128746032,0.4803621768951416,0.3922606408596039,293.098876953125,297.1499938964844,293.1499938964844,0.0033005774021148,-1251.0736083984375,295.5654296875,0.4846805930137634,0.050000000745058,0.2326703518629074,291.1200866699219,291.1499938964844,263.1499938964844,261.60040283203125,280.8778076171875,293.671142578125,291.118896484375,1.0,0.2657251358032226,0.7415538430213928,0.7415538430213928,1.0,1.0,-1.197506308555603,0.5021906495094299,0.6953156590461731,0.2131534069776535,0.0,0.0,0.5699461102485657,51.53171920776367,61.0,-18.215913772583008,-12329.033203125,202.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,307.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.08203125,18000.0,0.0,0.0,0.2969027757644653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5700697302818298,0.5700757503509521,-6.027640210959362e-06,0.0,0.0003013185923919,0.0,0.0,37.87685394287109,0.0,0.0,0.0,0.3941007554531097,4.0,0.0,1.0
672660,293.1066589355469,297.1499938964844,293.1499938964844,0.1409385204315185,-3018.87451171875,304.1458435058594,0.7994335889816284,0.2117171585559845,0.191636860370636,293.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4830674529075622,0.050000000745058,0.049081016331911,293.05450439453125,297.1499938964844,293.1499938964844,0.1223704740405082,-2097.22802734375,304.1412658691406,0.7693074345588684,0.1892018914222717,0.1331777125597,293.1159973144531,297.1499938964844,293.1499938964844,0.3286435008049011,-6231.78759765625,304.1313171386719,0.9990000128746032,0.4794271290302276,0.3960382342338562,293.0980529785156,297.1499938964844,293.1499938964844,0.0033118289429694,-1255.5335693359375,295.5726623535156,0.4830674529075622,0.050000000745058,0.2328191995620727,291.1142883300781,291.1499938964844,263.1499938964844,261.5995483398437,280.8607788085937,293.6456604003906,291.1132202148437,1.0,0.2675312161445617,0.7413172721862793,0.7413172721862793,1.0,1.0,-1.2034233808517456,0.5047563910484314,0.698667049407959,0.2145784050226211,0.0,0.0,0.5729110836982727,52.412147521972656,61.0,-16.954246520996094,-12405.91796875,206.22268676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948974609375,307.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.80859375,18000.0,0.0,0.0,0.297503262758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5752063393592834,0.5752124190330505,-6.060358373360941e-06,0.0,0.0003019279974978,0.0,0.0,38.51166534423828,0.0,0.0,0.0,0.3959453403949737,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413210332393646,-3025.509521484375,304.1459045410156,0.7971262335777283,0.2120622247457504,0.1919821798801422,293.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4813197255134582,0.050000000745058,0.049115166068077,293.0565795898437,297.1499938964844,293.1499938964844,0.1231123730540275,-2107.4638671875,304.1415100097656,0.7678222060203552,0.1900004744529724,0.1337729841470718,293.12506103515625,297.1499938964844,293.1499938964844,0.3328424990177154,-6296.25634765625,304.1270751953125,0.9990000128746032,0.478081464767456,0.4001087546348572,293.0973815917969,297.1499938964844,293.1499938964844,0.0033230418339371,-1259.9525146484375,295.580078125,0.4813197255134582,0.050000000745058,0.232981190085411,291.10906982421875,291.1499938964844,263.1499938964844,261.5986633300781,280.8440246582031,293.62091064453125,291.1081237792969,1.0,0.2694593966007232,0.7410807609558105,0.7410807609558105,1.0,1.0,-1.209673523902893,0.507470428943634,0.702203094959259,0.2160855680704116,0.0,0.0,0.5761632323265076,53.36801910400391,64.0,-15.494795799255373,-12486.791015625,210.29676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786315917969,307.4101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17901.68359375,18000.0,0.0,0.0,0.2981921732425689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5809777975082397,0.5809838771820068,-6.098136509535834e-06,0.0,0.0003026271588169,0.0,0.0,39.23786163330078,0.0,0.0,0.0,0.398036241531372,4.0,0.0,1.0
672780,293.10870361328125,297.1499938964844,293.1499938964844,0.1416929215192794,-3031.947998046875,304.1459655761719,0.7946696877479553,0.2123997807502746,0.1923228651285171,293.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.4794411957263946,0.050000000745058,0.0491518825292587,293.0587158203125,297.1499938964844,293.1499938964844,0.1238240450620651,-2117.263427734375,304.1417541503906,0.7661582231521606,0.1907669603824615,0.1343457400798797,293.1356201171875,297.1499938964844,293.1499938964844,0.337325781583786,-6364.68310546875,304.12310791015625,0.9990000128746032,0.4763224124908447,0.4044392704963684,293.0968322753906,297.1499938964844,293.1499938964844,0.0033342288807034,-1264.336669921875,295.587646484375,0.4794411957263946,0.050000000745058,0.2331553548574447,291.1044006347656,291.1499938964844,263.1499938964844,261.5977478027344,280.82781982421875,293.5974426269531,291.10357666015625,1.0,0.2714967131614685,0.740844190120697,0.740844190120697,1.0,1.0,-1.2162209749221802,0.5103180408477783,0.7059028744697571,0.2176666855812072,0.0,0.0,0.5796753168106079,54.39371109008789,64.0,-13.986312866210938,-12570.80078125,214.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562316894531,307.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17890.53515625,18000.0,0.0,0.0,0.2989809215068817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5873383283615112,0.5873444676399231,-6.140740879345685e-06,0.0,0.0003034276305697,0.0,0.0,40.05281448364258,0.0,0.0,0.0,0.4003592431545257,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1420551240444183,-3038.208251953125,304.14605712890625,0.7921018600463867,0.2127307802438736,0.1926594674587249,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.477437824010849,0.050000000745058,0.0491908490657806,293.0608215332031,297.1499938964844,293.1499938964844,0.1245104894042015,-2126.698974609375,304.1419982910156,0.7643597722053528,0.1915073543787002,0.1349002420902252,293.14752197265625,297.1499938964844,293.1499938964844,0.3420502245426178,-6436.38818359375,304.1194152832031,0.9990000128746032,0.4741677343845367,0.4089852273464203,293.09637451171875,297.1499938964844,293.1499938964844,0.003345436649397,-1268.704833984375,295.5954284667969,0.477437824010849,0.050000000745058,0.2333402037620544,291.1002502441406,291.1499938964844,263.1499938964844,261.5968017578125,280.8125,293.57574462890625,291.0995178222656,1.0,0.2736250758171081,0.7406076788902283,0.7406076788902283,1.0,1.0,-1.2230156660079956,0.513277530670166,0.7097380757331848,0.2193092852830886,0.0,0.0,0.5834075808525085,55.48059844970703,52.0,-12.499939918518066,-12656.9716796875,219.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,307.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17880.224609375,18000.0,0.0,0.0,0.2998770177364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5942164659500122,0.5942226052284241,-6.187759936437942e-06,0.0,0.00030433703796,0.0,0.0,40.95054626464844,0.0,0.0,0.0,0.402890533208847,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1423516124486923,-3043.270751953125,304.146240234375,0.7924163341522217,0.2130720317363739,0.1929606795310974,293.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.4773638844490051,0.050000000745058,0.0491922572255134,293.0628356933594,297.1499938964844,293.1499938964844,0.1251221895217895,-2135.05029296875,304.1423645019531,0.765224277973175,0.1922423541545868,0.1354144215583801,293.1585693359375,297.1499938964844,293.1499938964844,0.3425865173339844,-6442.12158203125,304.1241149902344,0.9990000128746032,0.4720261096954345,0.4091512560844421,293.0959167480469,297.1499938964844,293.1499938964844,0.0033544658217579,-1272.1214599609375,295.604736328125,0.4773638844490051,0.050000000745058,0.2333468943834304,291.098388671875,291.1499938964844,263.1499938964844,261.5958251953125,280.80303955078125,293.5585327148437,291.09912109375,1.0,0.2734629511833191,0.7403711676597595,0.7403711676597595,1.0,1.0,-1.224210262298584,0.5137422680854797,0.7104679942131042,0.219629019498825,0.0,0.0,0.5870688557624817,55.53594970703125,52.0,-3.2341158390045166,-12709.984375,219.7971954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79669189453125,307.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17872.716796875,18000.0,0.0,0.0,0.3008671104907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6014905571937561,0.6014967560768127,-6.23887854089844e-06,0.0,0.0003053418768104,0.0,0.0,41.920597076416016,0.0,0.0,0.0,0.4055825769901275,4.0,0.0,1.0
672960,293.1112976074219,297.1499938964844,293.1499938964844,0.1424953937530517,-3045.489013671875,304.14666748046875,0.7948582172393799,0.2134247422218322,0.1932471990585327,293.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.4787124693393707,0.050000000745058,0.0491660460829734,293.0646667480469,297.1499938964844,293.1499938964844,0.1255909502506256,-2141.27197265625,304.14288330078125,0.7680749893188477,0.1929862350225448,0.1359104961156845,293.1648254394531,297.1499938964844,293.1499938964844,0.3396488726139068,-6394.09326171875,304.1342163085937,0.9990000128746032,0.4706836938858032,0.4061024188995361,293.0954895019531,297.1499938964844,293.1499938964844,0.0033605969510972,-1273.9163818359375,295.621337890625,0.4787124693393707,0.050000000745058,0.233222559094429,291.1075744628906,291.1499938964844,263.1499938964844,261.5948181152344,280.7997436523437,293.54791259765625,291.1104736328125,1.0,0.2721081376075744,0.740105152130127,0.740105152130127,1.0,1.0,-1.221312165260315,0.5124043822288513,0.7089077830314636,0.2188953906297683,0.0,0.0,0.5890347361564636,54.830345153808594,40.0,16.11890983581543,-12726.8671875,217.3188018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76776123046875,307.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17891.333984375,18000.0,0.0,0.0,0.3018932342529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.607535719871521,0.6075419783592224,-6.287471023824764e-06,0.0,0.0003063832409679,0.0,0.0,42.77082061767578,0.0,0.0,0.0,0.4078433811664581,4.0,0.0,1.0
673020,293.1119384765625,297.1499938964844,293.1499938964844,0.1425429582595825,-3045.932861328125,304.1471862792969,0.7990135550498962,0.213786244392395,0.1935224533081054,293.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4811299443244934,0.050000000745058,0.0491188131272792,293.0662841796875,297.1499938964844,293.1499938964844,0.1259765028953552,-2146.260009765625,304.1434936523437,0.7725740075111389,0.1937489807605743,0.1364006102085113,293.1652526855469,297.1499938964844,293.1499938964844,0.3340204060077667,-6304.73486328125,304.1473388671875,0.9990000128746032,0.470408171415329,0.4005483090877533,293.094970703125,297.1499938964844,293.1499938964844,0.003363856812939,-1274.31396484375,295.6431579589844,0.4811299443244934,0.050000000745058,0.2329984903335571,291.124267578125,291.1499938964844,263.1499938964844,261.5937805175781,280.801513671875,293.5428466796875,291.12799072265625,1.0,0.2696786522865295,0.7398391962051392,0.7398391962051392,1.0,1.0,-1.2152409553527832,0.5096666812896729,0.7055743336677551,0.2173735946416854,0.0,0.0,0.58909672498703,53.54577255249024,40.0,32.65678024291992,-12700.908203125,212.5615997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461853027344,307.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.5703125,18000.0,0.0,0.0,0.3028966784477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6103419661521912,0.6103482842445374,-6.318907708191546e-06,0.0,0.0003074016130995,0.0,0.0,43.21807861328125,0.0,0.0,0.0,0.4089810252189636,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1425501108169555,-3045.6494140625,304.1476745605469,0.8048016428947449,0.2141564041376114,0.1937883794307708,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4844780266284942,0.050000000745058,0.0490534715354442,293.0676574707031,297.1499938964844,293.1499938964844,0.1263355463743209,-2150.859130859375,304.1440124511719,0.7787018418312073,0.1945383250713348,0.1368932276964187,293.1593322753906,297.1499938964844,293.1499938964844,0.3260574638843536,-6179.60302734375,304.1623229980469,0.9990000128746032,0.4713697731494903,0.3927350640296936,293.09423828125,297.1499938964844,293.1499938964844,0.0033657373860478,-1274.08056640625,295.6673278808594,0.4844780266284942,0.050000000745058,0.2326885461807251,291.1436462402344,291.1499938964844,263.1499938964844,261.5927429199219,280.8078308105469,293.54302978515625,291.147705078125,1.0,0.266288012266159,0.7395732402801514,0.7395732402801514,1.0,1.0,-1.206324815750122,0.5056780576705933,0.7006468176841736,0.2151473760604858,0.0,0.0,0.5875915288925171,51.76161575317383,43.0,44.06789016723633,-12636.1171875,205.8613128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366943359375,307.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.3038106560707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6098736524581909,0.6098799705505371,-6.327866231004009e-06,0.0,0.0003083291812799,0.0,0.0,43.22178268432617,0.0,0.0,0.0,0.4089272618293762,4.0,0.0,1.0
673140,293.11309814453125,297.1499938964844,293.1499938964844,0.142584353685379,-3045.869873046875,304.1480407714844,0.8088650107383728,0.2145190387964248,0.1940773278474807,293.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4867112934589386,0.050000000745058,0.0490104034543037,293.0688781738281,297.1499938964844,293.1499938964844,0.1267351508140564,-2156.041015625,304.1443786621094,0.7832979559898376,0.1953415423631668,0.1374177634716034,293.14874267578125,297.1499938964844,293.1499938964844,0.320414662361145,-6091.90625,304.17022705078125,0.9990000128746032,0.4733293652534485,0.3874973058700561,293.09326171875,297.1499938964844,293.1499938964844,0.0033691863063722,-1274.4686279296875,295.69207763671875,0.4867112934589386,0.050000000745058,0.2324842512607574,291.16278076171875,291.1499938964844,263.1499938964844,261.5916442871094,280.8143005371094,293.5468444824219,291.1658630371094,1.0,0.2644129693508148,0.7393072843551636,0.7393072843551636,1.0,1.0,-1.2007122039794922,0.503171443939209,0.6975407600402832,0.213672786951065,0.0,0.0,0.5848037600517273,50.58821105957031,43.0,44.58639907836914,-12573.22265625,201.5864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,307.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.529296875,18000.0,0.0,0.0,0.3045949637889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.606425940990448,0.6064322590827942,-6.314387974271085e-06,0.0,0.0003091251710429,0.0,0.0,42.81097412109375,0.0,0.0,0.0,0.4077610969543457,4.0,0.0,1.0
673200,293.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481018066406,0.8117663264274597,0.0,0.1943704783916473,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.4882595241069793,0.0,0.0489809550344944,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444396972656,0.786877453327179,0.0,0.1379588395357132,293.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.173583984375,0.9990000128746032,0.0,0.3838753402233124,293.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7119140625,0.4882595241069793,0.0,0.2323445528745651,291.1730651855469,294.1499938964844,263.1499938964844,261.5905456542969,280.8200988769531,293.551513671875,291.17413330078125,0.0,0.0,0.7390413284301758,0.7390413284301758,1.0,1.0,-1.1971616744995115,0.5015650391578674,0.6955966949462891,0.2127377837896347,0.0,0.0,0.0,49.79072189331055,60.0,32.09174346923828,-12515.9375,198.7877197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7555236816406,307.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.552734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6014193892478943,0.6014257073402405,-6.284456048888387e-06,0.0,0.0,0.0,0.0,42.1622428894043,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874206542969,0.3784768283367157,0.0,0.0006716582574881,293.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0007072822190821,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0545654296875,0.0704356804490089,0.0,0.0005224008928053,292.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88189697265625,0.3784768283367157,0.0,0.0007072889129631,293.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6344909667969,0.0,0.0,0.0033550423104315,291.1907958984375,294.1499938964844,263.1503601074219,261.5897216796875,280.3669128417969,292.03057861328125,291.1841125488281,0.0,0.0,0.5912330150604248,0.5912330150604248,1.0,1.0,-0.0071529867127537,0.0066153076477348,0.0005376789486035,-0.0096188196912407,0.0,0.0,0.0,-0.0380138717591762,60.0,24.0830078125,-0.0,-3.492322775855428e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,5.5995769798755646e-08,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907071887657053e-12,1.4907218254950338e-12,-1.462479972976007e-17,0.0,0.0,0.0,0.0,2.1365751095075968e-22,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7575988769531,0.0,0.0,0.0007958670030348,293.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0002693818532861,292.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9188842773437,0.0,0.0,0.0005709484685212,292.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,0.0017361268401145,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5434265136719,0.0,0.0,0.0012778314994648,291.1943664550781,294.1499938964844,263.1513671875,261.58953857421875,279.36834716796875,289.7272033691406,291.1728820800781,0.0,0.0,0.443424791097641,0.443424791097641,1.0,1.0,-0.0058830869384109,0.004195699468255,0.0016873872373253,-0.0119223715737462,0.0,0.0,0.0,-0.0321514345705509,60.0,-75.75469970703125,-0.0,-2.1233238385320874e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.836912460546792e-18,6.836912460546792e-18,-0.0,0.0,0.0,0.0,0.0,-2.2874159381616125e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7090148925781,0.0,0.0,0.0001153839475591,293.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001041866125888,292.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8702697753906,0.0,0.0,8.827997226035222e-05,292.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378845214844,0.0,0.0,0.0001488520647399,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5219116210937,0.0,0.0,0.0004942164523527,291.1947021484375,294.1499938964844,263.1530456542969,261.5899353027344,279.04229736328125,286.8345031738281,291.16864013671875,0.0,0.0,0.2956165075302124,0.2956165075302124,1.0,1.0,-0.0011411776067689,0.0013243010034784,-0.0001831233821576,-0.0136239537969231,0.0,0.0,0.0,-0.0080954385921359,60.0,-57.80125045776367,-0.0,-8.87911681957121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6924743652344,0.0,0.0,9.460312139708547e-05,293.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.91413471638225e-05,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.85272216796875,0.0,0.0,7.353971159318462e-05,292.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72705078125,0.0,0.0,0.000100378798379,292.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072631835937,0.0,0.0,0.000470283877803,291.1948547363281,294.1499938964844,263.1553955078125,261.5909118652344,278.8955078125,284.0682678222656,291.1670227050781,0.0,0.0,0.1478082537651062,0.1478082537651062,1.0,1.0,-0.0010056598111987,0.0003869684587698,0.0006186913815326,-0.0145562002435326,0.0,0.0,0.0,-0.0077072069980204,60.0,-33.7974967956543,-0.0,-6.894705251170309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67694091796875,0.0,0.0,9.403501462657005e-05,293.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.900834993459284e-05,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8362121582031,0.0,0.0,7.31371546862647e-05,292.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.717529296875,0.0,0.0,9.904584294417872e-05,292.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.492919921875,0.0,0.0,0.0004696529940702,291.19500732421875,294.1499938964844,263.1583251953125,261.5924377441406,278.7550964355469,281.6169128417969,291.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017822496592,1.9407018214678832e-08,0.0010017628083005,-0.0149699607864022,0.0,0.0,0.0,-0.0078247115015983,60.0,-24.491107940673828,-0.0,-6.84431213926473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615295410156,0.0,0.0,9.402808791492134e-05,293.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.901485464069992e-05,292.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8197937011719,0.0,0.0,7.313292735489085e-05,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080993652344,0.0,0.0,9.901675366563722e-05,292.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786682128906,0.0,0.0,0.0004696838441304,291.19512939453125,294.1499938964844,263.1618957519531,261.59454345703125,278.6160888671875,279.4485778808594,291.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019209003075,6.088461734776729e-09,0.0010019148467108,-0.0150030273944139,0.0,0.0,0.0,-0.0078311264514923,60.0,-21.094566345214844,-0.0,-6.844259559102285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462097167969,0.0,0.0,9.403886360814796e-05,293.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.902649617288262e-05,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8034973144531,0.0,0.0,7.314133108593524e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6987609863281,0.0,0.0,9.902763849822804e-05,292.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644775390625,0.0,0.0,0.0004697390540968,291.1952514648437,294.1499938964844,263.1660461425781,261.59716796875,278.47833251953125,277.53094482421875,291.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020367335528,6.102256921991511e-09,0.001002030679956,-0.0150392325595021,0.0,0.0,0.0,-0.0078379660844802,60.0,-19.861452102661133,-0.0,-6.845842648317557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309814453125,0.0,0.0,9.405097807757556e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.90392582025379e-05,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7872619628906,0.0,0.0,7.31507534510456e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894226074219,0.0,0.0,9.904040052788332e-05,292.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45037841796875,0.0,0.0,0.000469799619168,291.19537353515625,294.1499938964844,263.1707458496094,261.60028076171875,278.34185791015625,275.8351135253906,291.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41779899597168,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6158447265625,0.0,0.0,9.406404569745064e-05,293.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.905303159030154e-05,292.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7711486816406,0.0,0.0,7.316091796383262e-05,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.68017578125,0.0,0.0,9.905415936373174e-05,292.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363708496094,0.0,0.0,0.0004698649572674,291.19549560546875,294.1499938964844,263.176025390625,261.6039123535156,278.20660400390625,274.33624267578125,291.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023043723776,6.133548335895966e-09,0.0010022982023656,-0.0151212029159069,0.0,0.0,0.0,-0.007853478193283,60.0,-19.257980346679688,-0.0,-6.84949910123578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60076904296875,0.0,0.0,9.407805191585794e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.90677799563855e-05,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.755126953125,0.0,0.0,7.317181007238105e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,9.906890045385808e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224548339844,0.0,0.0,0.000469934893772,291.19561767578125,294.1499938964844,263.18182373046875,261.6080322265625,278.0726013183594,273.0111999511719,291.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19929885864257,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858154296875,0.0,0.0,9.409294580109416e-05,293.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.908347419695927e-05,291.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7392272949219,0.0,0.0,7.318339339690283e-05,291.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618347167969,0.0,0.0,9.908458741847426e-05,292.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085998535156,0.0,0.0,0.0004700093413703,291.1957397460937,294.1499938964844,263.1881408691406,261.61260986328125,277.9398193359375,271.8409423828125,291.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026114759966,6.169460942118121e-09,0.0010026053059846,-0.0152152795344591,0.0,0.0,0.0,-0.0078712813556194,60.0,-19.177589416503903,-0.0,-6.853697698261385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5709533691406,0.0,0.0,9.41087055252865e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.910007793223484e-05,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.723388671875,0.0,0.0,7.319565338548273e-05,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527404785156,0.0,0.0,9.91011838777922e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39483642578125,0.0,0.0,0.0004700880963355,291.1958312988281,294.1499938964844,263.1949462890625,261.6176147460937,277.8082275390625,270.8070678710937,291.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.168346405029297,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5561828613281,0.0,0.0,9.412530926056206e-05,293.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.911756205838174e-05,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7076416015625,0.0,0.0,7.32085682102479e-05,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437072753906,0.0,0.0,9.911866072798148e-05,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38116455078125,0.0,0.0,0.0004701710422523,291.1959228515625,294.1499938964844,263.2022399902344,261.6230773925781,277.6778869628906,269.8949279785156,291.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029554832726,6.209690983638438e-09,0.0010029493132606,-0.0153206633403897,0.0,0.0,0.0,-0.0078912256285548,60.0,-19.163589477539062,-0.0,-6.858402201714854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5414733886719,0.0,0.0,9.414270607521756e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.913589019561186e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920166015625,0.0,0.0,7.322210149141029e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347351074219,0.0,0.0,9.9136981589254e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675537109375,0.0,0.0,0.0004702579753939,291.196044921875,294.1499938964844,263.2099914550781,261.6289367675781,277.5487670898437,269.090087890625,291.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003140467219,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160127639770508,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5268859863281,0.0,0.0,9.416086686542258e-05,293.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.915502596413717e-05,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67645263671875,0.0,0.0,7.323622412513942e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62579345703125,0.0,0.0,9.915611008182168e-05,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540344238281,0.0,0.0,0.0004703487502411,291.1961364746094,294.1499938964844,263.2181701660156,261.6352233886719,277.4208068847656,268.38043212890625,291.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.156938552856445,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5123596191406,0.0,0.0,9.417976980330424e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.917493298416956e-05,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610107421875,0.0,0.0,7.325092155952007e-05,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,9.917600982589649e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,0.0004704431630671,291.1962280273437,294.1499938964844,263.226806640625,261.641845703125,277.2940673828125,267.75506591796875,291.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15367889404297,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979248046875,0.0,0.0,9.41993566812016e-05,293.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.91955675999634e-05,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6456298828125,0.0,0.0,7.326616469072178e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080627441406,0.0,0.0,9.919663716573268e-05,292.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,0.0004705410392489,291.1963195800781,294.1499938964844,263.2358093261719,261.6488647460937,277.16851806640625,267.20440673828125,291.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037430329248,6.301777766282157e-09,0.0010037367464974,-0.0155618889257311,0.0,0.0,0.0,-0.0079368762671947,60.0,-19.15022850036621,-0.0,-6.86917687175992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
