time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48358154296875,0.0,0.0,9.421960567124188e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.921688615577295e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.63037109375,0.0,0.0,7.328190986299887e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,9.921795572154224e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0004706422041635,291.1963806152344,294.1499938964844,263.2452392578125,261.6562194824219,277.04412841796875,266.71978759765625,291.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.146547317504883,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46929931640625,0.0,0.0,9.424045856576412e-05,293.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.92388595477678e-05,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6151733398437,0.0,0.0,7.329812797252089e-05,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,9.923992183757946e-05,292.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0004707464249804,291.19647216796875,294.1499938964844,263.2550048828125,261.6639099121094,276.9208984375,266.2938232421875,291.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041802888736,6.352904424744565e-09,0.0010041738860309,-0.0156958159059286,0.0,0.0,0.0,-0.0079622222110629,60.0,-19.142621994018555,-0.0,-6.875163194308699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4551086425781,0.0,0.0,9.426189353689551e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.9261429568287e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60009765625,0.0,0.0,7.331479719141498e-05,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5818786621094,0.0,0.0,9.926248458214104e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0004708534979727,291.196533203125,294.1499938964844,263.26513671875,261.67193603515625,276.798828125,265.91973876953125,291.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13845443725586,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,9.428385237697512e-05,293.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.928455983754247e-05,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5850830078125,0.0,0.0,7.333188113989308e-05,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,9.928560757543892e-05,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.0004709632194135,291.1966247558594,294.1499938964844,263.2756042480469,261.68023681640625,276.6779479980469,265.59161376953125,291.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046418756246,6.406879027309742e-09,0.0010046354727819,-0.0158372037112712,0.0,0.0,0.0,-0.0079889800399541,60.0,-19.13405036926269,-0.0,-6.881484893028755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,9.430629143025726e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.930819942383096e-05,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5701599121094,0.0,0.0,7.33493288862519e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646667480469,0.0,0.0,9.930923988576978e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,0.0004710753273684,291.1966857910156,294.1499938964844,263.2864074707031,261.6888122558594,276.5581970214844,265.3041076660156,291.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.1294174194336,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4130554199219,0.0,0.0,9.432916704099624e-05,293.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.933229011949152e-05,291.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5553283691406,0.0,0.0,7.336712587857619e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,9.933332330547272e-05,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,0.0004711896181106,291.1967468261719,294.1499938964844,263.2974853515625,261.6976623535156,276.4395751953125,265.052734375,291.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051239514723,6.463253043875738e-09,0.0010051175486296,-0.0159848742187023,0.0,0.0,0.0,-0.0080169271677732,60.0,-19.124555587768555,-0.0,-6.888091519385854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992004394531,0.0,0.0,9.435242100153118e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.935678826877849e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54058837890625,0.0,0.0,7.338521390920505e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54766845703125,0.0,0.0,9.935781417880209e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0004713058297056,291.19677734375,294.1499938964844,263.308837890625,261.7067565917969,276.3221130371094,264.8329772949219,291.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.119478225708008,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,9.437601693207398e-05,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.938163566403092e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5259094238281,0.0,0.0,7.340356387430802e-05,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,9.938266157405452e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,0.000471423700219,291.19683837890625,294.1499938964844,263.3204650878906,261.7160949707031,276.20574951171875,264.6414794921875,291.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11418533325196,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,9.439989662496372e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.940678864950314e-05,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113525390625,0.0,0.0,7.342213211813942e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308532714844,0.0,0.0,9.940780000761153e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,0.00047154299682,291.1968994140625,294.1499938964844,263.3323059082031,261.72564697265625,276.09051513671875,264.4748229980469,291.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10868263244629,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,9.442400187253952e-05,293.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.943217446561904e-05,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4968566894531,0.0,0.0,7.344088226091117e-05,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224914550781,0.0,0.0,9.94331858237274e-05,292.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,0.0004716634284704,291.1969299316406,294.1499938964844,263.3443908691406,261.7353820800781,275.97637939453125,264.33013916015625,291.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061330394819,6.581245770576061e-09,0.0010061264038085,-0.0162939503788948,0.0,0.0,0.0,-0.0080754207447171,60.0,-19.10297584533692,-0.0,-6.901928628622045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,9.444828174309804e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.945774945663288e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4824523925781,0.0,0.0,7.345977064687759e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,9.945875353878364e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,0.0004717847623396,291.19696044921875,294.1499938964844,263.356689453125,261.7453308105469,275.8633728027344,264.2046813964844,291.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09707260131836,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,9.447268530493602e-05,292.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.94834554148838e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681091308594,0.0,0.0,7.347875362029299e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059509277344,0.0,0.0,9.948445222107694e-05,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,0.0004719066782854,291.1969909667969,294.1499938964844,263.3691711425781,261.75543212890625,275.7514343261719,264.0964660644531,291.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006651087664,6.641823535602498e-09,0.0010066444519907,-0.0164526309818029,0.0,0.0,0.0,-0.0081054521724581,60.0,-19.090972900390625,-0.0,-6.90903831923606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,9.449715435039252e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.950922685675324e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.453857421875,0.0,0.0,7.349778024945408e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49774169921875,0.0,0.0,9.951021638698876e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,0.0004720289434771,291.1969909667969,294.1499938964844,263.3818054199219,261.76568603515625,275.6405944824219,264.0032653808594,291.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323857218027,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08468246459961,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,9.452163794776423e-05,292.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.95350128505379e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,7.35168214305304e-05,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895935058594,0.0,0.0,9.95359951048158e-05,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0004721512377727,291.197021484375,294.1499938964844,263.3946228027344,261.77606201171875,275.53082275390625,263.9234619140625,291.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071720462292,6.702732147090273e-09,0.0010071652941405,-0.0166121739894151,0.0,0.0,0.0,-0.0081356465816497,60.0,-19.07820510864257,-0.0,-6.916189931871487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,9.454607061343268e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.956074791261926e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256286621094,0.0,0.0,7.353582623181865e-05,291.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814758300781,0.0,0.0,9.956173016689718e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0004722733283415,291.197021484375,294.1499938964844,263.4075622558594,261.7865600585937,275.422119140625,263.8552551269531,291.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07154655456543,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2780456542969,0.0,0.0,9.457040869165212e-05,292.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.958638111129404e-05,291.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,7.355475827353075e-05,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,9.958735608961432e-05,292.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0004723949241451,291.197021484375,294.1499938964844,263.42059326171875,261.7971496582031,275.3144836425781,263.7974853515625,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076910257339,6.763420046240753e-09,0.0010076842736452,-0.0167711395770311,0.0,0.0,0.0,-0.0081657329574227,60.0,-19.0647087097168,-0.0,-6.923319517682104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26495361328125,0.0,0.0,9.459459397476166e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.961185423890127e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.397705078125,0.0,0.0,7.357356662396342e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46539306640625,0.0,0.0,9.961282194126396e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0004725157341454,291.197021484375,294.1499938964844,263.4337463378906,261.8078308105469,275.2079162597656,263.7486572265625,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.057695388793945,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,9.46185609791428e-05,292.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.96371018118225e-05,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38385009765625,0.0,0.0,7.359220762737095e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573974609375,0.0,0.0,9.963806223822758e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,0.0004726355255115,291.197021484375,294.1499938964844,263.44696044921875,261.818603515625,275.1023864746094,263.7079162597656,291.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.050512313842773,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,9.46422733250074e-05,292.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.966207289835438e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700866699219,0.0,0.0,7.361065217992291e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,9.966303332475944e-05,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0004727539781015,291.1969909667969,294.1499938964844,263.46026611328125,261.82940673828125,274.9978942871094,263.6741638183594,291.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04316139221192,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261657714844,0.0,0.0,9.466567280469462e-05,292.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.968671656679362e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,7.362884934991598e-05,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44158935546875,0.0,0.0,9.968766971724108e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,0.0004728708881884,291.19696044921875,294.1499938964844,263.4735717773437,261.8402404785156,274.8944396972656,263.64654541015625,291.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087047703564,6.881956782223142e-09,0.0010086977854371,-0.0170816294848918,0.0,0.0,0.0,-0.0082244966179132,60.0,-19.0356502532959,-0.0,-6.937256102901301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,9.468870121054351e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.971097460947932e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,7.36467627575621e-05,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,9.971192048396917e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638427734375,0.0,0.0,0.0004729859356302,291.1969299316406,294.1499938964844,263.4869384765625,261.8511047363281,274.7919921875,263.6242370605469,291.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02798080444336,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,9.4711322162766e-05,292.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.973480337066576e-05,291.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32928466796875,0.0,0.0,7.36643560230732e-05,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259033203125,0.0,0.0,9.9735741969198e-05,292.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0004730989458039,291.1968994140625,294.1499938964844,263.50030517578125,261.8619689941406,274.6905822753906,263.606689453125,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009190455079,6.938756236252175e-09,0.001009183586575,-0.0172304064035415,0.0,0.0,0.0,-0.0082526542246341,60.0,-19.02015686035156,-0.0,-6.943939467873862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,9.47334774537012e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.975813736673445e-05,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,9.975906868930906e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0004732096567749,291.19683837890625,294.1499938964844,263.5136413574219,261.8728332519531,274.5901794433594,263.5931701660156,291.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.012184143066406,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,9.47551234276034e-05,292.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.978093294193968e-05,291.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,7.36984220566228e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.410400390625,0.0,0.0,9.97818642645143e-05,292.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0004733178066089,291.19677734375,294.1499938964844,263.5269470214844,261.8836364746094,274.4907531738281,263.58331298828125,291.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096565820276,6.993253975906555e-09,0.0010096495971083,-0.017373152077198,0.0,0.0,0.0,-0.0082796709612011,60.0,-19.00406837463379,-0.0,-6.950354247692303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,9.477621642872693e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.98031537164934e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28912353515625,0.0,0.0,7.371482934104279e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027099609375,0.0,0.0,9.98040777631104e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,0.000473423191579,291.1967163085937,294.1499938964844,263.54022216796875,261.8944091796875,274.392333984375,263.5765380859375,291.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.995813369750977,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.479672007728368e-05,292.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.98247487586923e-05,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759094238281,0.0,0.0,7.373077824013308e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39508056640625,0.0,0.0,9.982566552935168e-05,292.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,0.0004735256370622,291.1966552734375,294.1499938964844,263.55340576171875,261.9051208496094,274.2948913574219,263.572509765625,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100991930812,7.045005911976432e-09,0.0010100920917466,-0.0175087060779333,0.0,0.0,0.0,-0.0083053270354866,60.0,-18.9874267578125,-0.0,-6.956449283279653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,9.481662709731609e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.984571806853636e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,7.374626147793606e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874816894531,0.0,0.0,9.984662756323814e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.0,0.0004736250848509,291.1965637207031,294.1499938964844,263.5665283203125,261.915771484375,274.19842529296875,263.5707702636719,291.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.978918075561523,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,9.483595931669696e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.986607619794086e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,7.376129360636696e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,9.9866978416685e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827575683594,0.0,0.0,0.0004737216513603,291.19647216796875,294.1499938964844,263.5795593261719,261.9263000488281,274.1029357910156,263.5711364746094,291.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97029495239257,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,9.485471673542634e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.988583042286336e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,7.377588917734101e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.37237548828125,0.0,0.0,9.988673264160752e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0004738153947982,291.1963806152344,294.1499938964844,263.5924377441406,261.9367370605469,274.0083923339844,263.5732421875,291.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96158027648925,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,9.487292118137702e-05,292.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.990500257117674e-05,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,7.37900409149006e-05,291.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648986816406,0.0,0.0,9.990589751396328e-05,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601745605469,0.0,0.0,0.0004739063442684,291.1962585449219,294.1499938964844,263.6051940917969,261.947021484375,273.914794921875,263.57684326171875,291.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109097929671,7.1397945333728785e-09,0.0010109026916325,-0.0177569817751646,0.0,0.0,0.0,-0.0083523178473114,60.0,-18.95278549194336,-0.0,-6.967619015085802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,9.489057265454905e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.99235999188386e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,7.380377064691857e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,9.992448758566752e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.948974609375,0.0,0.0,0.0004739945288747,291.1961364746094,294.1499938964844,263.6177673339844,261.9571838378906,273.8221130371094,263.5816650390625,291.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.943931579589844,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07733154296875,0.0,0.0,9.490767843089998e-05,292.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.994162246584892e-05,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,7.38170783733949e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500366210937,0.0,0.0,9.994250285672024e-05,292.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.0,0.0004740800359286,291.1960144042969,294.1499938964844,263.63018798828125,261.9671630859375,273.7303771972656,263.58758544921875,291.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112795280292,7.1830337233791405e-09,0.0010112724266946,-0.0178702361881732,0.0,0.0,0.0,-0.0083737531676888,60.0,-18.935028076171875,-0.0,-6.972717869757616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,9.492425306234507e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.995907748816536e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,7.382997137028724e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426513671875,0.0,0.0,9.995995060307904e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267578125,0.0,0.0,0.0004741628072224,291.19586181640625,294.1499938964844,263.6424255371094,261.9769897460937,273.6395568847656,263.5944519042969,291.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92609405517578,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,9.494028199696912e-05,292.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.997595770983024e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,7.384243508568034e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352966308594,0.0,0.0,9.997683082474396e-05,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91571044921875,0.0,0.0,0.0004742429009638,291.1957397460937,294.1499938964844,263.6544494628906,261.9866027832031,273.5496520996094,263.60205078125,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116263292729,7.223579956416871e-09,0.001011619111523,-0.0179764349013566,0.0,0.0,0.0,-0.0083938539028167,60.0,-18.91714668273925,-0.0,-6.977499822369283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0416259765625,0.0,0.0,9.495577251072972e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.999227768275888e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,7.385448407148942e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280029296875,0.0,0.0,9.999314352171496e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,0.0004743203171528,291.195556640625,294.1499938964844,263.6662292480469,261.9960327148437,273.4606628417969,263.6102905273437,291.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.9081974029541,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,9.497072460362688e-05,292.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001000080301309,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,7.386611105175689e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207397460937,0.0,0.0,0.0001000088886939,292.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89385986328125,0.0,0.0,0.0004743950266856,291.1954040527344,294.1499938964844,263.6777648925781,262.0052185058594,273.37255859375,263.6190185546875,290.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119500802829,7.261438117467378e-09,0.001011942862533,-0.0180755946785211,0.0,0.0,0.0,-0.0084126219153404,60.0,-18.89926147460937,-0.0,-6.981967004549007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,9.498513099970296e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001000232077785,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,7.387732330244035e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,0.0001000240590656,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,0.0004744670295622,291.1952209472656,294.1499938964844,263.68902587890625,262.01416015625,273.2853088378906,263.628173828125,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.890352249145508,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,9.49989989749156e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0001000378106255,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,7.388810627162457e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0001000386619125,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722229003906,0.0,0.0,0.0004745363257825,291.19500732421875,294.1499938964844,263.70001220703125,262.0228576660156,273.198974609375,263.6376037597656,290.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88148307800293,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,9.501232852926478e-05,292.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001000518532237,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104431152344,0.0,0.0,7.389847451122478e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,0.0001000526972347,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86151123046875,0.0,0.0,0.0004746029153466,291.19482421875,294.1499938964844,263.710693359375,262.0312805175781,273.1134948730469,263.64727783203125,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.872671127319336,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
