time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676620,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,9.502512693870813e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001000653355731,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,7.390842802124098e-05,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.0001000661723082,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.850830078125,0.0,0.0,0.0004746668564621,291.1946105957031,294.1499938964844,263.7210388183594,262.0393981933594,273.02886962890625,263.6570739746094,290.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125285480171,7.3290800095549e-09,0.0010125212138518,-0.0182527601718902,0.0,0.0,0.0,-0.008446155115962,60.0,-18.863927841186523,-0.0,-6.989951373270743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,9.503740147920324e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001000782649498,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,7.391797407763079e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2849426269531,0.0,0.0,0.0001000791016849,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,0.0004747282073367,291.1943664550781,294.1499938964844,263.7310485839844,262.0472106933594,272.945068359375,263.6669311523437,290.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342023429817e-09,0.0010126517154276,-0.0182927343994379,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.85527229309082,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606018066406,0.0,0.0,9.5049173978623e-05,292.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001000906631816,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,7.392713450826705e-05,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27789306640625,0.0,0.0,0.0001000914999167,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82965087890625,0.0,0.0,0.000474787026178,291.19415283203125,294.1499938964844,263.74072265625,262.0547180175781,272.86212158203125,263.6768493652344,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127841960638,7.358974318805167e-09,0.0010127768618986,-0.0183310583233833,0.0,0.0,0.0,-0.0084609752520918,60.0,-18.84671401977539,-0.0,-6.993482060124735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9492492675781,0.0,0.0,9.506046626484022e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001001025593723,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,7.393590931314975e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708740234375,0.0,0.0,0.0001001033815555,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0004748434294015,291.1938781738281,294.1499938964844,263.75,262.0618896484375,272.77996826171875,263.6866760253906,290.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.37300398512275e-09,0.0010128968860954,-0.0183678045868873,0.0,0.0,0.0,-0.0084679303690791,60.0,-18.838268280029297,-0.0,-6.995139045784526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93798828125,0.0,0.0,9.507124923402444e-05,292.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001001139171421,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,7.39442984922789e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638854980469,0.0,0.0,0.0001001147393253,292.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086853027344,0.0,0.0,0.0004748973296955,291.1936340332031,294.1499938964844,263.75909423828125,262.06884765625,272.6986694335937,263.69647216796875,290.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130188893526,7.386405265208395e-09,0.001013011438772,-0.0184029042720794,0.0,0.0,0.0,-0.0084745734930038,60.0,-18.82994079589844,-0.0,-6.9967221349998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,9.508151561021803e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001001247292151,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379638671875,0.0,0.0,7.395228021778166e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,0.0001001255441224,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983093261719,0.0,0.0,0.0004749486106447,291.193359375,294.1499938964844,263.7681579589844,262.0757751464844,272.6181335449219,263.7061462402344,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.3991617277613395e-09,0.0010131205199286,-0.0184363164007663,0.0,0.0,0.0,-0.008480898104608,60.0,-18.821596145629883,-0.0,-6.998229196142347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,9.50913454289548e-05,292.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0001001350901788,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.026123046875,0.0,0.0,7.395993452519178e-05,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500305175781,0.0,0.0,0.0001001358978101,292.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879638671875,0.0,0.0,0.0004749977670144,291.19305419921875,294.1499938964844,263.7772216796875,262.08270263671875,272.5384521484375,263.7157592773437,290.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132323950529,7.411380842370363e-09,0.0010132250608876,-0.0184683203697204,0.0,0.0,0.0,-0.0084869554266333,60.0,-18.813194274902344,-0.0,-6.999673018981414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.904541015625,0.0,0.0,9.510090603725983e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001001451601041,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,7.396736327791587e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,0.0001001459677354,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7776794433594,0.0,0.0,0.0004750455264002,291.1927795410156,294.1499938964844,263.7862548828125,262.0895690917969,272.4595031738281,263.725341796875,290.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423258008287803e-09,0.0010133265750482,-0.0184994265437126,0.0,0.0,0.0,-0.00849284324795,60.0,-18.804712295532227,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,9.511026291875167e-05,292.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001001550190267,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025939941406,0.0,0.0,7.397464651148766e-05,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362976074219,0.0,0.0,0.000100155819382,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674560546875,0.0,0.0,0.0004750922962557,291.19244384765625,294.1499938964844,263.7953186035156,262.0964050292969,272.3813781738281,263.7348327636719,290.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.79615592956543,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825378417969,0.0,0.0,9.511954704066738e-05,292.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001001648051897,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,7.398187153739855e-05,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,0.000100165598269,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,0.0004751387168653,291.192138671875,294.1499938964844,263.8043212890625,262.1032409667969,272.3040466308594,263.7442626953125,290.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78755187988281,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8716125488281,0.0,0.0,9.512886754237115e-05,292.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001001746204565,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793395996094,0.0,0.0,7.398911111522466e-05,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22265625,0.0,0.0,0.0001001754062599,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74713134765625,0.0,0.0,0.0004751852538902,291.1918029785156,294.1499938964844,263.8133239746094,262.1100158691406,272.2274780273437,263.753662109375,290.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136311175301,7.457995110371485e-09,0.0010136236669495,-0.0185904074460268,0.0,0.0,0.0,-0.0085100634023547,60.0,-18.778919219970703,-0.0,-7.00518185681176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607482910156,0.0,0.0,9.513830445939676e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001001845594146,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,7.399645255645737e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159118652344,0.0,0.0,0.000100185345218,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.737060546875,0.0,0.0,0.0004752324020955,291.1914367675781,294.1499938964844,263.82232666015625,262.1167907714844,272.1516418457031,263.76300048828125,290.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211206018924,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.77028465270996,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499450683594,0.0,0.0,9.514793782727792e-05,292.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001001947093755,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,7.400394679279998e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20916748046875,0.0,0.0,0.0001001954879029,292.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72705078125,0.0,0.0,0.0004752805689349,291.1910705566406,294.1499938964844,263.831298828125,262.12353515625,272.0765991210937,263.7723083496094,290.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138337966054,7.481691710609084e-09,0.0010138262296095,-0.0186524745076894,0.0,0.0,0.0,-0.0085218111053109,60.0,-18.761659622192383,-0.0,-7.007982816276126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83917236328125,0.0,0.0,9.515784768154845e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001002051503746,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94488525390625,0.0,0.0,7.401165930787101e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024841308594,0.0,0.0,0.0001002059289021,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.0004753301036544,291.1907043457031,294.1499938964844,263.8402404785156,262.1302185058594,272.00225830078125,263.7815856933594,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75306510925293,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8284912109375,0.0,0.0,9.516809222986922e-05,292.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001002159406198,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,7.401962648145854e-05,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,0.0001002167118713,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071228027344,0.0,0.0,0.0004753812972921,291.1903076171875,294.1499938964844,263.84918212890625,262.13690185546875,271.9287109375,263.79083251953125,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140480007976,7.506741894758306e-09,0.0010140404338017,-0.0187180824577808,0.0,0.0,0.0,-0.0085342293605208,60.0,-18.744516372680664,-0.0,-7.01094506894151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,9.517871512798592e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001002271310426,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,7.402788469335064e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,0.0001002279022941,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.697265625,0.0,0.0,0.0004754343826789,291.1898803710937,294.1499938964844,263.85809326171875,262.1435546875,271.8558654785156,263.800048828125,290.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519945555145569e-09,0.0010141533566638,-0.0187526643276214,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.736024856567383,-0.0,-7.012506131331976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072509765625,0.0,0.0,9.518974547972904e-05,292.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001002387507469,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91094970703125,0.0,0.0,7.403647032333538e-05,291.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825561523437,0.0,0.0,0.0001002395147224,292.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,0.0004754895053338,291.1894836425781,294.1499938964844,263.86700439453125,262.1501770019531,271.7837829589844,263.8092346191406,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142781538888,7.533659029945738e-09,0.0010142705868929,-0.0187885798513889,0.0,0.0,0.0,-0.0085475733503699,60.0,-18.72760581970215,-0.0,-7.014128300397715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967224121094,0.0,0.0,9.520120511297137e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001002508215606,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997802734375,0.0,0.0,7.404537609545514e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,0.0001002515782602,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,0.0004755467525683,291.18902587890625,294.1499938964844,263.8758850097656,262.1567687988281,271.7123718261719,263.81842041015625,290.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71925926208496,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862243652344,0.0,0.0,9.521309402771294e-05,292.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0001002633507596,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,7.405463111354038e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694030761719,0.0,0.0,0.0001002641001832,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679382324219,0.0,0.0,0.0004756061534862,291.1885986328125,294.1499938964844,263.8847351074219,262.163330078125,271.6417541503906,263.8275451660156,290.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.710996627807617,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757873535156,0.0,0.0,9.522541222395375e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.000100276323792,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8775634765625,0.0,0.0,7.406420627376065e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628723144531,0.0,0.0,0.0001002770732156,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6582336425781,0.0,0.0,0.0004756677080877,291.1881103515625,294.1499938964844,263.8935852050781,262.1698913574219,271.5718078613281,263.8366394042969,290.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.702816009521484,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654113769531,0.0,0.0,9.523813787382096e-05,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001002897261059,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86651611328125,0.0,0.0,7.407410157611594e-05,291.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563720703125,0.0,0.0,0.0001002904682536,292.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485900878906,0.0,0.0,0.0004757312999572,291.1876525878906,294.1499938964844,263.90240478515625,262.1763916015625,271.5025634765625,263.8457336425781,290.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147927096113,7.593826012453064e-09,0.0010147851426154,-0.0189461633563041,0.0,0.0,0.0,-0.0085774008184671,60.0,-18.69471740722656,-0.0,-7.02124651752456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550964355469,0.0,0.0,9.525124914944172e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001003035358735,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555603027344,0.0,0.0,7.408430246869102e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14990234375,0.0,0.0,0.0001003042707452,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390075683594,0.0,0.0,0.0004757967835757,291.1871337890625,294.1499938964844,263.91119384765625,262.1828918457031,271.4339904785156,263.85479736328125,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012763916824e-09,0.0010149244917556,-0.0189888589084148,0.0,0.0,0.0,-0.008585481904447,60.0,-18.686697006225582,-0.0,-7.023176351594884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74481201171875,0.0,0.0,9.526470967102796e-05,292.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001003177167149,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,7.409477257169783e-05,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,0.0001003184515866,292.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62945556640625,0.0,0.0,0.0004758640716318,291.1866455078125,294.1499938964844,263.9199523925781,262.1893615722656,271.3661499023437,263.8638610839844,290.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150752495974,7.626872466914847e-09,0.0010150676826015,-0.0190327148884534,0.0,0.0,0.0,-0.0085937837138772,60.0,-18.678760528564453,-0.0,-7.025158055284919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345886230469,0.0,0.0,9.527849033474922e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001003322322503,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8337707519531,0.0,0.0,7.410549005726352e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13702392578125,0.0,0.0,0.0001003329598461,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199645996094,0.0,0.0,0.0004759329021908,291.18609619140625,294.1499938964844,263.9286804199219,262.19580078125,271.2989501953125,263.87286376953125,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.6708927154541,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,9.529255476081744e-05,292.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001003470461,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8229675292969,0.0,0.0,7.411642582155764e-05,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.130615234375,0.0,0.0,0.0001003477664198,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6105041503906,0.0,0.0,0.0004760031879413,291.1855773925781,294.1499938964844,263.9374084472656,262.20220947265625,271.23248291015625,263.8818664550781,290.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153714101761,7.661503431677374e-09,0.0010153638431802,-0.0191234145313501,0.0,0.0,0.0,-0.0086109517142176,60.0,-18.66309356689453,-0.0,-7.029257886870256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,9.530685929348692e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001003621146082,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8122253417969,0.0,0.0,7.412755076074973e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242370605469,0.0,0.0,0.000100362834928,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,0.0004760746378451,291.1849975585937,294.1499938964844,263.94610595703125,262.2086181640625,271.1666259765625,263.8908386230469,290.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679296309959227e-09,0.0010155158815905,-0.0191700160503387,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65535354614257,-0.0,-7.031364646081786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041931152344,0.0,0.0,9.532137482892722e-05,292.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001003774013952,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,7.413884304696694e-05,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178894042969,0.0,0.0,0.000100378114439,292.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917358398437,0.0,0.0,0.0004761471645906,291.1844177246094,294.1499938964844,263.95477294921875,262.2149658203125,271.1014709472656,263.8998107910156,290.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156780481338,7.697352089053311e-09,0.0010156703647226,-0.0192173030227422,0.0,0.0,0.0,-0.0086287232115864,60.0,-18.64767074584961,-0.0,-7.033503379716421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69415283203125,0.0,0.0,9.533606498735026e-05,292.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.000100392877357,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908630371094,0.0,0.0,7.415026630042121e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,0.0001003935831249,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.000476220564451,291.183837890625,294.1499938964844,263.9634094238281,262.2213134765625,271.03692626953125,263.9087219238281,290.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715625471860221e-09,0.0010158265940845,-0.0192651636898517,0.0,0.0,0.0,-0.0086377821862697,60.0,-18.640033721923828,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.68414306640625,0.0,0.0,9.53509079408832e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.000100408506114,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802429199219,0.0,0.0,7.416181324515492e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1052551269531,0.0,0.0,0.0001004092191578,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0004762947501149,291.1832275390625,294.1499938964844,263.9720153808594,262.2276611328125,270.9730834960937,263.9176330566406,290.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.632444381713867,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,9.536588186165318e-05,292.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001004242803901,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,7.417346205329522e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989990234375,0.0,0.0,0.000100424986158,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638732910156,0.0,0.0,0.0004763695469591,291.1826171875,294.1499938964844,263.9805908203125,262.23394775390625,270.909912109375,263.926513671875,290.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.0193623099476099,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62489128112793,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,9.53809794737026e-05,292.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001004401856334,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592163085937,0.0,0.0,7.418520544888452e-05,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,0.0001004408841254,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,0.0004764449840877,291.1819763183594,294.1499938964844,263.9891357421875,262.240234375,270.84735107421875,263.93536376953125,290.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163121623918,7.771500776243556e-09,0.0010163043625652,-0.0194115005433559,0.0,0.0,0.0,-0.0086654815822839,60.0,-18.617374420166016,-0.0,-7.04228853010136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,9.539620077703148e-05,292.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001004562145681,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7487487792969,0.0,0.0,7.41970434319228e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.00010045691306,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455322265625,0.0,0.0,0.0004765210323967,291.1813049316406,294.1499938964844,263.9976501464844,262.2464904785156,270.7853698730469,263.9441833496094,290.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-18.60989189147949,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446533203125,0.0,0.0,9.54115530475974e-05,292.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001004723890218,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73834228515625,0.0,0.0,7.420898327836767e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802917480469,0.0,0.0,0.0001004730802378,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364074707031,0.0,0.0,0.0004765977500937,291.1806335449219,294.1499938964844,264.00616455078125,262.2527160644531,270.7240905761719,263.9529724121094,290.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016637426801,7.809537017067214e-09,0.0010166296269744,-0.0195111185312271,0.0,0.0,0.0,-0.0086843380704522,60.0,-18.602447509765625,-0.0,-7.046796923759757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348876953125,0.0,0.0,9.542706538923083e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0001004887235467,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279968261719,0.0,0.0,7.422104681609198e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0001004894074867,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52734375,0.0,0.0,0.0004766752535942,291.1799621582031,294.1499938964844,264.0146179199219,262.2589416503906,270.6633605957031,263.9617614746094,290.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59503936767578,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62518310546875,0.0,0.0,9.544276690576226e-05,292.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001005052617983,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176818847656,0.0,0.0,7.423325587296858e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679626464844,0.0,0.0,0.0001005059384624,292.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.518310546875,0.0,0.0,0.0004767536593135,291.17926025390625,294.1499938964844,264.0230407714844,262.26513671875,270.6033020019531,263.9704895019531,290.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169694432988,7.848362848505985e-09,0.0010169616434723,-0.0196128021925687,0.0,0.0,0.0,-0.0087035857141017,60.0,-18.58767890930176,-0.0,-7.051401240687484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155090332031,0.0,0.0,9.54586939769797e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0001005220401566,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074279785156,0.0,0.0,7.424564682878554e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617980957031,0.0,0.0,0.0001005227168207,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.0004768332873936,291.17852783203125,294.1499938964844,264.03143310546875,262.27130126953125,270.5438232421875,263.9792175292969,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186102655272e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58036422729492,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058654785156,0.0,0.0,9.547491936245932e-05,292.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.000100539131381,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972045898437,0.0,0.0,7.425827061524615e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556945800781,0.0,0.0,0.0001005398007691,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003356933594,0.0,0.0,0.0004769143415614,291.17779541015625,294.1499938964844,264.039794921875,262.2774353027344,270.4849853515625,263.9878845214844,290.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173115879297,7.888374398135056e-09,0.0010173037881031,-0.0197175927460193,0.0,0.0,0.0,-0.0087234210222959,60.0,-18.5731143951416,-0.0,-7.056146955619624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962829589844,0.0,0.0,9.549150854581968e-05,292.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001005566009553,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6870422363281,0.0,0.0,7.42711708880961e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495910644531,0.0,0.0,0.0001005572703434,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0004769972292706,291.1770324707031,294.1499938964844,264.048095703125,262.2835693359375,270.4266967773437,263.9965515136719,290.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909015664608887e-09,0.001017480273731,-0.0197716504335403,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56593132019043,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58673095703125,0.0,0.0,9.550854883855207e-05,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0001005745434667,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,7.428442040691152e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04351806640625,0.0,0.0,0.0001005752055789,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825439453125,0.0,0.0,0.0004770823288708,291.1762390136719,294.1499938964844,264.056396484375,262.2897033691406,270.3690490722656,264.00518798828125,290.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021204259503e-09,0.0010176615323871,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.55883979797364,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
