time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,9.552612027619034e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001005930535029,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6668395996094,0.0,0.0,7.429809193126857e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374450683594,0.0,0.0,0.0001005937156151,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,0.0004771701351273,291.1754455566406,294.1499938964844,264.06463623046875,262.2957763671875,270.3119812011719,264.0137634277344,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078107109628e-09,0.0010178484953939,-0.0198844280093908,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.55184936523437,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677795410156,0.0,0.0,9.554433199809864e-05,292.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001006122402031,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65679931640625,0.0,0.0,7.431225822074339e-05,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0001006128950393,292.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46490478515625,0.0,0.0,0.0004772611428052,291.1746520996094,294.1499938964844,264.0728759765625,262.3018493652344,270.2554931640625,264.0223388671875,290.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180502431467,7.974745308558795e-09,0.0010180423269048,-0.0199437923729419,0.0,0.0,0.0,-0.0087662395089864,60.0,-18.544979095458984,-0.0,-7.0663972451257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.558349609375,0.0,0.0,9.556330041959882e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001006322199827,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468200683594,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,0.000100632867543,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45611572265625,0.0,0.0,0.0004773559048771,291.173828125,294.1499938964844,264.0810546875,262.30792236328125,270.19952392578125,264.0308532714844,290.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.53824234008789,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489807128906,0.0,0.0,9.558315650792792e-05,292.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.000100653123809,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,7.434245344484225e-05,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,0.0001006537713692,292.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473876953125,0.0,0.0,0.0004774550907313,291.1729736328125,294.1499938964844,264.08917236328125,262.31396484375,270.1441650390625,264.03936767578125,290.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184634011238,8.023061326412062e-09,0.0010184553684666,-0.0200703274458646,0.0,0.0,0.0,-0.0087901912629604,60.0,-18.531673431396484,-0.0,-7.072134167174229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53961181640625,0.0,0.0,9.56040166784078e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.000100675097201,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6269836425781,0.0,0.0,7.435867883032188e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.013427734375,0.0,0.0,0.0001006757447612,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386901855469,0.0,0.0,0.000477559340652,291.172119140625,294.1499938964844,264.0972900390625,262.3199768066406,270.0893249511719,264.0478210449219,290.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52528953552246,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303039550781,0.0,0.0,9.562604100210592e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001006982856779,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171264648437,0.0,0.0,7.437580643454567e-05,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,0.0001006989259622,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300231933594,0.0,0.0,0.0004776693240273,291.1712341308594,294.1499938964844,264.1053466796875,262.32598876953125,270.0350646972656,264.0562438964844,290.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189198656007,8.076436408543941e-09,0.0010189118329435,-0.0202101115137338,0.0,0.0,0.0,-0.0088166519999504,60.0,-18.519121170043945,-0.0,-7.07847505054815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52105712890625,0.0,0.0,9.564935317030177e-05,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001007228493108,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072998046875,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00152587890625,0.0,0.0,0.0001007234823191,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,0.0004777858266606,291.1703186035156,294.1499938964844,264.1133728027344,262.3319702148437,269.9813537597656,264.0646667480469,290.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.5131950378418,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,9.567412780597806e-05,292.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001007489336188,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975341796875,0.0,0.0,7.441320485668257e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955749511719,0.0,0.0,0.0001007495666272,292.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,0.0004779095761477,291.1694030761719,294.1499938964844,264.121337890625,262.33795166015625,269.9281921386719,264.0730285644531,290.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194318601861,8.136299634031731e-09,0.0010194237111136,-0.0203668847680091,0.0,0.0,0.0,-0.0088463276624679,60.0,-18.507545471191406,-0.0,-7.085589714961317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,9.570050315232947e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.000100776720501,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877990722656,0.0,0.0,7.443372305715457e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896850585937,0.0,0.0,0.0001007773462333,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042358398437,0.0,0.0,0.0004780413582921,291.1684875488281,294.1499938964844,264.1292724609375,262.3439025878906,269.8755798339844,264.08135986328125,290.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.502185821533203,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49346923828125,0.0,0.0,9.572865383233876e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0001008063627523,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780944824219,0.0,0.0,7.445561641361564e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,0.0001008069884846,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,0.0004781819880008,291.1675109863281,294.1499938964844,264.1371765136719,262.349853515625,269.8235168457031,264.08966064453125,290.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204188439719928e-09,0.0010200041579082,-0.0205446742475032,0.0,0.0,0.0,-0.0088799828663468,60.0,-18.497180938720703,-0.0,-7.093662901525023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,9.57587399170734e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001008380495477,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,7.447901589330286e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,0.0001008386680041,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872375488281,0.0,0.0,0.0004783322801813,291.1665344238281,294.1499938964844,264.14501953125,262.35577392578125,269.7720031738281,264.0979309082031,290.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203326819464,8.241643811857102e-09,0.0010203244164586,-0.020642764866352,0.0,0.0,0.0,-0.0088985515758395,60.0,-18.492515563964844,-0.0,-7.098118715020973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47528076171875,0.0,0.0,9.579092147760092e-05,292.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0001008719336823,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,7.450404518749565e-05,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720458984375,0.0,0.0,0.0001008725521387,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3787536621094,0.0,0.0,0.0004784930497407,291.1655578613281,294.1499938964844,264.15283203125,262.3616943359375,269.72100830078125,264.1061706542969,290.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206752922385,8.281713981261873e-09,0.0010206670267507,-0.0207476988434791,0.0,0.0,0.0,-0.0089184157550334,60.0,-18.488245010375977,-0.0,-7.10288716732066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662475585937,0.0,0.0,9.582535858498886e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.000100908204331,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492553710937,0.0,0.0,7.453083526343107e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,0.0001009088227874,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703308105469,0.0,0.0,0.0004786650824826,291.1645202636719,294.1499938964844,264.1605834960937,262.3675842285156,269.67047119140625,264.1143798828125,290.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210420005023,8.324597011721835e-09,0.0010210337350144,-0.0208600033074617,0.0,0.0,0.0,-0.0089396750554442,60.0,-18.484375,-0.0,-7.107992416877097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,9.586222586221992e-05,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001009470288408,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,7.455950253643095e-05,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603881835937,0.0,0.0,0.0001009476400213,292.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0004788492515217,291.1635131835937,294.1499938964844,264.1683044433594,262.3734741210937,269.6205139160156,264.12255859375,290.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214346693828,8.370505177879295e-09,0.0010214262874796,-0.0209802258759737,0.0,0.0,0.0,-0.0089624337852001,60.0,-18.480995178222656,-0.0,-7.11346004322877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,9.590166882844642e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0001009885745588,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302124023437,0.0,0.0,7.459018524968997e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,0.0001009891784633,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,0.0004790463135577,291.1624450683594,294.1499938964844,264.1759948730469,262.3793334960937,269.5710144042969,264.1307067871094,290.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962588538081e-09,0.0010218463139608,-0.0211088601499795,0.0,0.0,0.0,-0.008986784145236,60.0,-18.47806930541992,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,9.594385483069344e-05,292.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001010329942801,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.520751953125,0.0,0.0,7.462299254257232e-05,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,0.0001010335981845,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0004792570252902,291.161376953125,294.1499938964844,264.1836242675781,262.3851928710937,269.52203369140625,264.1388244628906,290.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223039425909,8.472157198013974e-09,0.0010222954442724,-0.021246425807476,0.0,0.0,0.0,-0.0090128267183899,60.0,-18.47569465637207,-0.0,-7.125572665245272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,9.598891483619808e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001010804480756,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113220214844,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,0.0001010810447041,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,0.0004794821434188,291.1602783203125,294.1499938964844,264.1911926269531,262.3910217285156,269.4735107421875,264.1468811035156,290.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.473827362060547,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215393066406,0.0,0.0,9.603699436411262e-05,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001011310887406,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,7.469543925253674e-05,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372253417969,0.0,0.0,0.0001011316780932,292.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3286437988281,0.0,0.0,0.0004797223373316,291.1591796875,294.1499938964844,264.19873046875,262.3968811035156,269.425537109375,264.1549377441406,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232959175482,8.588159516875749e-09,0.0010232873028144,-0.0215501990169286,0.0,0.0,0.0,-0.0090703330934047,60.0,-18.47257423400879,-0.0,-7.13940906393873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,9.608822438167408e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001011850326904,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,7.473528239643201e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93145751953125,0.0,0.0,0.0001011856220429,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32037353515625,0.0,0.0,0.0004799782182089,291.1580505371094,294.1499938964844,264.2062072753906,262.4026794433594,269.37799072265625,264.1629638671875,290.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47187805175781,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.0,0.0,9.614270675228909e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001012424108921,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832458496094,0.0,0.0,7.477765757357702e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257202148437,0.0,0.0,0.0001012429929687,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121643066406,0.0,0.0,0.0004802503972314,291.1568908691406,294.1499938964844,264.213623046875,262.40850830078125,269.3309326171875,264.1709289550781,290.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719817756741577e-09,0.0010244130389764,-0.0218949653208255,0.0,0.0,0.0,-0.0091356020420789,60.0,-18.47185134887696,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39508056640625,0.0,0.0,9.620054333936424e-05,292.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001013033179333,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,7.48226375435479e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91998291015625,0.0,0.0,0.0001013039000099,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.303955078125,0.0,0.0,0.0004805393109563,291.1557312011719,294.1499938964844,264.22100830078125,262.414306640625,269.28436279296875,264.1788635253906,290.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791852579292936e-09,0.0010250289924442,-0.0220835972577333,0.0,0.0,0.0,-0.00917131267488,60.0,-18.472455978393555,-0.0,-7.163736626125683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,9.626180690247566e-05,292.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001013678265735,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,7.487028778996319e-05,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001013684086501,292.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957763671875,0.0,0.0,0.0004808453377336,291.154541015625,294.1499938964844,264.22833251953125,262.4200744628906,269.23828125,264.186767578125,290.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256903478875,8.868158651864633e-09,0.0010256815003231,-0.0222834087908267,0.0,0.0,0.0,-0.0092091411352157,60.0,-18.47371864318848,-0.0,-7.172860705395578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,9.632654109736905e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001014360095723,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,7.492064469261095e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,0.000101436584373,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,0.0004811687394976,291.1533203125,294.1499938964844,264.235595703125,262.4258728027344,269.1925964355469,264.19464111328125,290.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47562026977539,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.368896484375,0.0,0.0,9.639478957979009e-05,292.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001015078742057,291.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462585449219,0.0,0.0,7.497372280340642e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,0.0001015084490063,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795104980469,0.0,0.0,0.0004815096617676,291.152099609375,294.1499938964844,264.2428283691406,262.431640625,269.1473999023437,264.2024841308594,290.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271068895235,9.033804815317126e-09,0.0010270978091284,-0.0227171536535024,0.0,0.0,0.0,-0.0092912577092647,60.0,-18.4782657623291,-0.0,-7.192686979351492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,9.64665159699507e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001015834059217,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371032714844,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001015839807223,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,0.0004818679590243,291.1508483886719,294.1499938964844,264.25,262.4373779296875,269.10260009765625,264.2102966308594,290.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278709232807,9.12314668255476e-09,0.0010278617264702,-0.0229510907083749,0.0,0.0,0.0,-0.0093355486169457,60.0,-18.48155212402344,-0.0,-7.203392016208454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515930175781,0.0,0.0,9.654071618570016e-05,292.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001016615497064,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.427978515625,0.0,0.0,7.508722046623006e-05,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,0.0001016621172311,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633361816406,0.0,0.0,0.000482238625409,291.1495666503906,294.1499938964844,264.2568664550781,262.4429016113281,269.05828857421875,264.218017578125,290.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286612669005,9.215573193444015e-09,0.0010286520700901,-0.0231931004673242,0.0,0.0,0.0,-0.0093813687562942,60.0,-18.48557472229004,-0.0,-7.21447506180084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429870605469,0.0,0.0,9.661626972956584e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001017411123029,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,7.514598109992221e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,0.0001017416798276,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553100585937,0.0,0.0,0.0004826160438824,291.1482849121094,294.1499938964844,264.2631530761719,262.4479675292969,269.0143737792969,264.2256164550781,290.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968457879544e-09,0.0010294568492099,-0.0234395191073417,0.0,0.0,0.0,-0.0094280233606696,60.0,-18.490217208862305,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343811035156,0.0,0.0,9.669311839388683e-05,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001018220427795,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097900390625,0.0,0.0,7.520575309172273e-05,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88018798828125,0.0,0.0,0.0001018226030282,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472839355469,0.0,0.0,0.0004829999234061,291.14697265625,294.1499938964844,264.2689208984375,262.4526062011719,268.9709167480469,264.2330017089844,290.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302847949787,9.40541244887072e-09,0.0010302753653377,-0.0236901640892028,0.0,0.0,0.0,-0.0094754798337817,60.0,-18.49555206298828,-0.0,-7.23726500950761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,9.677119669504464e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001019042611005,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007263183594,0.0,0.0,7.52664782339707e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,0.0001019048213493,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,0.0004833899438381,291.1456298828125,294.1499938964844,264.274169921875,262.456787109375,268.9278259277344,264.2401123046875,290.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502666209471045e-09,0.0010311069199815,-0.0239448007196187,0.0,0.0,0.0,-0.0095236925408244,60.0,-18.501453399658203,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,9.685042459750548e-05,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001019876945065,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917236328125,0.0,0.0,7.532810559496284e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,0.0001019882474793,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,0.0004837856977246,291.144287109375,294.1499938964844,264.2789001464844,262.4605712890625,268.8851928710937,264.24688720703125,290.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357042754444e-09,0.0010319508146494,-0.0242031943053007,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.50799369812012,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30877685546875,0.0,0.0,9.69307220657356e-05,292.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001020722556859,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,7.539055513916537e-05,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,0.0001020728086587,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22332763671875,0.0,0.0,0.0004841868358198,291.1429138183594,294.1499938964844,264.2831115722656,262.46392822265625,268.84295654296875,264.2532653808594,290.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381920024232e-09,0.0010328061180189,-0.0244650766253471,0.0,0.0,0.0,-0.0096222041174769,60.0,-18.51508331298828,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,9.701200906420128e-05,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001021578573272,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.373779296875,0.0,0.0,7.545377593487501e-05,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.857666015625,0.0,0.0,0.000102158403024,292.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21539306640625,0.0,0.0,0.0004845928924623,291.1415100097656,294.1499938964844,264.2868957519531,262.4669189453125,268.80108642578125,264.25927734375,290.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336816776543,9.802636924405306e-09,0.0010336718987673,-0.0247301775962114,0.0,0.0,0.0,-0.0096724005416035,60.0,-18.52270698547364,-0.0,-7.285068193141343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29180908203125,0.0,0.0,9.709419100545348e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000102244404843,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648376464844,0.0,0.0,7.551770249847323e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,0.0001022449505398,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074890136719,0.0,0.0,0.0004850034310948,291.1401062011719,294.1499938964844,264.2901916503906,262.46954345703125,268.7596130371094,264.264892578125,290.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.530811309814453,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28338623046875,0.0,0.0,9.717718785395846e-05,292.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001023318036459,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,7.558225479442626e-05,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.0001023323420668,292.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,0.0004854180151596,291.1386413574219,294.1499938964844,264.2930603027344,262.4718017578125,268.718505859375,264.2700500488281,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354412952437,1.0008396778005137e-08,0.0010354312835261,-0.0252688657492399,0.0,0.0,0.0,-0.0097744045779109,60.0,-18.53944396972656,-0.0,-7.309891714157858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27496337890625,0.0,0.0,9.72608831943944e-05,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001024199445964,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,7.564735278720036e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408508300781,0.0,0.0,0.0001024204830173,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19171142578125,0.0,0.0,0.000485836120788,291.13720703125,294.1499938964844,264.2955322265625,262.47369384765625,268.677734375,264.2748107910156,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54849433898925,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665710449219,0.0,0.0,9.734519699122755e-05,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001025087331072,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381652832031,0.0,0.0,7.5712930993177e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0001025092715281,292.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,0.0004862572823185,291.1357116699219,294.1499938964844,264.29754638671875,262.47528076171875,268.63739013671875,264.2790832519531,290.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372310644015,1.0217687140823273e-08,0.0010372209362685,-0.0258167758584022,0.0,0.0,0.0,-0.0098781585693359,60.0,-18.558008193969727,-0.0,-7.335184193379973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582092285156,0.0,0.0,9.743000555317848e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001025980382109,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.329345703125,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296813964844,0.0,0.0,0.0001025985766318,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,0.0004866809176746,291.1342163085937,294.1499938964844,264.2992248535156,262.4765319824219,268.5973205566406,264.2829284667969,290.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.5678825378418,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2498474121094,0.0,0.0,9.751519974088296e-05,292.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001026877580443,291.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,7.584514969494194e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241271972656,0.0,0.0,0.0001026882891892,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.168212890625,0.0,0.0,0.0004871065029874,291.1326904296875,294.1499938964844,264.30047607421875,262.4775085449219,268.55767822265625,264.28631591796875,290.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390421375632,1.0429459962324472e-08,0.0010390316601842,-0.0263711605221033,0.0,0.0,0.0,-0.009983142837882,60.0,-18.57815170288086,-0.0,-7.360821285828933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,9.760066313901916e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.000102777754364,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.311767578125,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81854248046875,0.0,0.0,0.0001027782855089,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.160400390625,0.0,0.0,0.0004875334270764,291.1311340332031,294.1499938964844,264.3014221191406,262.4781799316406,268.518310546875,264.289306640625,290.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.58872032165528,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
