time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,9.768627205630764e-05,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001028679107548,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030090332031,0.0,0.0,7.597821240779012e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,0.0001028684346238,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526184082031,0.0,0.0,0.0004879610787611,291.1295471191406,294.1499938964844,264.302001953125,262.47857666015625,268.4793395996094,264.29180908203125,290.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290078431367,0.0,0.0,0.0,-0.0100887874141335,60.0,-18.599613189697266,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,9.777189552551135e-05,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001029580816975,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942810058594,0.0,0.0,7.604480924783275e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80743408203125,0.0,0.0,0.0001029586055665,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448669433594,0.0,0.0,0.0004883888177573,291.1279602050781,294.1499938964844,264.30224609375,262.47869873046875,268.440673828125,264.2939147949219,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.61075782775879,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,9.785740257939324e-05,292.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.000103048128949,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855529785156,0.0,0.0,7.611131150042638e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.000103048645542,292.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,0.0004888159455731,291.1263427734375,294.1499938964844,264.3022155761719,262.47857666015625,268.40234375,264.2956237792969,290.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426875669509,1.0855746523930064e-08,0.0010426767403259,-0.0274870321154594,0.0,0.0,0.0,-0.0101944711059331,60.0,-18.62212562561035,-0.0,-7.412563007846984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,9.794265497475864e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.000103137899714,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768859863281,0.0,0.0,7.617761730216444e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,0.000103138416307,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.0004892417928203,291.1247253417969,294.1499938964844,264.3018798828125,262.4782409667969,268.3642883300781,264.2969970703125,290.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.63367080688477,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,9.802750719245525e-05,292.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001032272557495,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2682189941406,0.0,0.0,7.624361023772508e-05,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79083251953125,0.0,0.0,0.0001032277723425,292.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217346191406,0.0,0.0,0.0004896656610071,291.123046875,294.1499938964844,264.30126953125,262.4776611328125,268.3265991210937,264.2979431152344,290.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444996878504,1.1067641025874764e-08,0.0010444886283949,-0.0280416626483201,0.0,0.0,0.0,-0.0102995159104466,60.0,-18.645381927490234,-0.0,-7.43835002481319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,9.811179916141556e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001033160297083,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,0.0001033165390253,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,0.0004900867352262,291.1213684082031,294.1499938964844,264.3004150390625,262.4768981933594,268.2891845703125,264.2985534667969,290.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.657196044921875,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,9.81953926384449e-05,292.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001034040542435,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509765625,0.0,0.0,7.637419184902683e-05,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001034045635606,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.0004905043169856,291.11968994140625,294.1499938964844,264.29931640625,262.4759216308594,268.2521057128906,264.2987976074219,290.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462881764397,1.1276780398361552e-08,0.0010462768841534,-0.0285890586674213,0.0,0.0,0.0,-0.0104031953960657,60.0,-18.669092178344727,-0.0,-7.463845008714999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757202148437,0.0,0.0,9.827812027651817e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.000103491169284,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24237060546875,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,0.0001034916713251,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987243652344,0.0,0.0,0.0004909175331704,291.1179504394531,294.1499938964844,264.2980041503906,262.47479248046875,268.2153015136719,264.2987670898437,290.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587640970945,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.681013107299805,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,9.83598074526526e-05,292.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001035771929309,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,7.650207408005372e-05,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,0.000103577694972,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910949707031,0.0,0.0,0.000491325627081,291.1162109375,294.1499938964844,264.2964782714844,262.4734802246094,268.1788330078125,264.29840087890625,290.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480396449565,1.1481592565587562e-08,0.001048028236255,-0.0291251000016927,0.0,0.0,0.0,-0.0105047291144728,60.0,-18.69292640686035,-0.0,-7.488854691928283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,9.84402940957807e-05,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001036619578371,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252502441406,0.0,0.0,7.656467641936615e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,0.0001036624526022,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,0.000491727667395,291.11444091796875,294.1499938964844,264.2947692871094,262.4720153808594,268.14263916015625,264.2977905273437,290.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.70478630065918,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,9.851941285887732e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001037452675518,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167358398437,0.0,0.0,7.662620191695169e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577514648437,0.0,0.0,0.0001037457623169,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758972167969,0.0,0.0,0.0004921228974126,291.1126403808594,294.1499938964844,264.2928771972656,262.4704284667969,268.10675048828125,264.2968444824219,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.71654510498047,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.143310546875,0.0,0.0,9.859696729108693e-05,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.000103826947452,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.208251953125,0.0,0.0,7.668652688153088e-05,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,0.0001038274349411,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683288574219,0.0,0.0,0.0004925103276036,291.11083984375,294.1499938964844,264.2908630371094,262.4687194824219,268.0711364746094,264.29571533203125,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982691019773,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.72817039489746,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,9.867279004538432e-05,292.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0001039067865349,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19976806640625,0.0,0.0,7.674549851799384e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,0.0001039072813,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0607604980469,0.0,0.0,0.0004928890848532,291.1089782714844,294.1499938964844,264.2886962890625,262.4668884277344,268.0357666015625,264.2943420410156,290.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513737797737,1.1871471805591229e-08,0.0010513619054108,-0.0301454402506351,0.0,0.0,0.0,-0.0106980083510279,60.0,-18.739612579345703,-0.0,-7.53657829477561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,9.874668467091396e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001039846101775,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,7.680297858314589e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,0.0001039850976667,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05322265625,0.0,0.0,0.0004932582378387,291.10711669921875,294.1499938964844,264.286376953125,262.4649658203125,268.0007019042969,264.29278564453125,290.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436440885066,60.0,-18.75082015991211,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192321777344,0.0,0.0,9.881847654469313e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001040602073771,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828918457031,0.0,0.0,7.685881428187713e-05,291.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358093261719,0.0,0.0,0.0001040606948663,292.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456848144531,0.0,0.0,0.0004936168552376,291.1052551269531,294.1499938964844,264.28399658203125,262.4629821777344,267.9659423828125,264.2909851074219,290.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529258288443,1.2052950637553296e-08,0.0010529137216508,-0.0306203532963991,0.0,0.0,0.0,-0.0107879750430583,60.0,-18.76173591613769,-0.0,-7.558844572486123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112365722656,0.0,0.0,9.888794738799334e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0001041333744069,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744689941406,0.0,0.0,7.691284554312006e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,0.0001041338546201,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381774902344,0.0,0.0,0.0004939638893119,291.10333251953125,294.1499938964844,264.2815246582031,262.4609069824219,267.9314270019531,264.2890625,290.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139493854590457e-08,0.0010536537738516,-0.030846819281578,0.0,0.0,0.0,-0.0108308782801032,60.0,-18.772329330444336,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,9.895495895761997e-05,292.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001042039366438,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,7.696496322751045e-05,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,0.0001042044168571,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306701660156,0.0,0.0,0.0004942985833622,291.1014099121094,294.1499938964844,264.2789611816406,262.45880126953125,267.897216796875,264.2869873046875,290.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543796233832,1.2222961309760194e-08,0.0010543673997744,-0.0310652330517768,0.0,0.0,0.0,-0.0108722560107707,60.0,-18.78253936767578,-0.0,-7.579733107831998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953063964844,0.0,0.0,9.90192565950565e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001042716539814,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15771484375,0.0,0.0,7.701497816015035e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,0.0001042721269186,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.023193359375,0.0,0.0,0.0004946198314428,291.0994873046875,294.1499938964844,264.2763671875,262.4566345214844,267.86328125,264.2847595214844,290.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.230306079236243e-08,0.0010550523875281,-0.0312748290598392,0.0,0.0,0.0,-0.0109119657427072,60.0,-18.79234313964844,-0.0,-7.589584782863312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873718261719,0.0,0.0,9.908070205710828e-05,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001043363590724,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493835449219,0.0,0.0,7.70627666497603e-05,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,0.0001043368320097,292.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,0.0004949267604388,291.0975036621094,294.1499938964844,264.2737121582031,262.4544677734375,267.8296203613281,264.2824401855469,290.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557192144915,1.2379596903144833e-08,0.0010557067580521,-0.0314750969409942,0.0,0.0,0.0,-0.010949907824397,60.0,-18.80164909362793,-0.0,-7.599003737368548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,9.913907706504688e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001043978263624,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410522460937,0.0,0.0,7.710816862527281e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,0.0001043982992996,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,0.0004952183226123,291.09552001953125,294.1499938964844,264.27105712890625,262.4522705078125,267.79620361328125,264.280029296875,290.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230674129516e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.81046867370605,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,9.919419244397432e-05,292.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001044558666762,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,7.715103856753558e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,0.0001044563396135,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,0.0004954937030561,291.093505859375,294.1499938964844,264.26837158203125,262.4500732421875,267.7630920410156,264.27752685546875,290.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199870541691,60.0,-18.81867790222168,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636901855469,0.0,0.0,9.924587357090786e-05,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0001045102981152,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244812011719,0.0,0.0,7.719123095739633e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69757080078125,0.0,0.0,0.0001045107637764,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,0.0004957518540322,291.0914611816406,294.1499938964844,264.2657165527344,262.4479064941406,267.7302551269531,264.2749938964844,290.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585333664105748e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110518997535109,60.0,-18.82627868652344,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05584716796875,0.0,0.0,9.929393127094954e-05,292.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001045609024004,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,7.722860755166039e-05,291.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.692138671875,0.0,0.0,0.0001045613680616,292.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.986083984375,0.0,0.0,0.0004959919024258,291.0893859863281,294.1499938964844,264.2631225585937,262.4457702636719,267.6976623535156,264.2723999023437,290.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579904774203,1.2645192448701437e-08,0.0010579779045656,-0.0321700423955917,0.0,0.0,0.0,-0.0110815744847059,60.0,-18.833223342895508,-0.0,-7.63173630957681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480041503906,0.0,0.0,9.933822730090468e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001046075558406,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080017089844,0.0,0.0,7.726305921096355e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,0.0001046080142259,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97869873046875,0.0,0.0,0.0004962132079526,291.0873107910156,294.1499938964844,264.2605285644531,262.4436950683594,267.66534423828125,264.2698059082031,290.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700362539419533e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.839508056640625,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401916503906,0.0,0.0,9.937845607055352e-05,292.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001046499237418,291.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,7.729435310466215e-05,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812744140625,0.0,0.0,0.0001046503748511,292.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,0.0004964141990058,291.085205078125,294.1499938964844,264.2580261230469,262.441650390625,267.6333312988281,264.2672424316406,290.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588908335193,1.2750470901323752e-08,0.0010588781442493,-0.0324454940855503,0.0,0.0,0.0,-0.0111337658017873,60.0,-18.844951629638672,-0.0,-7.644730004585655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03240966796875,0.0,0.0,9.941479947883636e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0001046881952788,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,7.732262019999325e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.0001046886463882,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640197753906,0.0,0.0,0.0004965956904925,291.08306884765625,294.1499938964844,264.255615234375,262.439697265625,267.6015319824219,264.2646789550781,290.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.849693298339844,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,9.944659541361034e-05,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001047216792358,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,7.734735117992386e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,0.0001047221303451,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0004967545391991,291.0809326171875,294.1499938964844,264.2532653808594,262.4378356933594,267.5700378417969,264.2621459960937,290.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596165666356,1.283532835572032e-08,0.0010596037609502,-0.032667513936758,0.0,0.0,0.0,-0.0111758327111601,60.0,-18.853487014770508,-0.0,-7.655211220480852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,9.947444777935743e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0001047510086209,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,7.736901170574129e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,0.0001047514597303,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,0.0004968937137164,291.0787658691406,294.1499938964844,264.2510681152344,262.4360656738281,267.5387878417969,264.2596740722656,290.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.287001349936645e-08,0.0010599003871902,-0.0327582620084285,0.0,0.0,0.0,-0.0111930277198553,60.0,-18.85652542114257,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091552734375,0.0,0.0,9.949765080818906e-05,292.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001047754485625,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671691894531,0.0,0.0,7.738706335658208e-05,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,0.0001047758923959,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,0.0004970096051692,291.0765686035156,294.1499938964844,264.2489624023437,262.43438720703125,267.5078125,264.2572937011719,290.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601603426039,1.2898903278824037e-08,0.0010601474205031,-0.0328338481485843,0.0,0.0,0.0,-0.0112073505297303,60.0,-18.85862922668457,-0.0,-7.663069112595623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014343261719,0.0,0.0,9.951632091542706e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0001047951082,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,7.740157889202237e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542053222656,0.0,0.0,0.0001047955520334,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9348449707031,0.0,0.0,0.000497102853842,291.0743408203125,294.1499938964844,264.2470397949219,262.432861328125,267.4770812988281,264.2549743652344,290.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.85984230041504,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,9.95303998934105e-05,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001048099366016,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,7.741252920823172e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,0.0001048103731591,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0004971732269041,291.0721130371094,294.1499938964844,264.2452697753906,262.4314880371094,267.4466247558594,264.2528076171875,290.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939663562860916e-08,0.0010604959679767,-0.0329404845833778,0.0,0.0,0.0,-0.0112275565043091,60.0,-18.859994888305664,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,9.953985863830894e-05,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001048198973876,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,7.741988520137966e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.000104820333945,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,0.0004972204915247,291.0698547363281,294.1499938964844,264.2436828613281,262.4302673339844,267.4164733886719,264.250732421875,290.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606095893308,1.2951431038743522e-08,0.0010605966672301,-0.0329712741076946,0.0,0.0,0.0,-0.0112333912402391,60.0,-18.85917854309082,-0.0,-7.669564183743206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,9.954462439054625e-05,292.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001048249250743,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,7.742359593976289e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0001048253616318,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.000497244298458,291.06756591796875,294.1499938964844,264.2423095703125,262.42919921875,267.3865661621094,264.2488098144531,290.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606602299958,1.295735518880292e-08,0.0010606473078951,-0.0329867713153362,0.0,0.0,0.0,-0.0112363277003169,60.0,-18.857362747192383,-0.0,-7.670296753303776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707946777344,0.0,0.0,9.954458801075816e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001048248886945,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02691650390625,0.0,0.0,7.742356683593243e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,0.000104825317976,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,0.0004972441238351,291.0652770996094,294.1499938964844,264.2411193847656,262.4283447265625,267.3569030761719,264.2470397949219,290.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957291239956705e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.85458374023437,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,9.95395312202163e-05,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001048195626935,291.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,7.741963054286316e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.000104819991975,292.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89874267578125,0.0,0.0,0.0004972188617102,291.0629577636719,294.1499938964844,264.2401733398437,262.4276733398437,267.3275451660156,264.2454833984375,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606057476252,1.29509656332516e-08,0.0010605927091091,-0.032970055937767,0.0,0.0,0.0,-0.0112331602722406,60.0,-18.85062026977539,-0.0,-7.669506629781608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,9.952949039870872e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001048089907271,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,7.741182344034314e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,0.0001048094200086,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,0.0004971687449142,291.06060791015625,294.1499938964844,264.239501953125,262.4272155761719,267.2984313964844,264.2440795898437,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938438764820148e-08,0.0010604857234284,-0.0329372808337211,0.0,0.0,0.0,-0.0112269502133131,60.0,-18.84565734863281,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,9.951418178388848e-05,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001047928672051,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030517578125,0.0,0.0,7.739991269772872e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,0.0001047932892106,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0004970922600477,291.0582580566406,294.1499938964844,264.23907470703125,262.4269714355469,267.2696228027344,264.242919921875,290.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603353148326,1.2919338487904497e-08,0.0010603223927319,-0.0328873097896575,0.0,0.0,0.0,-0.0112174823880195,60.0,-18.83944129943848,-0.0,-7.665595092021249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404602050781,0.0,0.0,9.94937727227807e-05,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001047713813022,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,7.738404383417219e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111755371094,0.0,0.0,0.0001047718033078,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,0.0004969903384335,291.0558776855469,294.1499938964844,264.2389221191406,262.4269714355469,267.2410583496094,264.241943359375,290.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893892176180088e-08,0.0010601048124954,-0.0328207351267337,0.0,0.0,0.0,-0.0112048676237463,60.0,-18.832183837890625,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329528808594,0.0,0.0,9.946794307325035e-05,292.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0001047441910486,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,7.736395491519943e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0001047446057782,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,0.0004968613502569,291.053466796875,294.1499938964844,264.23907470703125,262.42724609375,267.2127990722656,264.2412414550781,290.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105984241236,1.2861693932109121e-08,0.0010598296066746,-0.0327364951372146,0.0,0.0,0.0,-0.01118890568614,60.0,-18.823610305786133,-0.0,-7.658469769467048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
