time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254455566406,0.0,0.0,9.943699842551724e-05,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001047116020345,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793701171875,0.0,0.0,7.733988604741171e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,0.000104712016764,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,0.0004967067507095,291.0510559082031,294.1499938964844,264.23956298828125,262.4277648925781,267.1847839355469,264.24078369140625,290.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.8139591217041,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,9.940062591340391e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001046733013936,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,7.731159712420776e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951538085937,0.0,0.0,0.0001046737161232,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.0004965250845998,291.0486145019531,294.1499938964844,264.2403564453125,262.4285888671875,267.1570739746094,264.2406311035156,290.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591248283162,1.2777778835015852e-08,0.0010591121390461,-0.0325169451534748,0.0,0.0,0.0,-0.0111473053693771,60.0,-18.802953720092773,-0.0,-7.648102240409571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104919433594,0.0,0.0,9.93589055724442e-05,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0001046293764375,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,7.727914635324851e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,0.0001046297838911,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,0.0004963167011737,291.046142578125,294.1499938964844,264.24151611328125,262.4296875,267.1296691894531,264.24078369140625,290.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586802382022,1.2725778653077668e-08,0.0010586675489321,-0.0323808901011943,0.0,0.0,0.0,-0.0111215272918343,60.0,-18.79066467285156,-0.0,-7.641681065706507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,9.931262320606038e-05,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0001045806347974,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,7.724314491497353e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,0.000104581042251,291.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419494628906,0.0,0.0,0.0004960855003446,291.0436706542969,294.1499938964844,264.2430419921875,262.4311218261719,267.1025390625,264.2411804199219,290.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581869864836,1.2668090576539726e-08,0.0010581742972135,-0.0322299525141716,0.0,0.0,0.0,-0.0110929291695356,60.0,-18.77731704711914,-0.0,-7.634561427494192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956298828125,0.0,0.0,9.926109487423672e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001045263779815,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481811523437,0.0,0.0,7.72030689404346e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,0.0001045267781591,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,0.000495828106068,291.0411682128906,294.1499938964844,264.2449645996094,262.432861328125,267.0756530761719,264.24188232421875,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603869059546469e-08,0.0010576251661404,-0.0320619195699691,0.0,0.0,0.0,-0.0110610919073224,60.0,-18.762826919555664,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,9.92046989267692e-05,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001044669916154,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,7.715920946793631e-05,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001044673917931,291.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82794189453125,0.0,0.0,0.0004955464391969,291.0386657714844,294.1499938964844,264.2472839355469,262.4349670410156,267.0491027832031,264.2429504394531,290.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570368031039,1.2533585724838758e-08,0.0010570242302492,-0.0318780206143856,0.0,0.0,0.0,-0.0110262492671608,60.0,-18.7469482421875,-0.0,-7.617973096785138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808898925781,0.0,0.0,9.9143959232606e-05,292.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.000104403028672,291.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327087402344,0.0,0.0,7.711196667514741e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,0.0001044034288497,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0004952430026605,291.0361328125,294.1499938964844,264.25,262.4373779296875,267.0227966308594,264.2443542480469,290.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563894174993,1.2457882725414038e-08,0.0010563769610598,-0.0316799394786357,0.0,0.0,0.0,-0.0109887206926941,60.0,-18.730018615722656,-0.0,-7.608644381207341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,9.908185893436894e-05,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.000104337639641,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.925048828125,0.0,0.0,7.706366886850446e-05,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0001043380325427,291.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,0.0004949328722432,291.0335693359375,294.1499938964844,264.2533264160156,262.4403686523437,266.9967956542969,264.24615478515625,290.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557275963947,1.2380493075170308e-08,0.0010557152563706,-0.0314774438738822,0.0,0.0,0.0,-0.0109503557905554,60.0,-18.71194648742676,-0.0,-7.599114582035328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,9.902159945340828e-05,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001042741860146,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173583984375,0.0,0.0,7.70167971495539e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0001042745789163,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070678710937,0.0,0.0,0.0004946318804286,291.031005859375,294.1499938964844,264.2574462890625,262.44403076171875,266.9710693359375,264.2483825683594,290.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550853330641,1.2305394925249402e-08,0.0010550731094554,-0.0312809348106384,0.0,0.0,0.0,-0.0109131261706352,60.0,-18.69332504272461,-0.0,-7.58987184212856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,9.896345727611332e-05,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001042129588313,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,7.697157707298175e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527038574219,0.0,0.0,0.000104213344457,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,0.0004943414242006,291.0284118652344,294.1499938964844,264.2622985839844,262.4483642578125,266.9456787109375,264.2511901855469,290.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544656543061,1.2232927559807653e-08,0.0010544534306973,-0.0310913119465112,0.0,0.0,0.0,-0.010877201333642,60.0,-18.67427635192871,-0.0,-7.580958794051186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515930175781,0.0,0.0,9.890740329865366e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001041539362631,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.902099609375,0.0,0.0,7.692797953495756e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,0.0001041543218889,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79327392578125,0.0,0.0,0.0004940614453516,291.0257873535156,294.1499938964844,264.26788330078125,262.45330810546875,266.9205627441406,264.2544860839844,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163072327098234e-08,0.001053856103681,-0.0309085175395011,0.0,0.0,0.0,-0.0108425710350275,60.0,-18.65505599975586,-0.0,-7.572371174546788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,9.88538085948676e-05,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001040974966599,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945007324219,0.0,0.0,7.688628829782829e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001040978822857,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,0.0004937936901114,291.0231628417969,294.1499938964844,264.274169921875,262.4588928222656,266.8957824707031,264.2584533691406,290.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532970773056,1.2096273316331008e-08,0.0010532849701121,-0.0307337176054716,0.0,0.0,0.0,-0.0108094559982419,60.0,-18.63569450378418,-0.0,-7.56416440594876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83709716796875,0.0,0.0,9.880265133688226e-05,292.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001040436327457,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,7.684650336159393e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,0.0001040440110955,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795104980469,0.0,0.0,0.0004935382166877,291.0205078125,294.1499938964844,264.2810974121094,262.4650573730469,266.8713073730469,264.2630310058594,290.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527517879381,1.2032518093008092e-08,0.00105273979716,-0.0305668804794549,0.0,0.0,0.0,-0.0107778497040271,60.0,-18.616283416748047,-0.0,-7.556335646086154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,9.875428077066316e-05,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001039926937664,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87939453125,0.0,0.0,7.680887938477099e-05,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0001039930721162,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,0.0004932965966872,291.0178527832031,294.1499938964844,264.2886657714844,262.4718017578125,266.8471374511719,264.2681884765625,290.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522361844778,1.1972230318235688e-08,0.0010522243101149,-0.0304091162979602,0.0,0.0,0.0,-0.0107479626312851,60.0,-18.596879959106445,-0.0,-7.548936764578684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,9.8708740551956e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0001039447452058,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,7.677346729906276e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263977050781,0.0,0.0,0.0001039451235556,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7658386230469,0.0,0.0,0.0004930691211484,291.0151672363281,294.1499938964844,264.2968139648437,262.47906494140625,266.8232727050781,264.2738952636719,290.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517508490011,1.1915476605395272e-08,0.0010517389746382,-0.0302605982869863,0.0,0.0,0.0,-0.010719827376306,60.0,-18.577531814575195,-0.0,-7.541974866853708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,9.866643813438714e-05,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0001039002017932,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,7.674055814277381e-05,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211486816406,0.0,0.0,0.0001039005728671,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,0.0004928578273393,291.012451171875,294.1499938964844,264.3055725097656,262.4868469238281,266.7997131347656,264.2802734375,290.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512999724596,1.1862750781688192e-08,0.0010512880980968,-0.0301226172596216,0.0,0.0,0.0,-0.0106936888769268,60.0,-18.558311462402344,-0.0,-7.535509638501028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,9.862730803433806e-05,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001038589907693,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,7.671012281207368e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,0.0001038593618432,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,0.0004926623660139,291.0097351074219,294.1499938964844,264.3148803710937,262.4951171875,266.7764587402344,264.28717041015625,290.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813974687413522e-08,0.0010508709819987,-0.0299949720501899,0.0,0.0,0.0,-0.0106695080175995,60.0,-18.53925132751465,-0.0,-7.52953113192234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,9.85918304650113e-05,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001038216360029,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,7.66825323808007e-05,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0001038219998008,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,0.0004924851236864,291.0069885253906,294.1499938964844,264.3246765136719,262.5038452148437,266.7535705566406,264.2947082519531,290.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505046229809,1.1769755836610333e-08,0.0010504928650334,-0.0298792496323585,0.0,0.0,0.0,-0.0106475865468382,60.0,-18.520442962646484,-0.0,-7.52411324356217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,9.855988901108503e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001037880065268,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419494628906,0.0,0.0,7.665769226150587e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50543212890625,0.0,0.0,0.0001037883703247,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386779785156,0.0,0.0,0.0004923256346955,291.0042419433594,294.1499938964844,264.3349914550781,262.5130310058594,266.7309265136719,264.302734375,290.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729947679839371e-08,0.0010501524666324,-0.0297750737518072,0.0,0.0,0.0,-0.0106278527528047,60.0,-18.501895904541016,-0.0,-7.519237499309386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,9.853198571363464e-05,292.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.00010375862621,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345031738281,0.0,0.0,7.663598807994276e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0001037589900079,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,0.0004921862273477,291.00146484375,294.1499938964844,264.34576416015625,262.5226135253906,266.7086486816406,264.3113708496094,290.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498667834326,1.1695164836567074e-08,0.0010498550254851,-0.0296840444207191,0.0,0.0,0.0,-0.0106106093153357,60.0,-18.483726501464844,-0.0,-7.51497850615124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,9.850794594967738e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001037333131534,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,7.661728886887431e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,0.0001037336696754,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,0.0004920661449432,290.9986572265625,294.1499938964844,264.3569641113281,262.5325622558594,266.6866455078125,264.3204345703125,290.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665194143972712e-08,0.0010495987953618,-0.029605608433485,0.0,0.0,0.0,-0.0105957509949803,60.0,-18.465909957885746,-0.0,-7.511309974006508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,9.848822810454294e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001037125475704,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,7.660195115022361e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,0.0001037129040923,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0004919676575809,290.995849609375,294.1499938964844,264.3685607910156,262.5429077148437,266.6650085449219,264.330078125,290.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494001908227,1.1640608477136992e-08,0.0010493885492905,-0.0295412652194499,0.0,0.0,0.0,-0.0105835627764463,60.0,-18.448585510253903,-0.0,-7.508300825520564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76568603515625,0.0,0.0,9.84729194897227e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001036964240483,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,7.65900404076092e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,0.0001036967805703,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,0.0004918912309221,290.9930114746094,294.1499938964844,264.38055419921875,262.5535583496094,266.6437072753906,264.3402404785156,290.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492368601262,1.16215153056487e-08,0.001049225218594,-0.0294912979006767,0.0,0.0,0.0,-0.0105740968137979,60.0,-18.431781768798828,-0.0,-7.505964561005386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586364746094,0.0,0.0,9.846136526903138e-05,292.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001036842659232,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80499267578125,0.0,0.0,7.658106187591329e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793395996094,0.0,0.0,0.0001036846151691,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0004918334889225,290.9901428222656,294.1499938964844,264.39288330078125,262.5645446777344,266.6227111816406,264.35076904296875,290.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491135763004,1.1607106387145905e-08,0.0010491019347682,-0.0294535867869853,0.0,0.0,0.0,-0.0105669535696506,60.0,-18.41542053222656,-0.0,-7.504201704477964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,9.84544021775946e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,7.657564856344834e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,0.0001036772882798,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983642578125,0.0,0.0,0.000491798738949,290.9872741699219,294.1499938964844,264.4055480957031,262.5757751464844,266.6019592285156,264.3616943359375,290.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598420002201236e-08,0.0010490276617929,-0.0294308550655841,0.0,0.0,0.0,-0.0105626480653882,60.0,-18.39957427978516,-0.0,-7.503139443088004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445678710937,0.0,0.0,9.845175372902304e-05,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001036741450661,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903137207031,0.0,0.0,7.657358219148591e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,0.0001036744943121,291.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,0.0004917855258099,290.984375,294.1499938964844,264.4184875488281,262.5873107910156,266.5815734863281,264.3730773925781,290.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490108979865,1.159509910308998e-08,0.0010489992564544,-0.0294221639633178,0.0,0.0,0.0,-0.0105610014870762,60.0,-18.384376525878903,-0.0,-7.502733012643149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.737548828125,0.0,0.0,9.845308522926643e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001036755566019,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,7.657462265342474e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,0.0001036758985719,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0004917922196909,290.9814758300781,294.1499938964844,264.43170166015625,262.5990600585937,266.5614624023437,264.3847961425781,290.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596747562236942e-08,0.0010490133427083,-0.0294264759868383,0.0,0.0,0.0,-0.0105618182569742,60.0,-18.36969947814941,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305603027344,0.0,0.0,9.845838940236716e-05,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0001036811445374,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,7.657874812139198e-05,291.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,0.0001036814865074,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783752441406,0.0,0.0,0.0004918187041766,290.9785461425781,294.1499938964844,264.4451599121094,262.61102294921875,266.5417175292969,264.3969116210937,290.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490813292562,1.1603340510646376e-08,0.0010490696877241,-0.0294437315315008,0.0,0.0,0.0,-0.0105650862678885,60.0,-18.355653762817383,-0.0,-7.503741272785194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235717773437,0.0,0.0,9.84671714832075e-05,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001036903850035,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,0.0001036907269735,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.0004918625345453,290.9755859375,294.1499938964844,264.45880126953125,262.6231384277344,266.522216796875,264.4093322753906,290.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614263328851848e-08,0.0010491630528122,-0.029472317546606,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.34210205078125,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71661376953125,0.0,0.0,9.847911860560998e-05,291.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001037029724102,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611694335937,0.0,0.0,7.659487164346501e-05,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0001037033071042,291.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66510009765625,0.0,0.0,0.0004919222556054,290.9726257324219,294.1499938964844,264.4726257324219,262.63543701171875,266.5030822753906,264.4220886230469,290.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493018198758,1.1629136764668146e-08,0.0010492901783436,-0.0295112431049346,0.0,0.0,0.0,-0.0105778751894831,60.0,-18.3291072845459,-0.0,-7.506897503617439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,9.849357593338937e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001037181937135,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,7.660611299797893e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0001037185356835,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,0.0004919944913126,290.9696350097656,294.1499938964844,264.4866027832031,262.6478881835937,266.48419189453125,264.4350891113281,290.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.164713303580811e-08,0.0010494440793991,-0.0295583419501781,0.0,0.0,0.0,-0.0105867963284254,60.0,-18.31651496887207,-0.0,-7.509099475555558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,9.85099104582332e-05,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001037354013533,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,7.661881681997329e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0001037357360473,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,0.0004920760984532,290.9666442871094,294.1499938964844,264.5007019042969,262.6604309082031,266.46563720703125,264.4483642578125,290.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667475874332922e-08,0.0010496180038899,-0.0296115800738334,0.0,0.0,0.0,-0.0105968806892633,60.0,-18.3043212890625,-0.0,-7.511589217301663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,9.852723451331258e-05,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.000103753642179,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,0.0001037539768731,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,0.0004921625950373,290.9635925292969,294.1499938964844,264.5149230957031,262.67303466796875,266.4473876953125,264.4618530273437,289.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.292369842529297,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,9.85449878498912e-05,291.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001037723413901,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,7.664609438506886e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0001037726688082,291.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,0.0004922513035126,290.9605712890625,294.1499938964844,264.5291748046875,262.68572998046875,266.429443359375,264.4755249023437,289.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500031057745,1.1711144942694318e-08,0.0010499914642423,-0.0297258645296096,0.0,0.0,0.0,-0.0106185292825102,60.0,-18.28055000305176,-0.0,-7.516935340845522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,9.856309770839287e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.000103791411675,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,7.666018791496754e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,0.0001037917390931,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0004923417582176,290.9574890136719,294.1499938964844,264.54345703125,262.69842529296875,266.4117736816406,264.4893493652344,289.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26880073547364,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,9.858153498498724e-05,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001038108312059,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,7.667452882742509e-05,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,0.000103811158624,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0004924339009448,290.95440673828125,294.1499938964844,264.5577697753906,262.7111511230469,266.3944091796875,264.5033264160156,289.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503922821953,1.1756657869455012e-08,0.0010503805242478,-0.0298449732363224,0.0,0.0,0.0,-0.0106410924345254,60.0,-18.25711250305176,-0.0,-7.522508838064823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681213378906,0.0,0.0,9.860027057584376e-05,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001038305636029,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,7.668909529456869e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0001038308837451,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,0.0004925274988636,290.9513244628906,294.1499938964844,264.5720520019531,262.7238464355469,266.3773193359375,264.5173645019531,289.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505800601094,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.245479583740234,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,9.861926082521676e-05,291.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0001038505579344,291.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035217285156,0.0,0.0,7.670386548852548e-05,290.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,0.0001038508780766,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61236572265625,0.0,0.0,0.0004926223191432,290.9481811523437,294.1499938964844,264.5863037109375,262.7364807128906,266.3605651855469,264.5315246582031,289.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050794031471,1.1803629185180853e-08,0.0010507821571081,-0.0299678985029459,0.0,0.0,0.0,-0.010664377361536,60.0,-18.23391532897949,-0.0,-7.528263523681744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,9.863847662927584e-05,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001038707996485,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,0.0001038711197907,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,0.0004927183617837,290.9450378417969,294.1499938964844,264.6004638671875,262.74908447265625,266.3440246582031,264.5456848144531,289.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22242546081543,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
