time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685980,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,9.865788888419048e-05,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001038912450894,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6892395019531,0.0,0.0,7.673390791751444e-05,290.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.0001038915579556,291.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992736816406,0.0,0.0,0.0004928153357468,290.94189453125,294.1499938964844,264.614501953125,262.7615661621094,266.3278503417969,264.55987548828125,289.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051205326803,1.1851732040213392e-08,0.0010511934524402,-0.0300937816500663,0.0,0.0,0.0,-0.0106882248073816,60.0,-18.21104049682617,-0.0,-7.534158896760347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,9.867746121017262e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001039118578773,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,7.674913649680093e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908386230469,0.0,0.0,0.0001039121707435,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,0.0004929131246171,290.9386901855469,294.1499938964844,264.62841796875,262.77392578125,266.3119201660156,264.57403564453125,289.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.19975471496582,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,9.869717177934945e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001039326161844,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,7.676446693949401e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.0001039329290506,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,0.0004930115537717,290.9355163574219,294.1499938964844,264.6421813964844,262.7861328125,266.2962951660156,264.588134765625,289.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.188600540161133,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,9.871697693597524e-05,291.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,0.0001039534690789,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679077148437,0.0,0.0,7.677987014176324e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.0001039537819451,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,0.0004931105067953,290.9322814941406,294.1499938964844,264.6557312011719,262.7981872558594,266.2809143066406,264.6021728515625,289.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.177562713623047,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201477050781,0.0,0.0,9.873686212813482e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.000103974409285,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,7.679533155169338e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,0.0001039747221511,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0004932098090648,290.9290466308594,294.1499938964844,264.6690979003906,262.81005859375,266.2657775878906,264.6160888671875,289.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520463110879,1.1950072931199427e-08,0.001052034436725,-0.0303511340171098,0.0,0.0,0.0,-0.0107369758188724,60.0,-18.166677474975582,-0.0,-7.546218228071666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,9.875678370008244e-05,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001039953931467,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,7.681082934141159e-05,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,0.0001039957060129,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,0.0004933094023726,290.92578125,294.1499938964844,264.68218994140625,262.8216857910156,266.2509155273437,264.6298828125,289.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15595817565918,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,9.877672709990291e-05,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0001040163988363,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64666748046875,0.0,0.0,7.682634168304503e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,0.0001040167044266,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,0.0004934089956805,290.9225158691406,294.1499938964844,264.69500732421875,262.83306884765625,266.2362976074219,264.6435241699219,289.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524708777666,1.1999721216682246e-08,0.0010524588869884,-0.030481057241559,0.0,0.0,0.0,-0.0107615888118743,60.0,-18.145431518554688,-0.0,-7.552310421488073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,9.879665594780818e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0001040373826981,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395874023437,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,0.0001040376882883,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536804199219,0.0,0.0,0.0004935085889883,290.9192199707031,294.1499938964844,264.70751953125,262.8441772460937,266.221923828125,264.6569519042969,289.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13509178161621,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,9.881654841592535e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0001040583301801,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,7.685731543460861e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,0.0001040586357703,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0004936079494655,290.9159240722656,294.1499938964844,264.7196960449219,262.8550109863281,266.20782470703125,264.6701354980469,289.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052894978784,1.2049308217854104e-08,0.0010528828715905,-0.0306108202785253,0.0,0.0,0.0,-0.0107861710712313,60.0,-18.12497329711914,-0.0,-7.55839764110533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,9.88363681244664e-05,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001040792049025,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255187988281,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0001040795032167,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,0.0004937069606967,290.91259765625,294.1499938964844,264.73150634765625,262.8655090332031,266.1939392089844,264.68310546875,289.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11507225036621,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,9.885610052151604e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0001040999850374,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184997558594,0.0,0.0,7.688807090744376e-05,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.0001041002833517,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,0.0004938055062666,290.90924072265625,294.1499938964844,264.7429504394531,262.8756408691406,266.1802978515625,264.6957397460937,289.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098558599404896e-08,0.0010533040622249,-0.0307396985590457,0.0,0.0,0.0,-0.0108105866238474,60.0,-18.105424880981445,-0.0,-7.56444578087212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726318359375,0.0,0.0,9.887570195132868e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0001041206269292,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,7.690332131460309e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387451171875,0.0,0.0,0.0001041209252434,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277709960937,0.0,0.0,0.0004939034115523,290.9058837890625,294.1499938964844,264.75396728515625,262.88543701171875,266.1669006347656,264.7080993652344,289.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09602737426757,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,9.8895157861989e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001041411233018,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,7.691845530644059e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.0001041414143401,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213317871094,0.0,0.0,0.000494000618346,290.9024963378906,294.1499938964844,264.7645263671875,262.8948059082031,266.1537170410156,264.7200927734375,289.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.0869140625,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,9.891443914966658e-05,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0001041614232235,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,7.693345105508342e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,0.0001041617142618,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.0004940969520248,290.8990783691406,294.1499938964844,264.77459716796875,262.9037780761719,266.1407775878906,264.731689453125,289.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.078109741210938,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,9.893351671053097e-05,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0001041815194184,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904846191406,0.0,0.0,7.694829400861636e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230895996094,0.0,0.0,0.0001041818104567,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084228515625,0.0,0.0,0.0004941922961734,290.8956604003906,294.1499938964844,264.7841796875,262.91229248046875,266.1280517578125,264.74285888671875,289.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541406227275,1.2194972143220184e-08,0.0010541283991187,-0.0309919919818639,0.0,0.0,0.0,-0.0108583830296993,60.0,-18.069599151611328,-0.0,-7.576292659905448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,9.895237599266692e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0001042013755068,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,7.696296233916655e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,0.0001042016665451,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019836425781,0.0,0.0,0.0004942864761687,290.8922119140625,294.1499938964844,264.7932434082031,262.9203186035156,266.1155090332031,264.753662109375,289.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.06138038635254,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,9.897097334032878e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0001042209551087,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,7.697741966694593e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,0.000104221246147,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,0.0004943793755955,290.8887634277344,294.1499938964844,264.8017272949219,262.9278564453125,266.1031799316406,264.76397705078125,289.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545394616201,1.224160772750338e-08,0.0010545272380113,-0.0311140269041061,0.0,0.0,0.0,-0.0108815021812915,60.0,-18.053539276123047,-0.0,-7.582026029240296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322570800781,0.0,0.0,9.898930147755892e-05,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0001042402582243,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,7.699167326791212e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,0.0001042405492626,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.0004944709362462,290.8852844238281,294.1499938964844,264.80963134765625,262.93487548828125,266.09100341796875,264.7738342285156,289.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04601287841797,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,9.90073021966964e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001042592193698,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,7.700567948631942e-05,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,0.0001042595031321,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0004945608670823,290.8817749023437,294.1499938964844,264.8169250488281,262.9413452148437,266.0790710449219,264.7831115722656,289.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549263097345,1.2286850648024485e-08,0.0010549140861257,-0.0312324129045009,0.0,0.0,0.0,-0.0109039302915334,60.0,-18.03890419006348,-0.0,-7.587590289404035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51885986328125,0.0,0.0,9.90249973256141e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0001042778530973,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,7.701943832216784e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,0.0001042781368596,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0004946492263115,290.8782653808594,294.1499938964844,264.8235778808594,262.9472351074219,266.0672607421875,264.7919006347656,289.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03213119506836,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,9.904230682877824e-05,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,0.0001042960793711,290.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,7.703289884375408e-05,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,0.0001042963631334,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.0004947357228957,290.8747253417969,294.1499938964844,264.8295288085937,262.9525146484375,266.0556640625,264.8000183105469,289.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055299071595,1.2330437115792849e-08,0.0010552867315709,-0.0313464626669883,0.0,0.0,0.0,-0.0109255379065871,60.0,-18.02581596374512,-0.0,-7.592953465973552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054931640625,0.0,0.0,9.90592670859769e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.000104313941847,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,7.70460901549086e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.0001043142183334,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,0.0004948204150423,290.8711853027344,294.1499938964844,264.83477783203125,262.9571838378906,266.044189453125,264.8076477050781,289.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.019859313964844,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988098144531,0.0,0.0,9.907576895784588e-05,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0001043313241098,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5349426269531,0.0,0.0,7.705892494414002e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.0001043316005961,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45709228515625,0.0,0.0,0.0004949028952978,290.8676147460937,294.1499938964844,264.8393249511719,262.9612121582031,266.03289794921875,264.81451416015625,289.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372106894531498e-08,0.001055643078871,-0.031455498188734,0.0,0.0,0.0,-0.0109461955726146,60.0,-18.014404296875,-0.0,-7.598082163440267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,9.909187065204604e-05,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.000104348277091,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52801513671875,0.0,0.0,7.707145414315164e-05,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,0.0001043485535774,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,0.0004949833382852,290.8640441894531,294.1499938964844,264.84307861328125,262.9645690917969,266.021728515625,264.8207397460937,289.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392154857820973e-08,0.0010558144422248,-0.0315079577267169,0.0,0.0,0.0,-0.0109561346471309,60.0,-18.009380340576172,-0.0,-7.600549878361562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,9.910748485708608e-05,291.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,0.0001043647280312,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211486816406,0.0,0.0,7.708359771640971e-05,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0001043650045176,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443054199219,0.0,0.0,0.0004950613365508,290.86041259765625,294.1499938964844,264.8460693359375,262.9671936035156,266.0107116699219,264.8262634277344,289.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559931397438,1.2411605077033984e-08,0.0010559807997196,-0.0315588526427745,0.0,0.0,0.0,-0.0109657766297459,60.0,-18.00481605529785,-0.0,-7.60294511792381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,9.912265522871166e-05,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0001043807060341,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,0.0001043809752445,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379272460937,0.0,0.0,0.0004951371229253,290.8568115234375,294.1499938964844,264.8482360839844,262.9691162109375,265.9997863769531,264.8311767578125,289.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430491302950486e-08,0.001056142267771,-0.0316082686185836,0.0,0.0,0.0,-0.0109751392155885,60.0,-18.000667572021484,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,9.913722169585526e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,0.0001043960437527,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,7.71067279856652e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,0.0001043963129632,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,0.0004952098825015,290.8531799316406,294.1499938964844,264.8495483398437,262.9703063964844,265.989013671875,264.8352355957031,289.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563097894191,1.2448627018102344e-08,0.0010562973329797,-0.0316557250916957,0.0,0.0,0.0,-0.0109841302037239,60.0,-17.997119903564453,-0.0,-7.607504670659182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,9.915122063830496e-05,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0001044107921188,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005187988281,0.0,0.0,7.711762009421363e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,0.0001044110540533,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252014160156,0.0,0.0,0.0004952798481099,290.8495178222656,294.1499938964844,264.8500061035156,262.970703125,265.97833251953125,264.8385925292969,289.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564589174464,1.2466061960481056e-08,0.0010564464610069,-0.0317013449966907,0.0,0.0,0.0,-0.0109927728772163,60.0,-17.993982315063477,-0.0,-7.609651930806649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,9.916285489453004e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0001044230448314,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,7.712666410952806e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498474121094,0.0,0.0,0.0001044233067659,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188232421875,0.0,0.0,0.0004953379393555,290.8458251953125,294.1499938964844,264.8495178222656,262.9702453613281,265.9677429199219,264.8410949707031,289.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565827833488,1.2480546374149526e-08,0.0010565703269094,-0.031739242374897,0.0,0.0,0.0,-0.0109999543055891,60.0,-17.991321563720703,-0.0,-7.611436814158878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,9.917069837683812e-05,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0001044313030433,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867858886719,0.0,0.0,7.713276136200875e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0001044315649778,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,0.0004953771131113,290.8421325683594,294.1499938964844,264.8480529785156,262.9689636230469,265.9572448730469,264.8428649902344,289.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490303902268352e-08,0.0010566537966951,-0.0317647755146026,0.0,0.0,0.0,-0.0110047915950417,60.0,-17.988845825195312,-0.0,-7.612639052467784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457092285156,0.0,0.0,9.917428542394192e-05,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001044350792653,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,7.71355553297326e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,0.0001044353411998,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.0004953950410708,290.83843994140625,294.1499938964844,264.8456420898437,262.9668273925781,265.9468078613281,264.8436584472656,289.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567044373601,1.2494761669756826e-08,0.0010566918645054,-0.0317764393985271,0.0,0.0,0.0,-0.0110070016235113,60.0,-17.986488342285156,-0.0,-7.613188302002527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,9.917432180372998e-05,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,0.0001044351156451,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,7.713557715760544e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.0001044353775796,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,0.0004953952156938,290.834716796875,294.1499938964844,264.84234619140625,262.9638977050781,265.9364624023437,264.8436889648437,289.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494790979644677e-08,0.0010566922137513,-0.0317765139043331,0.0,0.0,0.0,-0.0110070155933499,60.0,-17.984128952026367,-0.0,-7.613191854716207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,9.917056013364343e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001044311575242,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,7.713265949860215e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0001044314194587,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,0.000495376472827,290.8309936523437,294.1499938964844,264.83819580078125,262.960205078125,265.9261474609375,264.8427429199219,289.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566645069047,1.2490096068518142e-08,0.0010566520504653,-0.031764231622219,0.0,0.0,0.0,-0.0110046882182359,60.0,-17.981754302978516,-0.0,-7.612613472929297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,9.916326962411404e-05,291.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0001044234886649,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,7.71269915276207e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,0.0001044237433234,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,0.0004953400348313,290.82720947265625,294.1499938964844,264.83319091796875,262.9557800292969,265.9159240722656,264.8407897949219,289.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565868578851,1.2481003786035672e-08,0.0010565744014456,-0.0317404419183731,0.0,0.0,0.0,-0.0110001815482974,60.0,-17.979358673095703,-0.0,-7.611492947035003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,9.91530905594118e-05,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001044127639033,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526672363281,0.0,0.0,7.711906800977886e-05,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.0001044130185618,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,0.0004952892195433,290.8234558105469,294.1499938964844,264.827392578125,262.9506225585937,265.9057312011719,264.8381042480469,289.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564782423898,1.2468302834633961e-08,0.0010564657859504,-0.0317072048783302,0.0,0.0,0.0,-0.0109938848763704,60.0,-17.976943969726562,-0.0,-7.60992833193086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,9.913960820995273e-05,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.00010439856851,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,7.710858335485682e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0001043988231685,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.0004952218732796,290.8196716308594,294.1499938964844,264.8208312988281,262.94482421875,265.89556884765625,264.8346862792969,289.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451492281684295e-08,0.0010563220130279,-0.0316632203757762,0.0,0.0,0.0,-0.0109855514019727,60.0,-17.974515914916992,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,9.912299719871952e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0001043810843839,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,7.709566125413403e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0001043813317664,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,0.0004951389273628,290.8158569335937,294.1499938964844,264.81353759765625,262.9383239746094,265.88543701171875,264.8303527832031,289.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561574017629,1.2430789730899504e-08,0.0010561450617387,-0.0316090509295463,0.0,0.0,0.0,-0.0109752882272005,60.0,-17.972070693969727,-0.0,-7.605307672520213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.910371591104196e-05,291.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0001043607771862,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43231201171875,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0001043610318447,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,0.000495042593684,290.8120422363281,294.1499938964844,264.8055419921875,262.9312438964844,265.8753356933594,264.8253173828125,289.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406757399219261e-08,0.0010559395886957,-0.0315461680293083,0.0,0.0,0.0,-0.010963374748826,60.0,-17.969615936279297,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,9.908159699989484e-05,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0001043374868459,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,7.706346514169127e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001043377342284,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,0.0004949321155436,290.8081970214844,294.1499938964844,264.7969055175781,262.9235534667969,265.8652648925781,264.8194274902344,289.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557161876931,1.2379180347465992e-08,0.0010557037312537,-0.0314740091562271,0.0,0.0,0.0,-0.0109497038647532,60.0,-17.96714973449707,-0.0,-7.598952578291573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
