time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688320,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,9.905707702273504e-05,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0001043116644723,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,7.704438758082688e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001043119118548,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,0.000494809646625,290.8043518066406,294.1499938964844,264.78759765625,262.9153137207031,265.8551940917969,264.8128967285156,289.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348619016222528e-08,0.0010554424952715,-0.03139403834939,0.0,0.0,0.0,-0.0109345531091094,60.0,-17.964679718017578,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,9.903000318445264e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,0.0001042831572704,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,7.702333823544905e-05,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001042834046529,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429260253906,0.0,0.0,0.0004946744302287,290.8005065917969,294.1499938964844,264.7777099609375,262.9065246582031,265.8451232910156,264.8055725097656,289.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551663581281,1.2314878894414962e-08,0.001055154018104,-0.0313057526946067,0.0,0.0,0.0,-0.0109178265556693,60.0,-17.962203979492188,-0.0,-7.591038553300677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,9.900081204250456e-05,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0001042524163494,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053039550781,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.000104252663732,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,0.0004945286200381,290.796630859375,294.1499938964844,264.7672424316406,262.897216796875,265.8350524902344,264.79766845703125,289.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278492889095103e-08,0.0010548428399488,-0.0312105435878038,0.0,0.0,0.0,-0.0108997887000441,60.0,-17.95972442626953,-0.0,-7.58656213406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,9.896935807773843e-05,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0001042192961904,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,7.697616092627868e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.000104219536297,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,0.0004943714593537,290.792724609375,294.1499938964844,264.7562561035156,262.887451171875,265.8249816894531,264.7890319824219,289.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054519903846,1.223928958182796e-08,0.0010545076802372,-0.031107960268855,0.0,0.0,0.0,-0.0108803547918796,60.0,-17.957242965698242,-0.0,-7.581741101603259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,9.893600508803502e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.000104184175143,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,7.695022213738412e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001041844152496,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0004942048690281,290.788818359375,294.1499938964844,264.7447509765625,262.87725830078125,265.8149108886719,264.7798156738281,289.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541644878685,1.2197726384499674e-08,0.0010541522642597,-0.0309991985559463,0.0,0.0,0.0,-0.0108597492799162,60.0,-17.95475959777832,-0.0,-7.57663087824767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,9.890076034935193e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001041470677591,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851623535156,0.0,0.0,7.692281360505149e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0001041473005898,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0004940288490615,290.784912109375,294.1499938964844,264.7327880859375,262.8666381835937,265.8048095703125,264.7700500488281,289.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537889320403,1.2153800632574985e-08,0.0010537767084315,-0.0308842565864324,0.0,0.0,0.0,-0.0108379740267992,60.0,-17.952274322509766,-0.0,-7.571232174541366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,9.886385669233276e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3784484863281,0.0,0.0,7.689410995226353e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001041084397002,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.0004938445053994,290.7809753417969,294.1499938964844,264.72039794921875,262.8556213378906,265.7947082519531,264.75982666015625,289.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107808089467652e-08,0.0010533834574744,-0.03076390363276,0.0,0.0,0.0,-0.0108151733875274,60.0,-17.94978904724121,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,9.882526501314716e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,0.0001040675633703,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,7.686409662710503e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001040678034769,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0004936517216265,290.7770080566406,294.1499938964844,264.7076110839844,262.8442687988281,265.7845764160156,264.7490234375,289.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529842693358,1.2059714116219313e-08,0.0010529722785577,-0.0306380502879619,0.0,0.0,0.0,-0.0107913315296173,60.0,-17.94729995727539,-0.0,-7.559675196944229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,9.878532728180288e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001040255083353,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001040257411659,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.299072265625,0.0,0.0,0.0004934522439725,290.7730712890625,294.1499938964844,264.6944580078125,262.83258056640625,265.7744140625,264.73779296875,289.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009939709400896e-08,0.0010525466641411,-0.0305077992379665,0.0,0.0,0.0,-0.0107666561380028,60.0,-17.944808959960938,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,9.874396346276626e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.000103981954453,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,7.680085400352255e-05,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001039821872836,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,0.0004932456067763,290.7690734863281,294.1499938964844,264.6809387207031,262.8205871582031,265.7642517089844,264.7261047363281,289.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521179065108,1.195839161027834e-08,0.0010521059157326,-0.0303729027509689,0.0,0.0,0.0,-0.0107411015778779,60.0,-17.94231605529785,-0.0,-7.54723856744022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,9.870150097412989e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0001039372364175,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35174560546875,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001039374692481,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,0.0004930334980599,290.7651062011719,294.1499938964844,264.6671447753906,262.808349609375,265.7540588378906,264.71405029296875,289.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905474828211028e-08,0.0010516534093767,-0.0302344225347042,0.0,0.0,0.0,-0.0107148690149188,60.0,-17.9398193359375,-0.0,-7.540747759549049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,9.865788160823286e-05,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.000103891310573,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451232910156,0.0,0.0,7.673390791751444e-05,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001038915434037,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803955078125,0.0,0.0,0.0004928156267851,290.7610778808594,294.1499938964844,264.6531066894531,262.7958374023437,265.7438049316406,264.7015686035156,289.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512005537748,1.1851121861639058e-08,0.001051188679412,-0.0300921853631734,0.0,0.0,0.0,-0.01068792399019,60.0,-17.937318801879883,-0.0,-7.534083579230355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,9.861341095529497e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0001038444825098,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0001038447080645,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.0004925935063511,290.757080078125,294.1499938964844,264.6387939453125,262.7831420898437,265.7335510253906,264.68878173828125,289.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795704857320288e-08,0.0010507148690521,-0.0299471598118543,0.0,0.0,0.0,-0.0106604509055614,60.0,-17.934814453125,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,9.856806718744338e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0001037967304,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,7.666405144846067e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0001037969559547,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,0.0004923670203424,290.7530517578125,294.1499938964844,264.6242980957031,262.770263671875,265.7232360839844,264.6756896972656,289.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502433869987,1.1739190064474773e-08,0.0010502316290512,-0.0297992601990699,0.0,0.0,0.0,-0.0106324348598718,60.0,-17.932302474975586,-0.0,-7.52036939388745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,9.852208313532174e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,0.0001037483089021,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001037485344568,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26177978515625,0.0,0.0,0.0004921373329125,290.7490234375,294.1499938964844,264.6096496582031,262.7572326660156,265.712890625,264.66229248046875,289.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681885681014137e-08,0.0010497416369616,-0.0296492930501699,0.0,0.0,0.0,-0.0106040267273783,60.0,-17.92978286743164,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,9.84755315585062e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0001036992907756,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,7.659207767574117e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0001036995090544,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,0.0004919047933071,290.7449645996094,294.1499938964844,264.5948486328125,262.7440795898437,265.7025146484375,264.648681640625,289.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492572328075,1.1623876972066682e-08,0.0010492455912753,-0.0294974781572818,0.0,0.0,0.0,-0.0105752693489193,60.0,-17.927257537841797,-0.0,-7.506253751898839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,9.842857252806424e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,0.0001036498433677,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001036500689224,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,0.0004916702164337,290.7408752441406,294.1499938964844,264.5799560546875,262.7308654785156,265.6921081542969,264.6348876953125,289.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92472267150879,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,9.838128607952969e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0001036000467138,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.305419921875,0.0,0.0,7.651877967873588e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001036002722685,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0004914340097457,290.73681640625,294.1499938964844,264.56500244140625,262.7175598144531,265.6816711425781,264.6208801269531,289.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482529178261,1.1506434027808154e-08,0.0010482413927093,-0.0291901137679815,0.0,0.0,0.0,-0.0105170477181673,60.0,-17.922178268432617,-0.0,-7.491890841038187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,9.83338541118428e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,0.0001035501045407,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,7.648189057363197e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001035503228195,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.0004911971045657,290.73272705078125,294.1499938964844,264.54998779296875,262.7042236328125,265.6711730957031,264.60675048828125,289.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.91962432861328,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,9.828636393649504e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.000103500096884,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,7.644495053682476e-05,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001035003078868,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,0.0004909599083475,290.7286071777344,294.1499938964844,264.5350036621094,262.69091796875,265.6606750488281,264.59246826171875,289.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472413850948,1.1388147314050912e-08,0.0010472299763932,-0.0288805328309535,0.0,0.0,0.0,-0.0104584079235792,60.0,-17.917055130004883,-0.0,-7.477438401792824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,9.823896834859625e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0001034501838148,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,7.64080832595937e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0001034503948176,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0004907231195829,290.7244873046875,294.1499938964844,264.5200500488281,262.6776123046875,265.6501159667969,264.578125,289.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079896427174e-08,0.0010467249667271,-0.028725940734148,0.0,0.0,0.0,-0.0104291262105107,60.0,-17.91447639465332,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,9.819177648751064e-05,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001034004963003,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,7.637138332938775e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.000103400707303,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.0004904874367639,290.7203674316406,294.1499938964844,264.5051574707031,262.66436767578125,265.6394958496094,264.563720703125,289.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270276267794088e-08,0.0010462220525369,-0.0285720322281122,0.0,0.0,0.0,-0.0103999748826026,60.0,-17.911884307861328,-0.0,-7.463051332479155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,9.814491932047532e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,0.0001033511507557,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,7.63349307817407e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001033513617585,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,0.0004902533255517,290.7162475585937,294.1499938964844,264.4903564453125,262.6512145996094,265.6288757324219,264.54931640625,289.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457340395078,1.1211880313055644e-08,0.0010457227472215,-0.028419192880392,0.0,0.0,0.0,-0.0103710256516933,60.0,-17.909278869628906,-0.0,-7.45592814155316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,9.809855691855772e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0001033023290801,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,7.629887841176242e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001033025400829,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004900217754766,290.7120666503906,294.1499938964844,264.4757080078125,262.63818359375,265.61822509765625,264.534912109375,289.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452399728819,1.1154111412281509e-08,0.001045228797011,-0.0282679907977581,0.0,0.0,0.0,-0.0103423865512013,60.0,-17.906660079956055,-0.0,-7.448885241956307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,9.805276931729168e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.000103254111309,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,7.626326259924099e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001032543223118,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004897930775769,290.7079162597656,294.1499938964844,264.4612121582031,262.6252746582031,265.6075134277344,264.5205383300781,289.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447519598528,1.1097050389707874e-08,0.0010447409003973,-0.0281186383217573,0.0,0.0,0.0,-0.0103140994906425,60.0,-17.90402603149414,-0.0,-7.441931870744156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.800772386370228e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001032066793413,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,7.62282288633287e-05,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001032068830681,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004895680467598,290.7037353515625,294.1499938964844,264.4468994140625,262.6125793457031,265.5968017578125,264.5062561035156,289.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442718630656,1.1040913960869148e-08,0.0010442609200254,-0.0279717072844505,0.0,0.0,0.0,-0.0102862706407904,60.0,-17.90138053894043,-0.0,-7.435094317997938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.796350059332326e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001031601132126,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,7.619383541168645e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001031603169394,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004893471486866,290.6995544433594,294.1499938964844,264.4328308105469,262.6000671386719,265.5860595703125,264.4920349121094,289.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438007302582,1.0985809595354112e-08,0.0010437896708026,-0.0278274714946746,0.0,0.0,0.0,-0.0102589521557092,60.0,-17.89872169494629,-0.0,-7.428386084029628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.792033961275592e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001031146675813,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,7.616026414325461e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001031148713082,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004891316057182,290.6953430175781,294.1499938964844,264.4190368652344,262.5877990722656,265.5752868652344,264.4779663085937,289.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433407733216,1.0932026839327593e-08,0.0010433298302814,-0.0276866983622312,0.0,0.0,0.0,-0.0102322902530431,60.0,-17.89604949951172,-0.0,-7.421840564347806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.787821909412742e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.0001030703133437,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,7.612750050611794e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0001030705170705,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.000488921185024,290.6911315917969,294.1499938964844,264.4055480957031,262.5758056640625,265.5644836425781,264.46405029296875,289.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879536382901732e-08,0.0010428809328004,-0.0275493022054433,0.0,0.0,0.0,-0.0102062681689858,60.0,-17.89336585998535,-0.0,-7.415455627324263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.783745917957276e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0001030273924698,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,7.609579915879294e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0001030275889206,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004887175746262,290.6869201660156,294.1499938964844,264.39239501953125,262.5640869140625,265.5536804199219,264.4503479003906,289.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424574138596,1.0828743235435924e-08,0.0010424465872347,-0.0274163484573364,0.0,0.0,0.0,-0.0101810880005359,60.0,-17.890670776367188,-0.0,-7.409280300407772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.77979798335582e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.000102985817648,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,7.606509461766109e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0001029860140988,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.000488520367071,290.68267822265625,294.1499938964844,264.3796081542969,262.5527038574219,265.5428466796875,264.43682861328125,289.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779545256411892e-08,0.0010420259786769,-0.027287570759654,0.0,0.0,0.0,-0.0101566985249519,60.0,-17.88796615600586,-0.0,-7.403300372743615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.776016668183728e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.0001029459963319,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.603568519698456e-05,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001029461927828,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004883314832113,290.6784362792969,294.1499938964844,264.3672180175781,262.54168701171875,265.5320129394531,264.4236145019531,289.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416337754577,1.0732420285819444e-08,0.0010416229488328,-0.0271642170846462,0.0,0.0,0.0,-0.0101333362981677,60.0,-17.885251998901367,-0.0,-7.397575529921596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.772388148121536e-05,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001029077830025,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.600746175739914e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001029079794534,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004881502245552,290.6741943359375,294.1499938964844,264.3552551269531,262.5310363769531,265.5211486816406,264.4106140136719,289.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412470437586,1.0687198681580412e-08,0.001041236333549,-0.0270458441227674,0.0,0.0,0.0,-0.0101109184324741,60.0,-17.88253402709961,-0.0,-7.392083745116906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.768948802957313e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0001028715705615,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.598070806125179e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001028717670124,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.000487978424644,290.669921875,294.1499938964844,264.34375,262.52081298828125,265.51031494140625,264.3979797363281,289.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408804519101,1.0644338743759364e-08,0.0010408698581159,-0.0269336514174938,0.0,0.0,0.0,-0.0100896712392568,60.0,-17.87980842590332,-0.0,-7.386880440662935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.765735740074888e-05,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0001028377373586,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,7.595572242280468e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001028379338094,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004878179461229,290.6656188964844,294.1499938964844,264.332763671875,262.51104736328125,265.4994506835937,264.3857727050781,289.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405380744487,1.060430232513454e-08,0.0010405274806544,-0.0268288496881723,0.0,0.0,0.0,-0.0100698228925466,60.0,-17.877084732055664,-0.0,-7.38202174943581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.762666741153224e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0001028054175549,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.593185000587255e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001028056140057,291.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004876646271441,290.6613464355469,294.1499938964844,264.3222961425781,262.5017395019531,265.4886169433594,264.37384033203125,289.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040210830979,1.0566050256954897e-08,0.0010402003536,-0.0267287176102399,0.0,0.0,0.0,-0.0100508602336049,60.0,-17.874361038208008,-0.0,-7.377380484285825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.759857493918388e-05,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0001027758335112,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,7.591000030515715e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001027760299621,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004875243175774,290.65704345703125,294.1499938964844,264.3124084472656,262.492919921875,265.477783203125,264.3622741699219,289.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399115271866,1.0531041816363997e-08,0.0010399010498076,-0.0266370736062526,0.0,0.0,0.0,-0.0100335041061043,60.0,-17.87164306640625,-0.0,-7.373134991439656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.757326188264416e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,0.0001027491889544,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.589031156385317e-05,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001027493781293,291.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0004873978905379,290.6527099609375,294.1499938964844,264.3031005859375,262.4846496582031,265.46697998046875,264.35125732421875,289.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396417928859,1.0499499047966765e-08,0.0010396313155069,-0.0265545044094324,0.0,0.0,0.0,-0.0100178672000765,60.0,-17.868934631347656,-0.0,-7.36931013989306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.755013161338866e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001027248290483,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,7.587232539663091e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0001027250182232,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004872823774348,290.6483764648437,294.1499938964844,264.29443359375,262.4769592285156,265.4561767578125,264.3406982421875,289.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393952252343,1.0470674105533815e-08,0.0010393847478553,-0.026479048654437,0.0,0.0,0.0,-0.0100035779178142,60.0,-17.866239547729492,-0.0,-7.365816401261327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
