time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690660,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.752932965056972e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001027029284159,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,7.585614366689697e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0001027031103149,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004871784476563,290.64404296875,294.1499938964844,264.28643798828125,262.4698181152344,265.4454040527344,264.33056640625,289.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391734540462,1.0444745512927513e-08,0.0010391629766672,-0.026411173865199,0.0,0.0,0.0,-0.0099907238036394,60.0,-17.863555908203125,-0.0,-7.36267367074106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.7511729109101e-05,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0001026843892759,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.584245759062469e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.0001026845784508,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004870905249845,290.63970947265625,294.1499938964844,264.2791442871094,262.4633483886719,265.4346618652344,264.32086181640625,289.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389857925474,1.042280484142566e-08,0.0010389754315838,-0.0263537392020225,0.0,0.0,0.0,-0.0099798468872904,60.0,-17.860891342163086,-0.0,-7.360015530366584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.749722812557592e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0001026691170409,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.583117258036509e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001026693062158,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0004870180855505,290.6353454589844,294.1499938964844,264.2725830078125,262.4574890136719,265.4239807128906,264.3118896484375,289.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038831193,1.0404729522406342e-08,0.0010388208320364,-0.0263064205646514,0.0,0.0,0.0,-0.0099708857014775,60.0,-17.858261108398438,-0.0,-7.35782563765497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.748557931743562e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001026568570523,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.582211401313543e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0001026570389512,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0004869599360972,290.6309509277344,294.1499938964844,264.2668151855469,262.45233154296875,265.4132995605469,264.3034362792969,289.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038707094267,1.0390211357957924e-08,0.0010386967333033,-0.0262684132903814,0.0,0.0,0.0,-0.0099636884406209,60.0,-17.85565757751465,-0.0,-7.356066333841228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.747795411385596e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001026488316711,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.581619138363749e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.00010264901357,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.000486921868287,290.6265869140625,294.1499938964844,264.2618103027344,262.4479064941406,265.4027099609375,264.2957458496094,289.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625719957,1.0380705184331872e-08,0.0010386153589934,-0.0262435302138328,0.0,0.0,0.0,-0.0099589759483933,60.0,-17.85310173034668,-0.0,-7.354915254609298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.747298463480548e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0001026435929816,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.581232057418674e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0001026437748805,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004868970136158,290.6221618652344,294.1499938964844,264.25762939453125,262.4441833496094,265.3921813964844,264.2886047363281,289.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385726345703,1.0374500369891848e-08,0.0010385622736066,-0.0262272879481315,0.0,0.0,0.0,-0.0099558997899293,60.0,-17.85057830810547,-0.0,-7.354163500394861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.747224248712882e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0001026428144541,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.581174577353522e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.000102642996353,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004868933174293,290.6177673339844,294.1499938964844,264.2543640136719,262.4412536621094,265.3816833496094,264.2822265625,289.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385647183284,1.0373567782551165e-08,0.0010385542409494,-0.0262248460203409,0.0,0.0,0.0,-0.0099554369226098,60.0,-17.848115921020508,-0.0,-7.354051234642611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.747486910782754e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.000102645586594,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,7.581379031762481e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0001026457612169,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0004869064723607,290.61334228515625,294.1499938964844,264.251953125,262.4391174316406,265.37127685546875,264.2764587402344,289.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385926580056,1.03768380554925e-08,0.001038582297042,-0.0262334067374467,0.0,0.0,0.0,-0.0099570583552122,60.0,-17.845701217651367,-0.0,-7.35444700694643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.748225420480594e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0001026533573167,290.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,7.58195310481824e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001026535319397,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.00048694331781,290.60888671875,294.1499938964844,264.25048828125,262.4378356933594,265.3609619140625,264.2716369628906,289.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386712383478,1.0386025373065877e-08,0.0010386607609689,-0.0262574572116136,0.0,0.0,0.0,-0.0099616134539246,60.0,-17.843364715576172,-0.0,-7.35555971687063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.749302262207492e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,0.0001026647005346,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,7.582790567539632e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001026648824336,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0004869971307925,290.6044616699219,294.1499938964844,264.25,262.4373779296875,265.3507385253906,264.2675170898437,289.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399440419917028e-08,0.0010387754300609,-0.0262925736606121,0.0,0.0,0.0,-0.0099682630971074,60.0,-17.84108543395996,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.750430763233452e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0001026765821734,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,7.583668048027903e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001026767640723,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0004870535049121,290.5999755859375,294.1499938964844,264.25,262.4376525878906,265.3406066894531,264.2641906738281,289.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038906048052,1.0413490514338264e-08,0.001038895570673,-0.0263293553143739,0.0,0.0,0.0,-0.0099752284586429,60.0,-17.838733673095703,-0.0,-7.35888647795946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.751294419402257e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001026856771204,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.584339618915692e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0001026858517434,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0004870966367889,290.59552001953125,294.1499938964844,264.25,262.4384460449219,265.3305358886719,264.26141357421875,289.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389980161562,1.0424242802287154e-08,0.0010389875387772,-0.026357501745224,0.0,0.0,0.0,-0.0099805584177374,60.0,-17.836143493652344,-0.0,-7.360189613336844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.751772449817508e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.000102690719359,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,7.584712147945538e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0001026908867061,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0004871205310337,290.5910339355469,294.1499938964844,264.25,262.4397277832031,265.3205871582031,264.2592163085937,289.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390488896518,1.0430193597699144e-08,0.0010390385286882,-0.0263730809092521,0.0,0.0,0.0,-0.0099835088476538,60.0,-17.83304214477539,-0.0,-7.360910103670903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.75195289356634e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.000102692618384,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.58485184633173e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.000102692785731,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004871295532211,290.5865173339844,294.1499938964844,264.25,262.4415283203125,265.3106994628906,264.2574157714844,289.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390680981799,1.0432433583673628e-08,0.001039057620801,-0.0263789445161819,0.0,0.0,0.0,-0.0099846199154853,60.0,-17.8294677734375,-0.0,-7.361181530995965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.751734614837916e-05,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0001026903191814,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,7.58468231651932e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0001026904938044,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0004871186683885,290.58203125,294.1499938964844,264.25,262.4437866210937,265.3009338378906,264.2560119628906,289.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390448151156,1.0429709540460408e-08,0.0010390343377366,-0.0263718124479055,0.0,0.0,0.0,-0.0099832694977521,60.0,-17.825185775756836,-0.0,-7.360851839166571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.75125003606081e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0001026852114591,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,7.584305421914905e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001026853860821,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004870944540016,290.5774841308594,294.1499938964844,264.25,262.4465026855469,265.2912292480469,264.2548522949219,289.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423658380886993e-08,0.001038982765749,-0.0263559725135564,0.0,0.0,0.0,-0.0099802697077393,60.0,-17.820390701293945,-0.0,-7.360118559063268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.750384197104722e-05,291.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0001026760946842,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,7.583631668239832e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0001026762693072,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0004870512057095,290.5729675292969,294.1499938964844,264.25,262.4496459960937,265.2816467285156,264.25390625,289.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389008093625,1.0412863460373956e-08,0.0010388903319835,-0.0263277143239974,0.0,0.0,0.0,-0.0099749183282256,60.0,-17.8149356842041,-0.0,-7.358810449886732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.749258606461808e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,0.0001026642421493,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,7.582756370538846e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0001026644094963,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0004869949771091,290.56842041015625,294.1499938964844,264.25,262.4532165527344,265.2721252441406,264.2531433105469,289.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387807851657,1.0398830241342694e-08,0.001038770424202,-0.0262909792363643,0.0,0.0,0.0,-0.0099679613485932,60.0,-17.80898094177246,-0.0,-7.357110831662794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,9.747814328875393e-05,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0001026490426738,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,7.581633690278977e-05,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,0.0001026492100208,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0004869228578172,290.5638732910156,294.1499938964844,264.25,262.4571838378906,265.2627258300781,264.2525634765625,289.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386270005255,1.0380836634737989e-08,0.0010386166395619,-0.0262438748031854,0.0,0.0,0.0,-0.0099590411409735,60.0,-17.802410125732422,-0.0,-7.354930886549482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.74612485151738e-05,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,0.0001026312529575,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,7.580318924738094e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0001026314130285,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0004868384567089,290.5592956542969,294.1499938964844,264.25,262.4615478515625,265.2533874511719,264.2520446777344,289.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384469060227,1.0359776148050061e-08,0.001038436545059,-0.0261887423694133,0.0,0.0,0.0,-0.0099486010149121,60.0,-17.795391082763672,-0.0,-7.352380748670839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.744139242684469e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0001026103418553,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.578774966532364e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,0.0001026105092023,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0004867392999585,290.5547180175781,294.1499938964844,264.25,262.4662780761719,265.244140625,264.2516784667969,289.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382352629676,1.0335032385455634e-08,0.001038224902004,-0.0261239670217037,0.0,0.0,0.0,-0.0099363345652818,60.0,-17.787769317626953,-0.0,-7.34938438995414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.741965914145112e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.0001025874589686,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.57708476157859e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001025876190396,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0004866307426709,290.5501403808594,294.1499938964844,264.25,262.4713439941406,265.2349853515625,264.2513427734375,289.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380035964772,1.030794649636846e-08,0.0010379933519288,-0.0260530598461627,0.0,0.0,0.0,-0.009922906756401,60.0,-17.779760360717773,-0.0,-7.346105945771343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,9.73958449321799e-05,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,0.0001025623787427,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,7.575232302770019e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001025625460897,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0004865117953158,290.5455322265625,294.1499938964844,264.25,262.4767761230469,265.2259216308594,264.2510986328125,289.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377499274909,1.0278269790831018e-08,0.0010377396829426,-0.0259753707796335,0.0,0.0,0.0,-0.0099081946536898,60.0,-17.77132797241211,-0.0,-7.342514152242074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,9.737026266520844e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001025354431476,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.573243055958301e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001025356032187,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0004863840003963,290.5409240722656,294.1499938964844,264.25,262.4825134277344,265.2169189453125,264.2508850097656,289.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374772828072,1.0246387738277464e-08,0.0010374670382589,-0.0258919093757867,0.0,0.0,0.0,-0.0098923901095986,60.0,-17.7625732421875,-0.0,-7.338655905186897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.73429050645791e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0001025066376314,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,7.571114838356152e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0001025067977025,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0004862473579123,290.53631591796875,294.1499938964844,264.25,262.488525390625,265.2080383300781,264.2507019042969,289.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037185662426,1.0212295897815691e-08,0.001037175534293,-0.0258026607334613,0.0,0.0,0.0,-0.009875489398837,60.0,-17.753408432006836,-0.0,-7.334532625691281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.731463069329038e-05,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.0001024768644128,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,7.568916043965146e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001024770244839,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,0.0004861061170231,290.5316772460937,294.1499938964844,264.25,262.4948425292969,265.19921875,264.2505798339844,289.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368843795731,1.0177060083549353e-08,0.0010368742514401,-0.025710416957736,0.0,0.0,0.0,-0.0098580215126276,60.0,-17.7440128326416,-0.0,-7.330271500904928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.7285199444741e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001024458688334,290.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,7.566626300103962e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001024460216285,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0004859590844716,290.52703857421875,294.1499938964844,264.25,262.5014343261719,265.19049072265625,264.2504577636719,289.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365706402808,1.0140378314815734e-08,0.0010365605121478,-0.0256143864244222,0.0,0.0,0.0,-0.0098398365080356,60.0,-17.73439598083496,-0.0,-7.325836293148313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.725511336000636e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,0.000102414189314,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,7.564286352135241e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0001024143421091,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.000485808821395,290.5223999023437,294.1499938964844,264.25,262.5082702636719,265.18182373046875,264.2503662109375,289.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362501488998,1.0102890968255453e-08,0.0010362400207668,-0.0255162473767995,0.0,0.0,0.0,-0.0098212528973817,60.0,-17.724618911743164,-0.0,-7.321305872665107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.722451795823872e-05,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,0.0001023819640977,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,7.561906386399642e-05,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001023821241687,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0004856559680774,290.51776123046875,294.1499938964844,264.25,262.5153503417969,265.1732482910156,264.25030517578125,289.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359240695834,1.0064759692340886e-08,0.0010359139414504,-0.0254164207726717,0.0,0.0,0.0,-0.0098023489117622,60.0,-17.71467399597168,-0.0,-7.31669871356644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.71937770373188e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001023496006382,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,7.559516234323382e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0001023497534333,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,0.0004855024453718,290.5130920410156,294.1499938964844,264.25,262.52264404296875,265.1647644042969,264.250244140625,289.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355964768677,1.0026456109812898e-08,0.0010355864651501,-0.0253161434084177,0.0,0.0,0.0,-0.0097833601757884,60.0,-17.70466423034668,-0.0,-7.312072369813907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.716308704810216e-05,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,0.0001023172808345,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,7.557128992630169e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0001023174336296,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0004853491263929,290.5084228515625,294.1499938964844,264.25,262.5301513671875,265.1563415527344,264.2502136230469,289.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352693498134,9.988209370703773e-09,0.0010352594545111,-0.0252160150557756,0.0,0.0,0.0,-0.0097644003108143,60.0,-17.69460678100586,-0.0,-7.3074545525742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,9.713270264910534e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0001022852884489,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,7.554765761597082e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.000102285441244,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0004851973499171,290.50372314453125,294.1499938964844,264.25,262.5378112792969,265.14801025390625,264.2501525878906,289.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349455988034,9.950348101028794e-09,0.0010349357035011,-0.0251168925315141,0.0,0.0,0.0,-0.0097456304356455,60.0,-17.6845645904541,-0.0,-7.30288434169779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,9.710290032671764e-05,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.0001022539072437,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.552447641501203e-05,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0001022540600388,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0004850485129281,290.4990539550781,294.1499938964844,264.25,262.545654296875,265.1397705078125,264.2501220703125,289.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346280178055,9.913213361301132e-09,0.0010346181225031,-0.02501967176795,0.0,0.0,0.0,-0.0097272209823131,60.0,-17.674583435058594,-0.0,-7.298402948663353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,9.707381832413375e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001022232827381,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,7.550185546278954e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0001022234355332,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0004849032266065,290.4943542480469,294.1499938964844,264.25,262.5536193847656,265.131591796875,264.2501220703125,289.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343181202188,9.876970352706849e-09,0.0010343082249164,-0.0249247848987579,0.0,0.0,0.0,-0.0097092539072036,60.0,-17.664690017700195,-0.0,-7.29403097921022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,9.704581316327676e-05,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,0.0001021937860059,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,7.548007124569267e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.000102193938801,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0004847633244935,290.4896240234375,294.1499938964844,264.25,262.5617370605469,265.1235046386719,264.2500915527344,289.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340196313336,9.842065828991052e-09,0.0010340097360312,-0.0248334053903818,0.0,0.0,0.0,-0.0096919508650898,60.0,-17.65495491027832,-0.0,-7.289821724043577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,9.701899398351088e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001021655552904,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,7.545921835117042e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001021657008095,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0004846293886657,290.48492431640625,294.1499938964844,264.25,262.5699768066406,265.1155090332031,264.25006103515625,289.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337338317185,9.808652556841936e-09,0.0010337240528315,-0.024745924398303,0.0,0.0,0.0,-0.0096753854304552,60.0,-17.645410537719727,-0.0,-7.285792946731817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,9.699344082036988e-05,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.0001021386415231,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,7.543934043496847e-05,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0001021387870423,291.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,0.0004845017392653,290.4801940917969,294.1499938964844,264.25,262.57830810546875,265.1075744628906,264.25006103515625,289.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334614198654,9.776802478711488e-09,0.0010334516409784,-0.0246625393629074,0.0,0.0,0.0,-0.0096595967188477,60.0,-17.636062622070312,-0.0,-7.281954594873241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.69694010564126e-05,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,0.0001021133211906,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,7.542064122390002e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001021134739858,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0004843816568609,290.4754333496094,294.1499938964844,264.25,262.58673095703125,265.0997009277344,264.25006103515625,289.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746844220615005e-09,0.0010331955272704,-0.0245841033756732,0.0,0.0,0.0,-0.0096447449177503,60.0,-17.626930236816406,-0.0,-7.278344327232844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.69472384895198e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,0.0001020899871946,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,7.540340448031202e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.0001020901327137,291.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0004842709458898,290.470703125,294.1499938964844,264.25,262.59521484375,265.0919189453125,264.2500305175781,289.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329689830541,9.719223648119169e-09,0.0010329593205824,-0.0245117899030447,0.0,0.0,0.0,-0.0096310516819357,60.0,-17.618120193481445,-0.0,-7.27501685560128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
